PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,997.5,504.0,418.95,42.0,100,51.5,0,65.8,62.9,59.9
20160101001500,997.5,504.0,418.95,42.0,100,52.1,0,65.8,62.9,59.9
20160101003000,997.5,504.0,418.95,42.0,100,52.1,0,65.8,62.9,59.9
20160101004500,997.5,504.0,418.95,42.0,100,51.5,0,65.8,62.9,59.9
20160101010000,997.5,504.0,418.95,42.0,100,51.5,0,65.8,62.9,59.9
20160101011500,997.5,504.0,418.95,42.0,100,51.5,0,65.8,62.9,59.9
20160101013000,997.5,504.0,411.6,41.2632,100,50.7,0,65.8,62.9,59.9
20160101014500,997.5,504.0,418.95,42.0,100,51.5,0,65.8,62.9,59.9
20160101020000,997.5,504.0,411.6,41.2632,100,51.5,0,65.8,62.9,59.9
20160101021500,997.5,504.0,411.6,41.2632,100,51.5,0,65.8,62.9,59.9
20160101023000,997.5,504.0,418.95,42.0,100,50.7,0,65.8,62.9,59.9
20160101024500,997.5,504.0,411.6,41.2632,100,50.7,0,65.8,62.9,59.9
20160101030000,997.5,504.0,418.95,42.0,100,50.7,0,65.8,62.9,59.9
20160101031500,997.5,504.0,418.95,42.0,100,50.7,0,65.7,62.9,59.9
20160101033000,997.5,504.0,418.95,42.0,100,50.7,0,65.7,62.9,59.9
20160101034500,997.5,504.0,418.95,42.0,100,50.7,0,65.7,62.9,59.9
20160101040000,997.5,504.0,418.95,42.0,100,50.7,0,65.6,62.9,59.9
20160101041500,997.5,504.0,418.95,42.0,100,50.7,0,65.6,62.9,59.9
20160101043000,997.5,504.0,418.95,42.0,100,50.7,0,65.6,62.9,59.9
20160101044500,997.5,504.0,418.95,42.0,100,50.7,0,65.6,62.9,59.9
20160101050000,997.5,504.0,411.6,41.2632,100,50.7,0,65.5,62.9,59.9
20160101051500,997.5,504.0,411.6,41.2632,100,50.7,0,65.5,62.9,59.9
20160101053000,997.5,504.0,418.95,42.0,100,50.7,0,65.5,62.9,59.9
20160101054500,997.5,504.0,418.95,42.0,100,50.7,0,65.5,62.9,59.9
20160101060000,997.5,504.0,418.95,42.0,100,50.7,0,65.5,62.9,59.9
20160101061500,997.5,504.0,418.95,42.0,100,50.7,0,65.5,62.9,59.9
20160101063000,997.5,504.0,418.95,42.0,100,50.7,0,65.4,62.9,59.9
20160101064500,997.5,504.0,411.6,41.2632,100,50.1,0,65.3,62.9,59.9
20160101070000,997.5,504.0,411.6,41.2632,100,50.8,0,65.3,62.9,59.9
20160101071500,997.5,504.0,411.6,41.2632,100,50.8,0,65.3,62.9,59.9
20160101073000,997.5,504.0,411.6,41.2632,100,50.8,0,65.3,62.9,59.9
20160101074500,997.5,504.0,418.95,42.0,100,50.8,0,65.2,62.9,59.9
20160101080000,997.5,504.0,418.95,42.0,100,50.2,0,65.2,62.9,59.9
20160101081500,997.5,504.0,418.95,42.0,100,51.0,0,65.2,62.9,59.9
20160101083000,997.5,504.0,418.95,42.0,100,50.3,0,65.1,62.9,59.9
20160101084500,997.5,504.0,418.95,42.0,100,50.3,0,65.1,62.9,59.9
20160101090000,997.5,504.0,418.95,42.0,100,50.3,0,65.1,62.9,59.9
20160101091500,997.5,504.0,418.95,42.0,100,50.3,0,65.1,62.9,59.9
20160101093000,997.5,504.0,418.95,42.0,100,51.4,0,65.1,62.9,59.9
20160101094500,997.5,504.0,418.95,42.0,100,50.3,0,65.1,62.9,59.9
20160101100000,997.5,504.0,411.6,41.2632,100,51.4,0,65.1,62.9,59.9
20160101101500,997.5,504.0,411.6,41.2632,100,50.3,0,65.1,62.9,59.9
20160101103000,997.5,504.0,426.3,42.7368,100,51.4,0,65.1,62.9,59.9
20160101104500,997.5,504.0,418.95,42.0,100,50.6,0,65.1,62.9,59.9
20160101110000,997.5,504.0,411.6,41.2632,100,50.6,0,65.1,62.9,59.9
20160101111500,997.5,504.0,418.95,42.0,100,51.4,0,65.1,62.9,59.9
20160101113000,997.5,504.0,418.95,42.0,100,51.4,0,65.1,62.9,59.9
20160101114500,997.5,504.0,418.95,42.0,100,50.3,0,65.1,62.9,59.9
20160101120000,997.5,504.0,418.95,42.0,100,51.5,0,65.1,62.9,59.9
20160101121500,997.5,504.0,418.95,42.0,100,51.5,0,65.1,62.9,59.9
20160101123000,997.5,504.0,418.95,42.0,100,51.5,0,65.1,62.9,59.9
20160101124500,997.5,504.0,418.95,42.0,100,51.5,0,65.1,62.9,59.9
20160101130000,997.5,504.0,411.6,41.2632,100,50.7,0,65.1,62.9,59.9
20160101131500,997.5,504.0,418.95,42.0,100,51.4,0,65.1,62.9,59.9
20160101133000,997.5,504.0,411.6,41.2632,100,51.4,0,65.1,62.9,59.9
20160101134500,997.5,504.0,418.95,42.0,100,50.7,0,65.1,62.9,59.9
20160101140000,997.5,504.0,411.6,41.2632,100,51.4,0,65.1,62.9,59.9
20160101141500,997.5,504.0,411.6,41.2632,100,51.4,0,65.1,62.9,59.9
20160101143000,997.5,504.0,418.95,42.0,100,50.6,0,65.1,62.9,59.9
20160101144500,997.5,504.0,418.95,42.0,100,51.4,0,65.1,62.9,59.9
20160101150000,997.5,504.0,411.6,41.2632,100,51.4,0,65.1,62.9,59.9
20160101151500,997.5,504.0,418.95,42.0,100,50.6,0,65.1,62.9,59.9
20160101153000,997.5,504.0,418.95,42.0,100,50.6,0,65.2,62.9,59.9
20160101154500,997.5,504.0,411.6,41.2632,100,50.6,0,65.2,62.9,59.9
20160101160000,997.5,504.0,418.95,42.0,100,50.6,0,65.2,62.9,59.9
20160101161500,997.5,504.0,418.95,42.0,100,50.6,0,65.2,62.9,59.9
20160101163000,997.5,504.0,411.6,41.2632,100,50.6,0,65.2,62.9,59.9
20160101164500,997.5,504.0,411.6,41.2632,100,50.6,0,65.2,62.9,59.9
20160101170000,997.5,504.0,411.6,41.2632,100,50.6,0,65.2,62.9,59.9
20160101171500,997.5,504.0,418.95,42.0,100,50.6,0,65.2,62.9,59.9
20160101173000,997.5,504.0,418.95,42.0,100,50.6,0,65.2,62.9,59.9
20160101174500,997.5,504.0,418.95,42.0,100,50.6,0,65.2,62.9,59.9
20160101180000,997.5,504.0,418.95,42.0,100,50.6,0,65.2,62.9,59.9
20160101181500,997.5,504.0,418.95,42.0,100,50.0,0,65.2,62.9,59.9
20160101183000,997.5,504.0,411.6,41.2632,100,50.7,0,65.2,62.9,59.9
20160101184500,997.5,504.0,411.6,41.2632,100,50.7,0,65.2,62.9,59.9
20160101190000,997.5,504.0,418.95,42.0,100,49.9,0,65.1,62.9,59.9
20160101191500,997.5,504.0,418.95,42.0,100,50.6,0,65.1,62.9,59.9
20160101193000,997.5,504.0,418.95,42.0,100,49.9,0,65.1,62.9,59.9
20160101194500,997.5,504.0,418.95,42.0,100,50.6,0,65.1,62.9,59.9
20160101200000,997.5,504.0,418.95,42.0,100,50.6,0,65.0,62.9,59.9
20160101201500,997.5,504.0,411.6,41.2632,100,49.9,0,65.0,62.9,59.9
20160101203000,997.5,504.0,418.95,42.0,100,50.7,0,65.0,62.9,59.9
20160101204500,997.5,504.0,418.95,42.0,100,50.7,0,65.0,62.9,59.9
20160101210000,997.5,504.0,426.3,42.7368,100,50.7,0,65.0,62.9,59.9
20160101211500,997.5,504.0,418.95,42.0,100,50.7,0,65.0,62.9,59.9
20160101213000,997.5,504.0,418.95,42.0,100,50.7,0,65.0,62.9,59.9
20160101214500,997.5,504.0,418.95,42.0,100,50.7,0,64.9,62.9,59.9
20160101220000,997.5,504.0,411.6,41.2632,100,50.7,0,64.9,62.9,59.9
20160101221500,997.5,504.0,418.95,42.0,100,50.7,0,64.8,62.9,59.9
20160101223000,997.5,504.0,411.6,41.2632,100,50.7,0,64.8,62.9,59.9
20160101224500,997.5,504.0,418.95,42.0,100,50.0,0,64.8,62.9,59.9
20160101230000,997.5,504.0,418.95,42.0,100,51.0,0,64.8,62.9,59.9
20160101231500,997.5,504.0,418.95,42.0,100,51.0,0,64.8,62.9,59.9
20160101233000,997.5,504.0,418.95,42.0,100,50.3,0,64.8,62.9,59.9
20160101234500,997.5,504.0,418.95,42.0,100,50.3,0,64.7,62.9,59.9
20160102000000,997.5,504.0,411.6,41.2632,100,50.3,0,64.7,62.9,59.9
20160102001500,997.5,504.0,418.95,42.0,100,50.3,0,64.7,62.9,59.9
20160102003000,997.5,504.0,411.6,41.2632,100,50.3,0,64.7,62.9,59.9
20160102004500,997.5,504.0,426.3,42.7368,100,50.3,0,64.7,62.9,59.9
20160102010000,997.5,504.0,411.6,41.2632,100,50.3,0,64.7,62.9,59.9
20160102011500,997.5,504.0,396.9,39.7895,100,50.3,0,64.6,62.9,59.9
20160102013000,997.5,504.0,396.9,39.7895,100,49.4,0,64.4,62.9,59.9
20160102014500,997.5,504.0,396.9,39.7895,100,50.2,0,64.3,62.9,59.9
20160102020000,997.5,504.0,396.9,39.7895,100,49.1,0,64.1,62.9,59.9
20160102021500,997.5,504.0,404.25,40.5263,100,49.1,0,64.1,62.9,59.9
20160102023000,997.5,504.0,396.9,39.7895,100,50.2,0,64.1,62.9,59.9
20160102024500,997.5,504.0,396.9,39.7895,100,50.2,0,64.1,62.9,59.9
20160102030000,997.5,504.0,396.9,39.7895,100,50.2,0,64.1,62.9,59.9
20160102031500,997.5,504.0,404.25,40.5263,100,49.4,0,64.1,62.9,59.9
20160102033000,997.5,504.0,404.25,40.5263,100,50.2,0,64.1,62.9,59.9
20160102034500,997.5,504.0,396.9,39.7895,100,49.5,0,64.1,62.9,59.9
20160102040000,997.5,504.0,396.9,39.7895,100,50.2,0,64.1,62.9,59.9
20160102041500,997.5,504.0,396.9,39.7895,100,49.5,0,64.2,62.9,59.9
20160102043000,997.5,504.0,396.9,39.7895,100,50.2,0,64.1,62.9,59.9
20160102044500,997.5,504.0,404.25,40.5263,100,50.2,0,64.1,62.9,59.9
20160102050000,997.5,504.0,396.9,39.7895,100,50.2,0,64.1,62.9,59.9
20160102051500,997.5,504.0,404.25,40.5263,100,50.2,0,64.1,62.9,59.9
20160102053000,997.5,504.0,396.9,39.7895,100,49.5,0,64.1,62.9,59.9
20160102054500,997.5,504.0,396.9,39.7895,100,50.2,0,64.1,62.9,59.9
20160102060000,997.5,504.0,404.25,40.5263,100,50.2,0,64.2,62.9,59.9
20160102061500,997.5,504.0,404.25,40.5263,100,50.2,0,64.2,62.9,59.9
20160102063000,997.5,504.0,404.25,40.5263,100,50.2,0,64.2,62.9,59.9
20160102064500,997.5,504.0,404.25,40.5263,100,50.2,0,64.2,62.9,59.9
20160102070000,997.5,504.0,396.9,39.7895,100,50.2,0,64.2,62.9,59.9
20160102071500,997.5,504.0,396.9,39.7895,100,49.5,0,64.2,62.9,59.9
20160102073000,997.5,504.0,404.25,40.5263,100,50.6,0,64.2,62.9,59.9
20160102074500,997.5,504.0,404.25,40.5263,100,49.5,0,64.2,62.9,59.9
20160102080000,997.5,504.0,396.9,39.7895,100,50.2,0,64.2,62.9,59.9
20160102081500,997.5,504.0,396.9,39.7895,100,50.2,0,64.2,62.9,59.9
20160102083000,997.5,504.0,404.25,40.5263,100,49.6,0,64.2,62.9,59.9
20160102084500,997.5,504.0,404.25,40.5263,100,50.2,0,64.2,62.9,59.9
20160102090000,997.5,504.0,396.9,39.7895,100,50.2,0,64.2,62.9,59.9
20160102091500,997.5,504.0,404.25,40.5263,100,50.2,0,64.2,62.9,59.9
20160102093000,997.5,504.0,396.9,39.7895,100,50.2,0,64.2,62.9,59.9
20160102094500,997.5,504.0,396.9,39.7895,100,50.2,0,64.2,62.9,59.9
20160102100000,997.5,504.0,396.9,39.7895,100,50.2,0,64.2,62.9,59.9
20160102101500,997.5,504.0,396.9,39.7895,100,50.2,0,64.3,62.9,59.9
20160102103000,997.5,504.0,404.25,40.5263,100,50.2,0,64.3,62.9,59.9
20160102104500,997.5,504.0,404.25,40.5263,100,51.0,0,64.3,62.9,59.9
20160102110000,997.5,504.0,404.25,40.5263,100,50.2,0,64.3,62.9,59.9
20160102111500,997.5,504.0,396.9,39.7895,100,50.2,0,64.4,62.9,59.9
20160102113000,997.5,504.0,396.9,39.7895,100,50.2,0,64.4,62.9,59.9
20160102114500,997.5,504.0,396.9,39.7895,100,49.5,0,64.4,62.9,59.9
20160102120000,997.5,504.0,396.9,39.7895,100,50.6,0,64.4,62.9,59.9
20160102121500,997.5,504.0,396.9,39.7895,100,50.6,0,64.4,62.9,59.9
20160102123000,997.5,504.0,396.9,39.7895,100,51.4,0,64.5,62.9,59.9
20160102124500,997.5,504.0,396.9,39.7895,100,50.2,0,64.5,62.9,59.9
20160102130000,997.5,504.0,396.9,39.7895,100,51.0,0,64.6,62.9,59.9
20160102131500,997.5,504.0,396.9,39.7895,100,51.0,0,64.6,62.9,59.9
20160102133000,997.5,504.0,404.25,40.5263,100,51.0,0,64.6,62.9,59.9
20160102134500,997.5,504.0,404.25,40.5263,100,51.0,0,64.7,62.9,59.9
20160102140000,997.5,504.0,396.9,39.7895,100,51.0,0,64.7,62.9,59.9
20160102141500,997.5,504.0,396.9,39.7895,100,51.0,0,64.7,62.9,59.9
20160102143000,997.5,504.0,396.9,39.7895,100,50.3,0,64.8,62.9,59.9
20160102144500,997.5,504.0,404.25,40.5263,100,51.4,0,64.8,62.9,59.9
20160102150000,997.5,504.0,396.9,39.7895,100,51.4,0,64.8,62.9,59.9
20160102151500,997.5,504.0,396.9,39.7895,100,50.7,0,64.9,62.9,59.9
20160102153000,997.5,504.0,404.25,40.5263,100,50.7,0,64.9,62.9,59.9
20160102154500,997.5,504.0,396.9,39.7895,100,50.7,0,65.0,62.9,59.9
20160102160000,997.5,504.0,396.9,39.7895,100,50.7,0,65.0,62.9,59.9
20160102161500,997.5,504.0,396.9,39.7895,100,50.7,0,65.1,62.9,59.9
20160102163000,997.5,504.0,404.25,40.5263,100,49.9,0,65.1,62.9,59.9
20160102164500,997.5,504.0,404.25,40.5263,100,49.9,0,65.1,62.9,59.9
20160102170000,997.5,504.0,404.25,40.5263,100,49.9,0,65.2,62.9,59.9
20160102171500,997.5,504.0,396.9,39.7895,100,49.9,0,65.2,62.9,59.9
20160102173000,997.5,504.0,404.25,40.5263,100,49.9,0,65.2,62.9,59.9
20160102174500,997.5,504.0,396.9,39.7895,100,49.9,0,65.3,62.9,59.9
20160102180000,997.5,504.0,396.9,39.7895,100,49.9,0,65.3,62.9,59.9
20160102181500,997.5,504.0,396.9,39.7895,100,49.9,0,65.3,62.9,59.9
20160102183000,997.5,504.0,404.25,40.5263,100,50.6,0,65.3,62.9,59.9
20160102184500,997.5,504.0,396.9,39.7895,100,49.8,0,65.3,62.9,59.9
20160102190000,997.5,504.0,396.9,39.7895,100,50.6,0,65.3,62.9,59.9
20160102191500,997.5,504.0,396.9,39.7895,100,50.6,0,65.3,62.9,59.9
20160102193000,997.5,504.0,396.9,39.7895,100,49.5,0,65.3,62.9,59.9
20160102194500,997.5,504.0,396.9,39.7895,100,50.3,0,65.3,62.9,59.9
20160102200000,997.5,504.0,404.25,40.5263,100,50.3,0,65.2,62.9,59.9
20160102201500,997.5,504.0,404.25,40.5263,100,50.3,0,65.2,62.9,59.9
20160102203000,997.5,504.0,396.9,39.7895,100,50.3,0,65.2,62.9,59.9
20160102204500,997.5,504.0,396.9,39.7895,100,50.3,0,65.2,62.9,59.9
20160102210000,997.5,504.0,396.9,39.7895,100,50.3,0,65.2,62.9,59.9
20160102211500,997.5,504.0,396.9,39.7895,100,50.3,0,65.2,62.9,59.9
20160102213000,997.5,504.0,396.9,39.7895,100,50.3,0,65.2,62.9,59.9
20160102214500,997.5,504.0,396.9,39.7895,100,50.3,0,65.2,62.9,59.9
20160102220000,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160102221500,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160102223000,997.5,504.0,404.25,40.5263,100,50.3,0,65.1,62.9,59.9
20160102224500,997.5,504.0,404.25,40.5263,100,50.3,0,65.1,62.9,59.9
20160102230000,997.5,504.0,404.25,40.5263,100,50.3,0,65.1,62.9,59.9
20160102231500,997.5,504.0,388.5,38.9474,100,50.3,0,65.1,62.9,59.9
20160102233000,997.5,504.0,404.25,40.5263,100,50.3,0,65.1,62.9,59.9
20160102234500,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160103000000,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160103001500,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160103003000,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160103004500,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160103010000,997.5,504.0,404.25,40.5263,100,50.3,0,65.1,62.9,59.9
20160103011500,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160103013000,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160103014500,997.5,504.0,404.25,40.5263,100,50.3,0,65.1,62.9,59.9
20160103020000,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160103021500,997.5,504.0,396.9,39.7895,100,50.3,0,65.0,62.9,59.9
20160103023000,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160103024500,997.5,504.0,404.25,40.5263,100,50.3,0,65.1,62.9,59.9
20160103030000,997.5,504.0,404.25,40.5263,100,50.3,0,65.1,62.9,59.9
20160103031500,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160103033000,997.5,504.0,396.9,39.7895,100,50.3,0,65.0,62.9,59.9
20160103034500,997.5,504.0,396.9,39.7895,100,50.3,0,65.0,62.9,59.9
20160103040000,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160103041500,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160103043000,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160103044500,997.5,504.0,396.9,39.7895,100,50.3,0,65.0,62.9,59.9
20160103050000,997.5,504.0,396.9,39.7895,100,50.3,0,65.0,62.9,59.9
20160103051500,997.5,504.0,404.25,40.5263,100,50.3,0,65.0,62.9,59.9
20160103053000,997.5,504.0,396.9,39.7895,100,50.3,0,65.0,62.9,59.9
20160103054500,997.5,504.0,396.9,39.7895,100,50.3,0,65.0,62.9,59.9
20160103060000,997.5,504.0,396.9,39.7895,100,50.3,0,65.0,62.9,59.9
20160103061500,997.5,504.0,396.9,39.7895,100,50.3,0,65.0,62.9,59.9
20160103063000,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160103064500,997.5,504.0,388.5,38.9474,100,50.3,0,65.0,62.9,59.9
20160103070000,997.5,504.0,396.9,39.7895,100,50.3,0,65.0,62.9,59.9
20160103071500,997.5,504.0,404.25,40.5263,100,50.3,0,65.0,62.9,59.9
20160103073000,997.5,504.0,396.9,39.7895,100,50.3,0,65.0,62.9,59.9
20160103074500,997.5,504.0,396.9,39.7895,100,50.3,0,65.0,62.9,59.9
20160103080000,997.5,504.0,396.9,39.7895,100,50.3,0,65.0,62.9,59.9
20160103081500,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160103083000,997.5,504.0,396.9,39.7895,100,51.0,0,65.1,62.9,59.9
20160103084500,997.5,504.0,396.9,39.7895,100,51.0,0,65.1,62.9,59.9
20160103090000,997.5,504.0,404.25,40.5263,100,50.2,0,65.1,62.9,59.9
20160103091500,997.5,504.0,404.25,40.5263,100,51.1,0,65.1,62.9,59.9
20160103093000,997.5,504.0,396.9,39.7895,100,51.1,0,65.2,62.9,59.9
20160103094500,997.5,504.0,396.9,39.7895,100,51.1,0,65.2,62.9,59.9
20160103100000,997.5,504.0,396.9,39.7895,100,51.1,0,65.2,62.9,59.9
20160103101500,997.5,504.0,396.9,39.7895,100,51.1,0,65.3,62.9,59.9
20160103103000,997.5,504.0,404.25,40.5263,100,51.1,0,65.3,62.9,59.9
20160103104500,997.5,504.0,396.9,39.7895,100,51.1,0,65.3,62.9,59.9
20160103110000,997.5,504.0,404.25,40.5263,100,51.1,0,65.4,62.9,59.9
20160103111500,997.5,504.0,404.25,40.5263,100,51.8,0,65.4,62.9,59.9
20160103113000,997.5,504.0,396.9,39.7895,100,51.8,0,65.5,62.9,59.9
20160103114500,997.5,504.0,396.9,39.7895,100,51.8,0,65.5,62.9,59.9
20160103120000,997.5,504.0,396.9,39.7895,100,51.8,0,65.5,62.9,59.9
20160103121500,997.5,504.0,396.9,39.7895,100,51.8,0,65.5,62.9,59.9
20160103123000,997.5,504.0,396.9,39.7895,100,51.8,0,65.6,62.9,59.9
20160103124500,997.5,504.0,396.9,39.7895,100,51.8,0,65.6,62.9,59.9
20160103130000,997.5,504.0,396.9,39.7895,100,51.8,0,65.7,62.9,59.9
20160103131500,997.5,504.0,396.9,39.7895,100,51.8,0,65.7,62.9,59.9
20160103133000,997.5,504.0,404.25,40.5263,100,52.6,0,65.8,62.9,59.9
20160103134500,997.5,504.0,404.25,40.5263,100,52.6,0,66.0,62.9,59.9
20160103140000,997.5,504.0,404.25,40.5263,100,52.6,0,66.0,62.9,59.9
20160103141500,997.5,504.0,396.9,39.7895,100,52.6,0,66.1,62.9,59.9
20160103143000,997.5,504.0,404.25,40.5263,100,52.6,0,66.2,62.9,59.9
20160103144500,997.5,504.0,396.9,39.7895,100,52.6,0,66.3,62.9,59.9
20160103150000,997.5,504.0,396.9,39.7895,100,52.6,0,66.4,62.9,59.9
20160103151500,997.5,504.0,396.9,39.7895,100,52.6,0,66.5,62.9,59.9
20160103153000,997.5,504.0,396.9,39.7895,100,52.6,0,66.6,62.9,59.9
20160103154500,997.5,504.0,396.9,39.7895,100,52.6,0,66.7,62.9,59.9
20160103160000,997.5,504.0,396.9,39.7895,100,52.6,0,66.7,62.9,59.9
20160103161500,997.5,504.0,396.9,39.7895,100,52.6,0,66.8,62.9,59.9
20160103163000,997.5,504.0,396.9,39.7895,100,52.6,0,66.8,62.9,59.9
20160103164500,997.5,504.0,396.9,39.7895,100,52.6,0,66.8,62.9,59.9
20160103170000,997.5,504.0,396.9,39.7895,100,52.6,0,66.8,62.9,59.9
20160103171500,997.5,504.0,404.25,40.5263,100,51.5,0,66.8,62.9,59.9
20160103173000,997.5,504.0,396.9,39.7895,100,51.5,0,66.7,62.9,59.9
20160103174500,997.5,504.0,404.25,40.5263,100,51.5,0,66.7,62.9,59.9
20160103180000,997.5,504.0,396.9,39.7895,100,51.5,0,66.7,62.9,59.9
20160103181500,997.5,504.0,396.9,39.7895,100,50.7,0,66.7,62.9,59.9
20160103183000,997.5,504.0,396.9,39.7895,100,50.7,0,66.7,62.9,59.9
20160103184500,997.5,504.0,396.9,39.7895,100,50.7,0,66.7,62.9,59.9
20160103190000,997.5,504.0,396.9,39.7895,100,50.7,0,66.7,62.9,59.9
20160103191500,997.5,504.0,396.9,39.7895,100,51.4,0,66.7,62.9,59.9
20160103193000,997.5,504.0,404.25,40.5263,100,50.6,0,66.6,62.9,59.9
20160103194500,997.5,504.0,396.9,39.7895,100,50.6,0,66.6,62.9,59.9
20160103200000,997.5,504.0,404.25,40.5263,100,50.6,0,66.6,62.9,59.9
20160103201500,997.5,504.0,396.9,39.7895,100,50.6,0,66.6,62.9,59.9
20160103203000,997.5,504.0,404.25,40.5263,100,50.6,0,66.6,62.9,59.9
20160103204500,997.5,504.0,396.9,39.7895,100,50.6,0,66.6,62.9,59.9
20160103210000,997.5,504.0,404.25,40.5263,100,50.6,0,66.5,62.9,59.9
20160103211500,997.5,504.0,404.25,40.5263,100,49.8,0,66.5,62.9,59.9
20160103213000,997.5,504.0,404.25,40.5263,100,50.5,0,66.4,62.9,59.9
20160103214500,997.5,504.0,404.25,40.5263,100,49.9,0,66.4,62.9,59.9
20160103220000,997.5,504.0,404.25,40.5263,100,50.6,0,66.3,62.9,59.9
20160103221500,997.5,504.0,396.9,39.7895,100,49.9,0,66.3,62.9,59.9
20160103223000,997.5,504.0,396.9,39.7895,100,49.9,0,66.2,62.9,59.9
20160103224500,997.5,504.0,396.9,39.7895,100,49.9,0,66.2,62.9,59.9
20160103230000,997.5,504.0,396.9,39.7895,100,49.9,0,66.1,62.9,59.9
20160103231500,997.5,504.0,404.25,40.5263,100,49.9,0,66.1,62.9,59.9
20160103233000,997.5,504.0,396.9,39.7895,100,49.9,0,66.1,62.9,59.9
20160103234500,997.5,504.0,404.25,40.5263,100,49.4,0,66.0,62.9,59.9
20160104000000,997.5,504.0,396.9,39.7895,100,49.4,0,66.0,62.9,59.9
20160104001500,997.5,504.0,404.25,40.5263,100,49.4,0,65.9,62.9,59.9
20160104003000,997.5,504.0,396.9,39.7895,100,49.4,0,65.8,62.9,59.9
20160104004500,997.5,504.0,404.25,40.5263,100,49.4,0,65.8,62.9,59.9
20160104010000,997.5,504.0,404.25,40.5263,100,49.4,0,65.7,62.9,59.9
20160104011500,997.5,504.0,404.25,40.5263,100,49.9,0,65.7,62.9,59.9
20160104013000,997.5,504.0,396.9,39.7895,100,49.9,0,65.6,62.9,59.9
20160104014500,997.5,504.0,404.25,40.5263,100,49.9,0,65.6,62.9,59.9
20160104020000,997.5,504.0,396.9,39.7895,100,49.9,0,65.5,62.9,59.9
20160104021500,997.5,504.0,396.9,39.7895,100,49.9,0,65.5,62.9,59.9
20160104023000,997.5,504.0,404.25,40.5263,100,49.9,0,65.4,62.9,59.9
20160104024500,997.5,504.0,404.25,40.5263,100,49.9,0,65.4,62.9,59.9
20160104030000,997.5,504.0,404.25,40.5263,100,49.4,0,65.3,62.9,59.9
20160104031500,997.5,504.0,396.9,39.7895,100,49.4,0,65.3,62.9,59.9
20160104033000,997.5,504.0,396.9,39.7895,100,50.1,0,65.2,62.9,59.9
20160104034500,997.5,504.0,404.25,40.5263,100,49.5,0,65.2,62.9,59.9
20160104040000,997.5,504.0,404.25,40.5263,100,49.5,0,65.1,62.9,59.9
20160104041500,997.5,504.0,404.25,40.5263,100,50.2,0,65.1,62.9,59.9
20160104043000,997.5,504.0,396.9,39.7895,100,49.5,0,65.1,62.9,59.9
20160104044500,997.5,504.0,396.9,39.7895,100,49.5,0,65.0,62.9,59.9
20160104050000,997.5,504.0,396.9,39.7895,100,49.5,0,65.0,62.9,59.9
20160104051500,997.5,504.0,404.25,40.5263,100,49.5,0,65.0,62.9,59.9
20160104053000,997.5,504.0,404.25,40.5263,100,49.5,0,65.0,62.9,59.9
20160104054500,997.5,504.0,404.25,40.5263,100,50.2,0,65.0,62.9,59.9
20160104060000,997.5,504.0,404.25,40.5263,100,49.5,0,65.0,62.9,59.9
20160104061500,997.5,504.0,404.25,40.5263,100,49.5,0,65.0,62.9,59.9
20160104063000,997.5,504.0,396.9,39.7895,100,49.5,0,65.0,62.9,59.9
20160104064500,997.5,504.0,396.9,39.7895,100,51.0,0,65.0,62.9,59.9
20160104070000,997.5,504.0,396.9,39.7895,100,49.9,0,65.0,62.9,59.9
20160104071500,997.5,504.0,396.9,39.7895,100,49.9,0,65.0,62.9,59.9
20160104073000,997.5,504.0,396.9,39.7895,100,49.9,0,65.0,62.9,59.9
20160104074500,997.5,504.0,396.9,39.7895,100,50.7,0,65.0,62.9,59.9
20160104080000,997.5,504.0,396.9,39.7895,100,50.7,0,65.0,62.9,59.9
20160104081500,997.5,504.0,396.9,39.7895,100,51.4,0,65.0,62.9,59.9
20160104083000,997.5,504.0,396.9,39.7895,100,51.4,0,65.1,62.9,59.9
20160104084500,997.5,504.0,396.9,39.7895,100,51.4,0,65.1,62.9,59.9
20160104090000,997.5,504.0,388.5,38.9474,100,51.4,0,65.2,62.9,59.9
20160104091500,997.5,504.0,396.9,39.7895,100,51.4,0,65.2,62.9,59.9
20160104093000,997.5,504.0,404.25,40.5263,100,52.2,0,65.2,62.9,59.9
20160104094500,997.5,504.0,404.25,40.5263,100,52.2,0,65.3,62.9,59.9
20160104100000,997.5,504.0,404.25,40.5263,100,52.2,0,65.3,62.9,59.9
20160104101500,997.5,504.0,396.9,39.7895,100,52.2,0,65.3,62.9,59.9
20160104103000,997.5,504.0,396.9,39.7895,100,52.2,0,65.3,62.9,59.9
20160104104500,997.5,504.0,396.9,39.7895,100,52.2,0,65.4,62.9,59.9
20160104110000,997.5,504.0,396.9,39.7895,100,52.2,0,65.5,62.9,59.9
20160104111500,997.5,504.0,404.25,40.5263,100,52.2,0,65.6,62.9,59.9
20160104113000,997.5,504.0,396.9,39.7895,100,53.1,0,65.6,62.9,59.9
20160104114500,997.5,504.0,404.25,40.5263,100,53.1,0,65.7,62.9,59.9
20160104120000,997.5,504.0,396.9,39.7895,100,53.1,0,65.8,62.9,59.9
20160104121500,997.5,504.0,396.9,39.7895,100,53.1,0,65.9,62.9,59.9
20160104123000,997.5,504.0,404.25,40.5263,100,53.1,0,66.0,62.9,59.9
20160104124500,997.5,504.0,396.9,39.7895,100,53.1,0,66.1,62.9,59.9
20160104130000,997.5,504.0,396.9,39.7895,100,53.1,0,66.2,62.9,59.9
20160104131500,997.5,504.0,404.25,40.5263,100,53.9,0,66.3,62.9,59.9
20160104133000,997.5,504.0,396.9,39.7895,100,53.9,0,66.5,62.9,59.9
20160104134500,997.5,504.0,396.9,39.7895,100,54.7,0,66.6,62.9,59.9
20160104140000,997.5,504.0,404.25,40.5263,100,54.7,0,66.8,62.9,59.9
20160104141500,997.5,504.0,404.25,40.5263,100,54.7,0,66.9,62.9,59.9
20160104143000,997.5,504.0,411.6,41.2632,100,54.7,0,67.0,62.9,59.9
20160104144500,997.5,504.0,411.6,41.2632,100,54.7,0,67.0,62.9,59.9
20160104150000,997.5,504.0,404.25,40.5263,100,54.7,0,67.0,62.9,59.9
20160104151500,997.5,504.0,411.6,41.2632,100,54.7,0,67.0,62.9,59.9
20160104153000,997.5,504.0,411.6,41.2632,100,53.9,0,67.1,62.9,59.9
20160104154500,997.5,504.0,411.6,41.2632,100,53.9,0,67.1,62.9,59.9
20160104160000,997.5,504.0,411.6,41.2632,100,53.9,0,67.1,62.9,59.9
20160104161500,997.5,504.0,418.95,42.0,100,53.9,0,67.1,62.9,59.9
20160104163000,997.5,504.0,411.6,41.2632,100,53.9,0,67.2,62.9,59.9
20160104164500,997.5,504.0,411.6,41.2632,100,53.9,0,67.2,62.9,59.9
20160104170000,997.5,504.0,411.6,41.2632,100,53.1,0,67.2,62.9,59.9
20160104171500,997.5,504.0,418.95,42.0,100,53.1,0,67.2,62.9,59.9
20160104173000,997.5,504.0,418.95,42.0,100,52.3,0,67.2,62.9,59.9
20160104174500,997.5,504.0,411.6,41.2632,100,52.3,0,67.2,62.9,59.9
20160104180000,997.5,504.0,418.95,42.0,100,52.3,0,67.1,62.9,59.9
20160104181500,997.5,504.0,418.95,42.0,100,52.3,0,67.1,62.9,59.9
20160104183000,997.5,504.0,418.95,42.0,100,51.5,0,67.1,62.9,59.9
20160104184500,997.5,504.0,418.95,42.0,100,51.5,0,67.0,62.9,59.9
20160104190000,997.5,504.0,418.95,42.0,100,51.5,0,67.0,62.9,59.9
20160104191500,997.5,504.0,418.95,42.0,100,51.5,0,66.9,62.9,59.9
20160104193000,997.5,504.0,418.95,42.0,100,51.5,0,66.9,62.9,59.9
20160104194500,997.5,504.0,418.95,42.0,100,51.5,0,66.9,62.9,59.9
20160104200000,997.5,504.0,418.95,42.0,100,50.7,0,66.9,62.9,59.9
20160104201500,997.5,504.0,418.95,42.0,100,51.4,0,66.8,62.9,59.9
20160104203000,997.5,504.0,418.95,42.0,100,50.7,0,66.7,62.9,59.9
20160104204500,997.5,504.0,418.95,42.0,100,50.7,0,66.7,62.9,59.9
20160104210000,997.5,504.0,418.95,42.0,100,50.7,0,66.7,62.9,59.9
20160104211500,997.5,504.0,411.6,41.2632,100,50.7,0,66.7,62.9,59.9
20160104213000,997.5,504.0,418.95,42.0,100,50.7,0,66.6,62.9,59.9
20160104214500,997.5,504.0,418.95,42.0,100,50.7,0,66.6,62.9,59.9
20160104220000,997.5,504.0,418.95,42.0,100,50.7,0,66.6,62.9,59.9
20160104221500,997.5,504.0,418.95,42.0,100,50.7,0,66.5,62.9,59.9
20160104223000,997.5,504.0,418.95,42.0,100,50.7,0,66.4,62.9,59.9
20160104224500,997.5,504.0,426.3,42.7368,100,50.7,0,66.3,62.9,59.9
20160104230000,997.5,504.0,411.6,41.2632,100,50.7,0,66.2,62.9,59.9
20160104231500,997.5,504.0,418.95,42.0,100,50.7,0,66.2,62.9,59.9
20160104233000,997.5,504.0,426.3,42.7368,100,49.8,0,66.1,62.9,59.9
20160104234500,997.5,504.0,411.6,41.2632,100,49.8,0,66.0,62.9,59.9
20160105000000,997.5,504.0,418.95,42.0,100,49.8,0,66.0,62.9,59.9
20160105001500,997.5,504.0,418.95,42.0,100,49.8,0,65.8,62.9,59.9
20160105003000,997.5,504.0,418.95,42.0,100,49.8,0,65.7,62.9,59.9
20160105004500,997.5,504.0,418.95,42.0,100,49.8,0,65.7,62.9,59.9
20160105010000,997.5,504.0,418.95,42.0,100,49.8,0,65.6,62.9,59.9
20160105011500,997.5,504.0,418.95,42.0,100,49.8,0,65.5,62.9,59.9
20160105013000,997.5,504.0,418.95,42.0,100,49.8,0,65.5,62.9,59.9
20160105014500,997.5,504.0,411.6,41.2632,100,49.1,0,65.3,62.9,59.9
20160105020000,997.5,504.0,418.95,42.0,100,49.8,0,65.3,62.9,59.9
20160105021500,997.5,504.0,418.95,42.0,100,49.0,0,65.2,62.9,59.9
20160105023000,997.5,504.0,411.6,41.2632,100,49.0,0,65.1,62.9,59.9
20160105024500,997.5,504.0,426.3,42.7368,100,49.8,0,65.1,62.9,59.9
20160105030000,997.5,504.0,418.95,42.0,100,49.0,0,65.0,62.9,59.9
20160105031500,997.5,504.0,418.95,42.0,100,49.0,0,65.0,62.9,59.9
20160105033000,997.5,504.0,418.95,42.0,100,49.5,0,64.9,62.9,59.9
20160105034500,997.5,504.0,418.95,42.0,100,49.5,0,64.8,62.9,59.9
20160105040000,997.5,504.0,418.95,42.0,100,49.0,0,64.8,62.9,59.9
20160105041500,997.5,504.0,418.95,42.0,100,49.0,0,64.7,62.9,59.9
20160105043000,997.5,504.0,418.95,42.0,100,49.0,0,64.6,62.9,59.9
20160105044500,997.5,504.0,411.6,41.2632,100,49.0,0,64.6,62.9,59.9
20160105050000,997.5,504.0,418.95,42.0,100,48.3,0,64.6,62.9,59.9
20160105051500,997.5,504.0,418.95,42.0,100,48.3,0,64.6,62.9,59.9
20160105053000,997.5,504.0,418.95,42.0,100,49.0,0,64.5,62.9,59.9
20160105054500,997.5,504.0,418.95,42.0,100,49.0,0,64.5,62.9,59.9
20160105060000,997.5,504.0,418.95,42.0,100,49.0,0,64.4,62.9,59.9
20160105061500,997.5,504.0,418.95,42.0,100,49.0,0,64.4,62.9,59.9
20160105063000,997.5,504.0,426.3,42.7368,100,49.0,0,64.4,62.9,59.9
20160105064500,997.5,504.0,426.3,42.7368,100,49.0,0,64.4,62.9,59.9
20160105070000,997.5,504.0,426.3,42.7368,100,49.0,0,64.4,62.9,59.9
20160105071500,997.5,504.0,411.6,41.2632,100,49.0,0,64.4,62.9,59.9
20160105073000,997.5,504.0,404.25,40.5263,100,49.0,0,64.3,62.9,59.9
20160105074500,997.5,504.0,404.25,40.5263,100,49.0,0,64.3,62.9,59.9
20160105080000,997.5,504.0,404.25,40.5263,100,49.0,0,64.3,62.9,59.9
20160105081500,997.5,504.0,404.25,40.5263,100,49.0,0,64.3,62.9,59.9
20160105083000,997.5,504.0,404.25,40.5263,100,49.8,0,64.3,62.9,59.9
20160105084500,997.5,504.0,396.9,39.7895,100,49.8,0,64.3,62.9,59.9
20160105090000,997.5,504.0,404.25,40.5263,100,50.6,0,64.3,62.9,59.9
20160105091500,997.5,504.0,388.5,38.9474,100,50.6,0,64.3,62.9,59.9
20160105093000,997.5,504.0,396.9,39.7895,100,50.6,0,64.3,62.9,59.9
20160105094500,997.5,504.0,396.9,39.7895,100,50.6,0,64.4,62.9,59.9
20160105100000,997.5,504.0,396.9,39.7895,100,51.4,0,64.4,62.9,59.9
20160105101500,997.5,504.0,396.9,39.7895,100,51.4,0,64.5,62.9,59.9
20160105103000,997.5,504.0,396.9,39.7895,100,51.4,0,64.6,62.9,59.9
20160105104500,997.5,504.0,404.25,40.5263,100,51.4,0,64.6,62.9,59.9
20160105110000,997.5,504.0,396.9,39.7895,100,51.4,0,64.7,62.9,59.9
20160105111500,997.5,504.0,404.25,40.5263,100,52.3,0,64.8,62.9,59.9
20160105113000,997.5,504.0,404.25,40.5263,100,52.3,0,64.9,62.9,59.9
20160105114500,997.5,504.0,396.9,39.7895,100,52.3,0,65.0,62.9,59.9
20160105120000,997.5,504.0,396.9,39.7895,100,53.1,0,65.1,62.9,59.9
20160105121500,997.5,504.0,396.9,39.7895,100,53.1,0,65.3,62.9,59.9
20160105123000,997.5,504.0,404.25,40.5263,100,53.1,0,65.5,62.9,59.9
20160105124500,997.5,504.0,396.9,39.7895,100,53.1,0,65.7,62.9,59.9
20160105130000,997.5,504.0,396.9,39.7895,100,53.1,0,65.8,62.9,59.9
20160105131500,997.5,504.0,396.9,39.7895,100,53.1,0,66.0,62.9,59.9
20160105133000,997.5,504.0,396.9,39.7895,100,53.1,0,66.1,62.9,59.9
20160105134500,997.5,504.0,396.9,39.7895,100,53.7,0,66.3,62.9,59.9
20160105140000,997.5,504.0,404.25,40.5263,100,53.7,0,66.4,62.9,59.9
20160105141500,997.5,504.0,404.25,40.5263,100,53.7,0,66.6,62.9,59.9
20160105143000,997.5,504.0,396.9,39.7895,100,53.7,0,66.7,62.9,59.9
20160105144500,997.5,504.0,404.25,40.5263,100,53.7,0,66.8,62.9,59.9
20160105150000,997.5,504.0,411.6,41.2632,100,53.7,0,66.9,62.9,59.9
20160105151500,997.5,504.0,411.6,41.2632,100,53.7,0,66.9,62.9,59.9
20160105153000,997.5,504.0,411.6,41.2632,100,53.7,0,67.0,62.9,59.9
20160105154500,997.5,504.0,411.6,41.2632,100,53.7,0,67.1,62.9,59.9
20160105160000,997.5,504.0,418.95,42.0,100,53.7,0,67.1,62.9,59.9
20160105161500,997.5,504.0,418.95,42.0,100,53.7,0,67.2,62.9,59.9
20160105163000,997.5,504.0,411.6,41.2632,100,53.1,0,67.2,62.9,59.9
20160105164500,997.5,504.0,411.6,41.2632,100,53.1,0,67.2,62.9,59.9
20160105170000,997.5,504.0,418.95,42.0,100,53.1,0,67.2,62.9,59.9
20160105171500,997.5,504.0,411.6,41.2632,100,51.9,0,67.2,62.9,59.9
20160105173000,997.5,504.0,418.95,42.0,100,51.9,0,67.2,62.9,59.9
20160105174500,997.5,504.0,418.95,42.0,100,51.2,0,67.2,62.9,59.9
20160105180000,997.5,504.0,426.3,42.7368,100,51.2,0,67.1,62.9,59.9
20160105181500,997.5,504.0,418.95,42.0,100,51.2,0,67.1,62.9,59.9
20160105183000,997.5,504.0,411.6,41.2632,100,51.2,0,66.9,62.9,59.9
20160105184500,997.5,504.0,411.6,41.2632,100,51.2,0,66.9,62.9,59.9
20160105190000,997.5,504.0,418.95,42.0,100,51.2,0,66.9,62.9,59.9
20160105191500,997.5,504.0,418.95,42.0,100,51.2,0,66.9,62.9,59.9
20160105193000,997.5,504.0,418.95,42.0,100,51.2,0,66.8,62.9,59.9
20160105194500,997.5,504.0,411.6,41.2632,100,50.6,0,66.8,62.9,59.9
20160105200000,997.5,504.0,418.95,42.0,100,51.4,0,66.8,62.9,59.9
20160105201500,997.5,504.0,411.6,41.2632,100,50.7,0,66.7,62.9,59.9
20160105203000,997.5,504.0,426.3,42.7368,100,50.7,0,66.7,62.9,59.9
20160105204500,997.5,504.0,418.95,42.0,100,50.7,0,66.7,62.9,59.9
20160105210000,997.5,504.0,411.6,41.2632,100,50.7,0,66.6,62.9,59.9
20160105211500,997.5,504.0,411.6,41.2632,100,50.7,0,66.6,62.9,59.9
20160105213000,997.5,504.0,418.95,42.0,100,50.7,0,66.6,62.9,59.9
20160105214500,997.5,504.0,418.95,42.0,100,50.7,0,66.6,62.9,59.9
20160105220000,997.5,504.0,411.6,41.2632,100,50.7,0,66.5,62.9,59.9
20160105221500,997.5,504.0,418.95,42.0,100,50.7,0,66.4,62.9,59.9
20160105223000,997.5,504.0,418.95,42.0,100,50.7,0,66.4,62.9,59.9
20160105224500,997.5,504.0,418.95,42.0,100,50.7,0,66.3,62.9,59.9
20160105230000,997.5,504.0,418.95,42.0,100,50.7,0,66.3,62.9,59.9
20160105231500,997.5,504.0,411.6,41.2632,100,50.7,0,66.2,62.9,59.9
20160105233000,997.5,504.0,418.95,42.0,100,50.7,0,66.2,62.9,59.9
20160105234500,997.5,504.0,411.6,41.2632,100,50.7,0,66.1,62.9,59.9
20160106000000,997.5,504.0,418.95,42.0,100,51.4,0,66.1,62.9,59.9
20160106001500,997.5,504.0,418.95,42.0,100,50.3,0,66.0,62.9,59.9
20160106003000,997.5,504.0,426.3,42.7368,100,50.3,0,66.0,62.9,59.9
20160106004500,997.5,504.0,418.95,42.0,100,50.3,0,66.0,62.9,59.9
20160106010000,997.5,504.0,418.95,42.0,100,50.3,0,65.9,62.9,59.9
20160106011500,997.5,504.0,404.25,40.5263,100,50.3,0,65.8,62.9,59.9
20160106013000,997.5,504.0,396.9,39.7895,100,50.3,0,65.6,62.9,59.9
20160106014500,997.5,504.0,396.9,39.7895,100,50.3,0,65.5,62.9,59.9
20160106020000,997.5,504.0,396.9,39.7895,100,50.3,0,65.3,62.9,59.9
20160106021500,997.5,504.0,404.25,40.5263,100,50.3,0,65.1,62.9,59.9
20160106023000,997.5,504.0,396.9,39.7895,100,49.5,0,65.1,62.9,59.9
20160106024500,997.5,504.0,396.9,39.7895,100,50.6,0,65.0,62.9,59.9
20160106030000,997.5,504.0,396.9,39.7895,100,49.5,0,65.1,62.9,59.9
20160106031500,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160106033000,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160106034500,997.5,504.0,396.9,39.7895,100,50.3,0,65.0,62.9,59.9
20160106040000,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160106041500,997.5,504.0,396.9,39.7895,100,50.3,0,65.1,62.9,59.9
20160106044500,997.5,504.0,418.95,42.0,100,52.3,0,65.1,62.8,59.8
20160106050000,997.5,504.0,381.15,38.2105,87,47.9,0,65.1,62.8,59.8
20160106051500,997.5,504.0,388.5,38.9474,100,47.9,0,64.8,62.8,59.8
20160106053000,997.5,504.0,388.5,38.9474,100,48.6,0,64.6,62.8,59.8
20160106054500,997.5,504.0,388.5,38.9474,100,50.6,0,64.4,62.8,59.8
20160106060000,997.5,504.0,381.15,38.2105,100,49.9,0,64.4,62.8,59.8
20160106061500,997.5,504.0,381.15,38.2105,100,51.0,0,64.4,62.8,59.8
20160106063000,997.5,504.0,388.5,38.9474,100,51.0,0,64.5,62.8,59.8
20160106064500,997.5,504.0,372.75,37.3684,100,51.9,0,64.6,62.8,59.8
20160106070000,997.5,504.0,381.15,38.2105,100,51.1,0,64.6,62.8,59.8
20160106071500,997.5,504.0,381.15,38.2105,100,51.1,0,64.6,62.8,59.8
20160106073000,997.5,504.0,396.9,39.7895,100,51.1,0,64.7,62.8,59.8
20160106074500,997.5,504.0,388.5,38.9474,100,51.1,0,64.7,62.8,59.8
20160106080000,997.5,504.0,396.9,39.7895,100,51.1,0,64.8,62.8,59.8
20160106081500,997.5,504.0,381.15,38.2105,100,51.8,0,64.8,62.8,59.8
20160106083000,997.5,504.0,381.15,38.2105,100,51.8,0,65.0,62.8,59.8
20160106084500,997.5,504.0,388.5,38.9474,100,51.8,0,65.0,62.8,59.8
20160106090000,997.5,504.0,381.15,38.2105,100,51.8,0,65.1,62.8,59.8
20160106091500,997.5,504.0,381.15,38.2105,100,52.7,0,65.2,62.8,59.8
20160106093000,997.5,504.0,381.15,38.2105,100,53.5,0,65.2,62.8,59.8
20160106094500,997.5,504.0,372.75,37.3684,100,53.5,0,65.4,62.8,59.8
20160106100000,997.5,504.0,388.5,38.9474,100,53.5,0,65.5,62.8,59.8
20160106101500,997.5,504.0,381.15,38.2105,100,54.3,0,65.7,62.8,59.8
20160106103000,997.5,504.0,388.5,38.9474,100,54.3,0,65.8,62.8,59.8
20160106104500,997.5,504.0,388.5,38.9474,100,54.3,0,66.0,62.8,59.8
20160106110000,997.5,504.0,372.75,37.3684,100,55.1,0,66.1,62.8,59.8
20160106111500,997.5,504.0,381.15,38.2105,100,55.1,0,66.2,62.8,59.8
20160106113000,997.5,504.0,372.75,37.3684,100,55.1,0,66.3,62.8,59.8
20160106114500,997.5,504.0,381.15,38.2105,100,55.1,0,66.4,62.8,59.8
20160106120000,997.5,504.0,388.5,38.9474,100,54.3,0,66.5,62.8,59.8
20160106121500,997.5,504.0,381.15,38.2105,100,54.3,0,66.6,62.8,59.8
20160106123000,997.5,504.0,388.5,38.9474,100,54.3,0,66.7,62.8,59.8
20160106124500,997.5,504.0,396.9,39.7895,100,54.3,0,66.8,62.8,59.8
20160106130000,997.5,504.0,396.9,39.7895,100,54.3,0,66.9,62.8,59.8
20160106131500,997.5,504.0,396.9,39.7895,100,54.3,0,67.1,62.8,59.8
20160106133000,997.5,504.0,404.25,40.5263,100,55.1,0,67.2,62.8,59.8
20160106134500,997.5,504.0,404.25,40.5263,100,55.1,0,67.3,62.8,59.8
20160106140000,997.5,504.0,404.25,40.5263,100,54.3,0,67.4,62.8,59.8
20160106141500,997.5,504.0,404.25,40.5263,100,54.3,0,67.5,62.8,59.8
20160106143000,997.5,504.0,404.25,40.5263,100,54.3,0,67.6,62.8,59.8
20160106144500,997.5,504.0,396.9,39.7895,100,54.9,0,67.6,62.8,59.8
20160106150000,997.5,504.0,404.25,40.5263,100,54.3,0,67.7,62.8,59.8
20160106151500,997.5,504.0,411.6,41.2632,100,54.3,0,67.7,62.8,59.8
20160106153000,997.5,504.0,404.25,40.5263,100,54.3,0,67.7,62.8,59.8
20160106154500,997.5,504.0,404.25,40.5263,100,54.3,0,67.7,62.8,59.8
20160106160000,997.5,504.0,404.25,40.5263,100,54.3,0,67.7,62.8,59.8
20160106161500,997.5,504.0,404.25,40.5263,100,54.3,0,67.7,62.8,59.8
20160106163000,997.5,504.0,404.25,40.5263,100,55.1,0,67.7,62.8,59.8
20160106164500,997.5,504.0,396.9,39.7895,100,54.3,0,67.7,62.8,59.8
20160106170000,997.5,504.0,388.5,38.9474,100,54.3,0,67.7,62.8,59.8
20160106171500,997.5,504.0,404.25,40.5263,100,54.3,0,67.7,62.8,59.8
20160106173000,997.5,504.0,404.25,40.5263,100,54.3,0,67.7,62.8,59.8
20160106174500,997.5,504.0,396.9,39.7895,100,54.3,0,67.7,62.8,59.8
20160106180000,997.5,504.0,404.25,40.5263,100,54.3,0,67.7,62.8,59.8
20160106181500,997.5,504.0,404.25,40.5263,100,54.3,0,67.7,62.8,59.8
20160106183000,997.5,504.0,396.9,39.7895,100,54.3,0,67.6,62.8,59.8
20160106184500,997.5,504.0,404.25,40.5263,100,54.3,0,67.6,62.8,59.8
20160106190000,997.5,504.0,396.9,39.7895,100,54.3,0,67.6,62.8,59.8
20160106191500,997.5,504.0,404.25,40.5263,100,54.3,0,67.5,62.8,59.8
20160106193000,997.5,504.0,411.6,41.2632,100,54.3,0,67.4,62.8,59.8
20160106194500,997.5,504.0,404.25,40.5263,100,54.3,0,67.3,62.8,59.8
20160106200000,997.5,504.0,396.9,39.7895,100,53.5,0,67.3,62.8,59.8
20160106201500,997.5,504.0,404.25,40.5263,100,53.5,0,67.2,62.8,59.8
20160106203000,997.5,504.0,396.9,39.7895,100,53.5,0,67.2,62.8,59.8
20160106204500,997.5,504.0,396.9,39.7895,100,53.5,0,67.2,62.8,59.8
20160106210000,997.5,504.0,404.25,40.5263,100,53.5,0,67.2,62.8,59.8
20160106211500,997.5,504.0,396.9,39.7895,100,53.5,0,67.2,62.8,59.8
20160106213000,997.5,504.0,404.25,40.5263,100,53.5,0,67.1,62.8,59.8
20160106214500,997.5,504.0,396.9,39.7895,100,53.5,0,67.1,62.8,59.8
20160106220000,997.5,504.0,396.9,39.7895,100,53.5,0,67.1,62.8,59.8
20160106221500,997.5,504.0,388.5,38.9474,100,53.5,0,67.1,62.8,59.8
20160106223000,997.5,504.0,396.9,39.7895,100,53.5,0,67.0,62.8,59.8
20160106224500,997.5,504.0,396.9,39.7895,100,53.5,0,66.9,62.8,59.8
20160106230000,997.5,504.0,396.9,39.7895,100,53.5,0,66.9,62.8,59.8
20160106231500,997.5,504.0,404.25,40.5263,100,53.5,0,66.8,62.8,59.8
20160106233000,997.5,504.0,404.25,40.5263,100,53.5,0,66.8,62.8,59.8
20160106234500,997.5,504.0,396.9,39.7895,100,52.7,0,66.7,62.8,59.8
20160107000000,997.5,504.0,404.25,40.5263,100,52.7,0,66.7,62.8,59.8
20160107001500,997.5,504.0,396.9,39.7895,100,52.7,0,66.7,62.8,59.8
20160107003000,997.5,504.0,396.9,39.7895,100,52.7,0,66.6,62.8,59.8
20160107004500,997.5,504.0,396.9,39.7895,100,52.7,0,66.6,62.8,59.8
20160107010000,997.5,504.0,396.9,39.7895,100,52.7,0,66.6,62.8,59.8
20160107011500,997.5,504.0,396.9,39.7895,100,52.7,0,66.6,62.8,59.8
20160107013000,997.5,504.0,396.9,39.7895,100,53.4,0,66.5,62.8,59.8
20160107014500,997.5,504.0,396.9,39.7895,100,53.4,0,66.5,62.8,59.8
20160107020000,997.5,504.0,396.9,39.7895,100,53.4,0,66.5,62.8,59.8
20160107021500,997.5,504.0,396.9,39.7895,100,53.4,0,66.5,62.8,59.8
20160107023000,997.5,504.0,388.5,38.9474,100,53.4,0,66.4,62.8,59.8
20160107024500,997.5,504.0,396.9,39.7895,100,53.4,0,66.4,62.8,59.8
20160107030000,997.5,504.0,396.9,39.7895,100,53.4,0,66.4,62.8,59.8
20160107031500,997.5,504.0,396.9,39.7895,100,53.4,0,66.4,62.8,59.8
20160107033000,997.5,504.0,404.25,40.5263,100,53.4,0,66.4,62.8,59.8
20160107034500,997.5,504.0,396.9,39.7895,100,53.4,0,66.4,62.8,59.8
20160107040000,997.5,504.0,396.9,39.7895,100,53.4,0,66.3,62.8,59.8
20160107041500,997.5,504.0,396.9,39.7895,100,53.4,0,66.3,62.8,59.8
20160107043000,997.5,504.0,396.9,39.7895,100,53.4,0,66.3,62.8,59.8
20160107044500,997.5,504.0,404.25,40.5263,100,53.4,0,66.3,62.8,59.8
20160107050000,997.5,504.0,396.9,39.7895,100,53.4,0,66.3,62.8,59.8
20160107051500,997.5,504.0,404.25,40.5263,100,53.4,0,66.2,62.8,59.8
20160107053000,997.5,504.0,396.9,39.7895,100,53.4,0,66.2,62.8,59.8
20160107054500,997.5,504.0,396.9,39.7895,100,53.4,0,66.2,62.8,59.8
20160107060000,997.5,504.0,396.9,39.7895,100,53.4,0,66.2,62.8,59.8
20160107061500,997.5,504.0,381.15,38.2105,100,53.4,0,66.2,62.8,59.8
20160107063000,997.5,504.0,381.15,38.2105,100,53.4,0,66.3,62.8,59.8
20160107064500,997.5,504.0,388.5,38.9474,100,54.0,0,66.4,62.8,59.8
20160107070000,997.5,504.0,381.15,38.2105,100,54.0,0,66.4,62.8,59.8
20160107071500,997.5,504.0,381.15,38.2105,100,54.0,0,66.4,62.8,59.8
20160107073000,997.5,504.0,388.5,38.9474,100,54.0,0,66.4,62.8,59.8
20160107074500,997.5,504.0,381.15,38.2105,100,54.0,0,66.6,62.8,59.8
20160107080000,997.5,504.0,381.15,38.2105,100,54.7,0,66.6,62.8,59.8
20160107081500,997.5,504.0,381.15,38.2105,100,54.7,0,66.7,62.8,59.8
20160107083000,997.5,504.0,381.15,38.2105,100,54.7,0,66.7,62.8,59.8
20160107084500,997.5,504.0,381.15,38.2105,100,54.7,0,66.7,62.8,59.8
20160107090000,997.5,504.0,381.15,38.2105,100,54.7,0,66.7,62.8,59.8
20160107091500,997.5,504.0,381.15,38.2105,100,54.7,0,66.8,62.8,59.8
20160107093000,997.5,504.0,381.15,38.2105,100,54.7,0,66.8,62.8,59.8
20160107094500,997.5,504.0,372.75,37.3684,100,54.0,0,66.8,62.8,59.8
20160107100000,997.5,504.0,396.9,39.7895,100,54.7,0,66.9,62.8,59.8
20160107101500,997.5,504.0,381.15,38.2105,100,54.7,0,66.9,62.8,59.8
20160107103000,997.5,504.0,396.9,39.7895,100,54.7,0,66.9,62.8,59.8
20160107104500,997.5,504.0,396.9,39.7895,100,54.7,0,66.9,62.8,59.8
20160107110000,997.5,504.0,388.5,38.9474,100,54.7,0,66.9,62.8,59.8
20160107111500,997.5,504.0,388.5,38.9474,100,54.7,0,66.9,62.8,59.8
20160107113000,997.5,504.0,388.5,38.9474,100,54.7,0,66.9,62.8,59.8
20160107114500,997.5,504.0,381.15,38.2105,100,54.7,0,66.9,62.8,59.8
20160107120000,997.5,504.0,388.5,38.9474,100,54.7,0,66.9,62.8,59.8
20160107121500,997.5,504.0,388.5,38.9474,100,54.7,0,66.9,62.8,59.8
20160107123000,997.5,504.0,396.9,39.7895,100,54.7,0,66.9,62.8,59.8
20160107124500,997.5,504.0,381.15,38.2105,100,54.7,0,66.9,62.8,59.8
20160107130000,997.5,504.0,388.5,38.9474,100,54.7,0,67.0,62.8,59.8
20160107131500,997.5,504.0,381.15,38.2105,100,54.7,0,67.1,62.8,59.8
20160107133000,997.5,504.0,381.15,38.2105,100,54.7,0,67.1,62.8,59.8
20160107134500,997.5,504.0,388.5,38.9474,100,54.7,0,67.1,62.8,59.8
20160107140000,997.5,504.0,381.15,38.2105,100,54.7,0,67.0,62.8,59.8
20160107141500,997.5,504.0,388.5,38.9474,100,54.7,0,66.9,62.8,59.8
20160107143000,997.5,504.0,396.9,39.7895,100,54.7,0,66.8,62.8,59.8
20160107144500,997.5,504.0,396.9,39.7895,100,54.7,0,66.7,62.8,59.8
20160107150000,997.5,504.0,396.9,39.7895,100,53.9,0,66.6,62.8,59.8
20160107151500,997.5,504.0,396.9,39.7895,100,53.9,0,66.5,62.8,59.8
20160107153000,997.5,504.0,396.9,39.7895,100,53.9,0,66.4,62.8,59.8
20160107154500,997.5,504.0,396.9,39.7895,100,53.9,0,66.3,62.8,59.8
20160107160000,997.5,504.0,404.25,40.5263,100,53.9,0,66.3,62.8,59.8
20160107161500,997.5,504.0,404.25,40.5263,100,53.9,0,66.4,62.8,59.8
20160107163000,997.5,504.0,404.25,40.5263,100,54.7,0,66.5,62.8,59.8
20160107164500,997.5,504.0,396.9,39.7895,100,54.7,0,66.6,62.8,59.8
20160107170000,997.5,504.0,396.9,39.7895,100,54.7,0,66.7,62.8,59.8
20160107171500,997.5,504.0,396.9,39.7895,100,54.7,0,66.7,62.8,59.8
20160107173000,997.5,504.0,396.9,39.7895,100,54.7,0,66.8,62.8,59.8
20160107174500,997.5,504.0,404.25,40.5263,100,54.7,0,66.9,62.8,59.8
20160107180000,997.5,504.0,404.25,40.5263,100,53.9,0,66.9,62.8,59.8
20160107181500,997.5,504.0,404.25,40.5263,100,53.9,0,66.9,62.8,59.8
20160107183000,997.5,504.0,396.9,39.7895,100,53.9,0,66.9,62.8,59.8
20160107184500,997.5,504.0,396.9,39.7895,100,53.9,0,66.9,62.8,59.8
20160107190000,997.5,504.0,404.25,40.5263,100,53.9,0,66.9,62.8,59.8
20160107191500,997.5,504.0,404.25,40.5263,100,53.9,0,66.9,62.8,59.8
20160107193000,997.5,504.0,404.25,40.5263,100,54.7,0,67.0,62.8,59.8
20160107194500,997.5,504.0,396.9,39.7895,100,54.7,0,67.0,62.8,59.8
20160107200000,997.5,504.0,396.9,39.7895,100,54.7,0,67.0,62.8,59.8
20160107201500,997.5,504.0,396.9,39.7895,100,54.7,0,67.0,62.8,59.8
20160107203000,997.5,504.0,396.9,39.7895,100,54.7,0,67.0,62.8,59.8
20160107204500,997.5,504.0,404.25,40.5263,100,54.7,0,67.0,62.8,59.8
20160107210000,997.5,504.0,404.25,40.5263,100,54.7,0,67.0,62.8,59.8
20160107211500,997.5,504.0,404.25,40.5263,100,54.7,0,67.0,62.8,59.8
20160107213000,997.5,504.0,396.9,39.7895,100,54.7,0,67.0,62.8,59.8
20160107214500,997.5,504.0,396.9,39.7895,100,54.7,0,67.0,62.8,59.8
20160107220000,997.5,504.0,404.25,40.5263,100,53.9,0,67.0,62.8,59.8
20160107221500,997.5,504.0,396.9,39.7895,100,53.9,0,66.9,62.8,59.8
20160107223000,997.5,504.0,404.25,40.5263,100,53.9,0,66.9,62.8,59.8
20160107224500,997.5,504.0,396.9,39.7895,100,53.9,0,66.9,62.8,59.8
20160107230000,997.5,504.0,396.9,39.7895,100,53.9,0,66.9,62.8,59.8
20160107231500,997.5,504.0,396.9,39.7895,100,53.9,0,66.9,62.8,59.8
20160107233000,997.5,504.0,404.25,40.5263,100,53.9,0,66.9,62.8,59.8
20160107234500,997.5,504.0,396.9,39.7895,100,53.9,0,66.8,62.8,59.8
20160108000000,997.5,504.0,396.9,39.7895,100,53.9,0,66.6,62.8,59.8
20160108001500,997.5,504.0,404.25,40.5263,100,53.9,0,66.3,62.8,59.8
20160108003000,997.5,504.0,404.25,40.5263,100,53.9,0,66.0,62.8,59.8
20160108004500,997.5,504.0,404.25,40.5263,100,53.9,0,65.7,62.8,59.8
20160108010000,997.5,504.0,411.6,41.2632,100,53.9,0,65.5,62.8,59.8
20160108011500,997.5,504.0,404.25,40.5263,100,53.1,0,65.2,62.8,59.8
20160108013000,997.5,504.0,404.25,40.5263,100,53.1,0,65.1,62.8,59.8
20160108014500,997.5,504.0,404.25,40.5263,100,53.1,0,64.8,62.8,59.8
20160108020000,997.5,504.0,404.25,40.5263,100,53.1,0,64.7,62.8,59.8
20160108021500,997.5,504.0,404.25,40.5263,100,53.1,0,64.4,62.8,59.8
20160108023000,997.5,504.0,396.9,39.7895,100,53.1,0,64.3,62.8,59.8
20160108024500,997.5,504.0,404.25,40.5263,100,53.1,0,64.2,62.8,59.8
20160108030000,997.5,504.0,404.25,40.5263,100,53.1,0,64.0,62.8,59.8
20160108031500,997.5,504.0,404.25,40.5263,100,53.1,0,63.8,62.8,59.8
20160108033000,997.5,504.0,404.25,40.5263,100,53.1,0,63.7,62.8,59.8
20160108034500,997.5,504.0,404.25,40.5263,100,53.1,0,63.6,62.8,59.8
20160108040000,997.5,504.0,404.25,40.5263,100,53.1,0,63.5,62.8,59.8
20160108041500,997.5,504.0,404.25,40.5263,100,53.1,0,63.3,62.8,59.8
20160108043000,997.5,504.0,404.25,40.5263,100,53.1,0,63.2,62.8,59.8
20160108044500,997.5,504.0,404.25,40.5263,100,53.1,0,63.1,62.8,59.8
20160108050000,997.5,504.0,411.6,41.2632,100,53.1,0,63.1,62.8,59.8
20160108051500,997.5,504.0,404.25,40.5263,100,52.4,0,63.0,62.8,59.8
20160108053000,997.5,504.0,404.25,40.5263,100,52.4,0,62.8,62.8,59.8
20160108054500,997.5,504.0,404.25,40.5263,100,52.4,0,62.8,62.8,59.8
20160108060000,997.5,504.0,396.9,39.7895,100,52.4,0,62.7,62.8,59.8
20160108061500,997.5,504.0,388.5,38.9474,100,52.4,0,62.7,62.8,59.8
20160108063000,997.5,504.0,381.15,38.2105,100,52.4,0,62.7,62.8,59.8
20160108064500,997.5,504.0,381.15,38.2105,100,53.1,0,63.0,62.8,59.8
20160108070000,997.5,504.0,381.15,38.2105,100,53.1,0,63.4,62.8,59.8
20160108071500,997.5,504.0,388.5,38.9474,100,53.1,0,63.8,62.8,59.8
20160108073000,997.5,504.0,372.75,37.3684,100,53.9,0,64.1,62.8,59.8
20160108074500,997.5,504.0,388.5,38.9474,100,53.9,0,64.4,62.8,59.8
20160108080000,997.5,504.0,381.15,38.2105,100,53.9,0,64.7,62.8,59.8
20160108081500,997.5,504.0,381.15,38.2105,100,53.9,0,65.0,62.8,59.8
20160108083000,997.5,504.0,381.15,38.2105,100,53.9,0,65.2,62.8,59.8
20160108084500,997.5,504.0,388.5,38.9474,100,54.7,0,65.4,62.8,59.8
20160108090000,997.5,504.0,381.15,38.2105,100,54.7,0,65.6,62.8,59.8
20160108091500,997.5,504.0,381.15,38.2105,100,54.7,0,65.7,62.8,59.8
20160108093000,997.5,504.0,372.75,37.3684,100,54.7,0,65.8,62.8,59.8
20160108094500,997.5,504.0,381.15,38.2105,100,54.7,0,66.0,62.8,59.8
20160108100000,997.5,504.0,381.15,38.2105,100,54.7,0,66.1,62.8,59.8
20160108101500,997.5,504.0,372.75,37.3684,100,54.7,0,66.2,62.8,59.8
20160108103000,997.5,504.0,381.15,38.2105,100,54.7,0,66.3,62.8,59.8
20160108104500,997.5,504.0,381.15,38.2105,100,54.7,0,66.4,62.8,59.8
20160108110000,997.5,504.0,372.75,37.3684,100,54.7,0,66.4,62.8,59.8
20160108111500,997.5,504.0,381.15,38.2105,100,54.7,0,66.6,62.8,59.8
