PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160108113000,997.5,504.0,372.75,37.3684,100,54.7,0,66.6,62.8,59.8
20160108114500,997.5,504.0,372.75,37.3684,100,54.7,0,66.7,62.8,59.8
20160108120000,997.5,504.0,381.15,38.2105,100,54.7,0,66.7,62.8,59.8
20160108121500,997.5,504.0,381.15,38.2105,100,54.7,0,66.8,62.8,59.8
20160108123000,997.5,504.0,381.15,38.2105,100,54.7,0,66.8,62.8,59.8
20160108124500,997.5,504.0,381.15,38.2105,100,54.7,0,66.9,62.8,59.8
20160108130000,997.5,504.0,388.5,38.9474,100,54.7,0,67.1,62.8,59.8
20160108131500,997.5,504.0,388.5,38.9474,100,54.7,0,67.1,62.8,59.8
20160108133000,997.5,504.0,396.9,39.7895,100,53.9,0,67.2,62.8,59.8
20160108134500,997.5,504.0,396.9,39.7895,100,53.9,0,67.2,62.8,59.8
20160108140000,997.5,504.0,404.25,40.5263,100,53.9,0,67.2,62.8,59.8
20160108141500,997.5,504.0,404.25,40.5263,100,53.9,0,67.1,62.8,59.8
20160108143000,997.5,504.0,396.9,39.7895,100,53.9,0,67.1,62.8,59.8
20160108144500,997.5,504.0,404.25,40.5263,100,54.7,0,66.9,62.8,59.8
20160108150000,997.5,504.0,404.25,40.5263,100,54.7,0,66.8,62.8,59.8
20160108151500,997.5,504.0,404.25,40.5263,100,54.7,0,66.8,62.8,59.8
20160108153000,997.5,504.0,396.9,39.7895,100,54.7,0,66.7,62.8,59.8
20160108154500,997.5,504.0,396.9,39.7895,100,53.9,0,66.6,62.8,59.8
20160108160000,997.5,504.0,396.9,39.7895,100,53.9,0,66.6,62.8,59.8
20160108161500,997.5,504.0,396.9,39.7895,100,53.9,0,66.6,62.8,59.8
20160108163000,997.5,504.0,396.9,39.7895,100,53.9,0,66.7,62.8,59.8
20160108164500,997.5,504.0,396.9,39.7895,100,53.9,0,66.7,62.8,59.8
20160108170000,997.5,504.0,404.25,40.5263,100,53.9,0,66.8,62.8,59.8
20160108171500,997.5,504.0,404.25,40.5263,100,53.9,0,66.8,62.8,59.8
20160108173000,997.5,504.0,396.9,39.7895,100,53.9,0,66.9,62.8,59.8
20160108174500,997.5,504.0,404.25,40.5263,100,53.9,0,67.0,62.8,59.8
20160108180000,997.5,504.0,396.9,39.7895,100,53.9,0,67.1,62.8,59.8
20160108181500,997.5,504.0,396.9,39.7895,100,53.9,0,67.1,62.8,59.8
20160108183000,997.5,504.0,396.9,39.7895,100,53.9,0,67.2,62.8,59.8
20160108184500,997.5,504.0,396.9,39.7895,100,53.9,0,67.3,62.8,59.8
20160108190000,997.5,504.0,388.5,38.9474,100,53.9,0,67.4,62.8,59.8
20160108191500,997.5,504.0,396.9,39.7895,100,53.9,0,67.4,62.8,59.8
20160108193000,997.5,504.0,396.9,39.7895,100,54.5,0,67.5,62.8,59.8
20160108194500,997.5,504.0,396.9,39.7895,100,54.5,0,67.6,62.8,59.8
20160108200000,997.5,504.0,396.9,39.7895,100,54.5,0,67.6,62.8,59.8
20160108201500,997.5,504.0,404.25,40.5263,100,53.9,0,67.6,62.8,59.8
20160108203000,997.5,504.0,404.25,40.5263,100,53.9,0,67.5,62.8,59.8
20160108204500,997.5,504.0,404.25,40.5263,100,53.9,0,67.4,62.8,59.8
20160108210000,997.5,504.0,404.25,40.5263,100,53.9,0,67.2,62.8,59.8
20160108211500,997.5,504.0,404.25,40.5263,100,53.9,0,67.2,62.8,59.8
20160108213000,997.5,504.0,396.9,39.7895,100,53.9,0,67.1,62.8,59.8
20160108214500,997.5,504.0,404.25,40.5263,100,54.7,0,67.0,62.8,59.8
20160108220000,997.5,504.0,396.9,39.7895,100,54.7,0,66.9,62.8,59.8
20160108221500,997.5,504.0,388.5,38.9474,100,54.7,0,66.9,62.8,59.8
20160108223000,997.5,504.0,396.9,39.7895,100,54.7,0,66.9,62.8,59.8
20160108224500,997.5,504.0,404.25,40.5263,100,54.7,0,66.8,62.8,59.8
20160108230000,997.5,504.0,396.9,39.7895,100,54.7,0,66.9,62.8,59.8
20160108231500,997.5,504.0,396.9,39.7895,100,54.7,0,66.9,62.8,59.8
20160108233000,997.5,504.0,388.5,38.9474,100,54.7,0,67.1,62.8,59.8
20160108234500,997.5,504.0,396.9,39.7895,100,54.7,0,67.1,62.8,59.8
20160109000000,997.5,504.0,396.9,39.7895,100,54.7,0,67.2,62.8,59.8
20160109001500,997.5,504.0,404.25,40.5263,100,54.7,0,67.2,62.8,59.8
20160109003000,997.5,504.0,396.9,39.7895,100,54.7,0,67.3,62.8,59.8
20160109004500,997.5,504.0,396.9,39.7895,100,54.7,0,67.3,62.8,59.8
20160109010000,997.5,504.0,396.9,39.7895,100,54.7,0,67.4,62.8,59.8
20160109011500,997.5,504.0,381.15,38.2105,100,54.7,0,67.3,62.8,59.8
20160109013000,997.5,504.0,381.15,38.2105,100,54.7,0,67.2,62.8,59.8
20160109014500,997.5,504.0,381.15,38.2105,100,54.7,0,67.1,62.8,59.8
20160109020000,997.5,504.0,372.75,37.3684,100,54.7,0,66.8,62.8,59.8
20160109021500,997.5,504.0,381.15,38.2105,100,53.9,0,66.7,62.8,59.8
20160109023000,997.5,504.0,404.25,40.5263,100,54.3,0,66.5,62.8,59.8
20160109024500,997.5,504.0,396.9,39.7895,100,54.3,0,66.4,62.8,59.8
20160109030000,997.5,504.0,404.25,40.5263,100,54.3,0,66.3,62.8,59.8
20160109031500,997.5,504.0,396.9,39.7895,100,54.3,0,66.3,62.8,59.8
20160109033000,997.5,504.0,404.25,40.5263,100,54.3,0,66.4,62.8,59.8
20160109034500,997.5,504.0,396.9,39.7895,100,54.3,0,66.6,62.8,59.8
20160109040000,997.5,504.0,404.25,40.5263,100,54.3,0,66.6,62.8,59.8
20160109041500,997.5,504.0,396.9,39.7895,100,54.3,0,66.7,62.8,59.8
20160109043000,997.5,504.0,396.9,39.7895,100,54.3,0,66.8,62.8,59.8
20160109044500,997.5,504.0,396.9,39.7895,100,54.3,0,66.9,62.8,59.8
20160109050000,997.5,504.0,404.25,40.5263,100,54.3,0,67.0,62.8,59.8
20160109051500,997.5,504.0,404.25,40.5263,100,54.3,0,67.1,62.8,59.8
20160109053000,997.5,504.0,404.25,40.5263,100,54.3,0,67.1,62.8,59.8
20160109054500,997.5,504.0,388.5,38.9474,100,54.3,0,67.2,62.8,59.8
20160109060000,997.5,504.0,396.9,39.7895,100,54.3,0,67.2,62.8,59.8
20160109061500,997.5,504.0,404.25,40.5263,100,54.3,0,67.2,62.8,59.8
20160109063000,997.5,504.0,404.25,40.5263,100,54.3,0,67.3,62.8,59.8
20160109064500,997.5,504.0,396.9,39.7895,100,54.3,0,67.3,62.8,59.8
20160109070000,997.5,504.0,396.9,39.7895,100,54.3,0,67.3,62.8,59.8
20160109071500,997.5,504.0,396.9,39.7895,100,54.3,0,67.4,62.8,59.8
20160109073000,997.5,504.0,396.9,39.7895,100,54.3,0,67.3,62.8,59.8
20160109074500,997.5,504.0,396.9,39.7895,100,54.3,0,67.2,62.8,59.8
20160109080000,997.5,504.0,396.9,39.7895,100,54.3,0,67.1,62.8,59.8
20160109081500,997.5,504.0,396.9,39.7895,100,54.3,0,66.9,62.8,59.8
20160109083000,997.5,504.0,396.9,39.7895,100,54.3,0,66.8,62.8,59.8
20160109084500,997.5,504.0,396.9,39.7895,100,54.3,0,66.7,62.8,59.8
20160109090000,997.5,504.0,396.9,39.7895,100,54.3,0,66.7,62.8,59.8
20160109091500,997.5,504.0,396.9,39.7895,100,54.3,0,66.6,62.8,59.8
20160109093000,997.5,504.0,396.9,39.7895,100,54.3,0,66.6,62.8,59.8
20160109094500,997.5,504.0,396.9,39.7895,100,54.3,0,66.6,62.8,59.8
20160109100000,997.5,504.0,396.9,39.7895,100,54.3,0,66.6,62.8,59.8
20160109101500,997.5,504.0,396.9,39.7895,100,54.3,0,66.7,62.8,59.8
20160109103000,997.5,504.0,396.9,39.7895,100,54.3,0,66.8,62.8,59.8
20160109104500,997.5,504.0,396.9,39.7895,100,54.3,0,66.9,62.8,59.8
20160109110000,997.5,504.0,404.25,40.5263,100,54.3,0,66.9,62.8,59.8
20160109111500,997.5,504.0,396.9,39.7895,100,55.1,0,67.1,62.8,59.8
20160109113000,997.5,504.0,396.9,39.7895,100,55.1,0,67.2,62.8,59.8
20160109114500,997.5,504.0,396.9,39.7895,100,54.3,0,67.2,62.8,59.8
20160109120000,997.5,504.0,404.25,40.5263,100,52.6,0,67.2,62.8,59.8
20160109121500,997.5,504.0,396.9,39.7895,100,54.7,0,67.1,62.8,59.8
20160109123000,997.5,504.0,396.9,39.7895,100,54.7,0,67.2,62.8,59.8
20160109124500,997.5,504.0,396.9,39.7895,100,54.7,0,67.2,62.8,59.8
20160109130000,997.5,504.0,396.9,39.7895,100,54.7,0,67.2,62.8,59.8
20160109131500,997.5,504.0,396.9,39.7895,100,54.7,0,67.2,62.8,59.8
20160109133000,997.5,504.0,396.9,39.7895,100,53.9,0,67.2,62.8,59.8
20160109134500,997.5,504.0,396.9,39.7895,100,53.9,0,67.2,62.8,59.8
20160109140000,997.5,504.0,404.25,40.5263,100,53.9,0,67.2,62.8,59.8
20160109141500,997.5,504.0,404.25,40.5263,100,53.9,0,67.2,62.8,59.8
20160109143000,997.5,504.0,404.25,40.5263,100,53.9,0,67.2,62.8,59.8
20160109144500,997.5,504.0,396.9,39.7895,100,53.9,0,67.2,62.8,59.8
20160109150000,997.5,504.0,404.25,40.5263,100,54.7,0,67.2,62.8,59.8
20160109151500,997.5,504.0,404.25,40.5263,100,54.7,0,67.2,62.8,59.8
20160109153000,997.5,504.0,404.25,40.5263,100,54.7,0,67.1,62.8,59.8
20160109154500,997.5,504.0,404.25,40.5263,100,54.7,0,67.0,62.8,59.8
20160109160000,997.5,504.0,396.9,39.7895,100,54.7,0,66.9,62.8,59.8
20160109161500,997.5,504.0,404.25,40.5263,100,54.7,0,66.8,62.8,59.8
20160109163000,997.5,504.0,411.6,41.2632,100,54.7,0,66.7,62.8,59.8
20160109164500,997.5,504.0,404.25,40.5263,100,54.7,0,66.6,62.8,59.8
20160109170000,997.5,504.0,388.5,38.9474,100,54.7,0,66.6,62.8,59.8
20160109171500,997.5,504.0,404.25,40.5263,100,53.9,0,66.4,62.8,59.8
20160109173000,997.5,504.0,411.6,41.2632,100,53.9,0,66.4,62.8,59.8
20160109174500,997.5,504.0,404.25,40.5263,100,53.1,0,66.4,62.8,59.8
20160109180000,997.5,504.0,404.25,40.5263,100,53.1,0,66.5,62.8,59.8
20160109181500,997.5,504.0,404.25,40.5263,100,52.3,0,66.6,62.8,59.8
20160109183000,997.5,504.0,404.25,40.5263,100,52.3,0,66.5,62.8,59.8
20160109184500,997.5,504.0,404.25,40.5263,100,51.5,0,66.5,62.8,59.8
20160109190000,997.5,504.0,404.25,40.5263,100,51.5,0,66.4,62.8,59.8
20160109191500,997.5,504.0,404.25,40.5263,100,51.5,0,66.4,62.8,59.8
20160109193000,997.5,504.0,404.25,40.5263,100,51.5,0,66.5,62.8,59.8
20160109194500,997.5,504.0,404.25,40.5263,100,51.5,0,66.5,62.8,59.8
20160109200000,997.5,504.0,396.9,39.7895,100,51.5,0,66.6,62.8,59.8
20160109201500,997.5,504.0,411.6,41.2632,100,51.5,0,66.6,62.8,59.8
20160109203000,997.5,504.0,404.25,40.5263,100,51.5,0,66.6,62.8,59.8
20160109204500,997.5,504.0,396.9,39.7895,100,51.5,0,66.5,62.8,59.8
20160109210000,997.5,504.0,404.25,40.5263,100,51.5,0,66.5,62.8,59.8
20160109211500,997.5,504.0,396.9,39.7895,100,51.5,0,66.4,62.8,59.8
20160109213000,997.5,504.0,404.25,40.5263,100,50.7,0,66.4,62.8,59.8
20160109214500,997.5,504.0,404.25,40.5263,100,50.7,0,66.3,62.8,59.8
20160109220000,997.5,504.0,404.25,40.5263,100,50.7,0,66.3,62.8,59.8
20160109221500,997.5,504.0,396.9,39.7895,100,50.7,0,66.2,62.8,59.8
20160109223000,997.5,504.0,404.25,40.5263,100,50.7,0,66.2,62.8,59.8
20160109224500,997.5,504.0,404.25,40.5263,100,50.7,0,66.2,62.8,59.8
20160109230000,997.5,504.0,404.25,40.5263,100,50.7,0,66.2,62.8,59.8
20160109231500,997.5,504.0,404.25,40.5263,100,50.7,0,66.2,62.8,59.8
20160109233000,997.5,504.0,404.25,40.5263,100,50.7,0,66.2,62.8,59.8
20160109234500,997.5,504.0,404.25,40.5263,100,50.7,0,66.1,62.8,59.8
20160110000000,997.5,504.0,404.25,40.5263,100,50.7,0,66.1,62.8,59.8
20160110001500,997.5,504.0,404.25,40.5263,100,50.7,0,66.1,62.8,59.8
20160110003000,997.5,504.0,404.25,40.5263,100,50.7,0,66.0,62.8,59.8
20160110004500,997.5,504.0,404.25,40.5263,100,50.7,0,66.0,62.8,59.8
20160110010000,997.5,504.0,404.25,40.5263,100,50.7,0,66.0,62.8,59.8
20160110011500,997.5,504.0,396.9,39.7895,100,50.7,0,65.9,62.8,59.8
20160110013000,997.5,504.0,404.25,40.5263,100,49.9,0,65.8,62.8,59.8
20160110014500,997.5,504.0,404.25,40.5263,100,51.0,0,65.8,62.8,59.8
20160110020000,997.5,504.0,411.6,41.2632,100,49.9,0,65.8,62.8,59.8
20160110021500,997.5,504.0,404.25,40.5263,100,50.6,0,65.8,62.8,59.8
20160110023000,997.5,504.0,404.25,40.5263,100,50.0,0,65.7,62.8,59.8
20160110024500,997.5,504.0,404.25,40.5263,100,50.6,0,65.7,62.8,59.8
20160110030000,997.5,504.0,404.25,40.5263,100,50.6,0,65.7,62.8,59.8
20160110031500,997.5,504.0,396.9,39.7895,100,50.6,0,65.6,62.8,59.8
20160110033000,997.5,504.0,404.25,40.5263,100,50.6,0,65.6,62.8,59.8
20160110034500,997.5,504.0,404.25,40.5263,100,49.5,0,65.6,62.8,59.8
20160110040000,997.5,504.0,404.25,40.5263,100,50.6,0,65.6,62.8,59.8
20160110041500,997.5,504.0,396.9,39.7895,100,49.5,0,65.5,62.8,59.8
20160110043000,997.5,504.0,404.25,40.5263,100,50.2,0,65.5,62.8,59.8
20160110044500,997.5,504.0,404.25,40.5263,100,49.5,0,65.5,62.8,59.8
20160110050000,997.5,504.0,404.25,40.5263,100,50.0,0,65.5,62.8,59.8
20160110051500,997.5,504.0,404.25,40.5263,100,49.5,0,65.4,62.8,59.8
20160110053000,997.5,504.0,404.25,40.5263,100,50.2,0,65.3,62.8,59.8
20160110054500,997.5,504.0,404.25,40.5263,100,49.5,0,65.3,62.8,59.8
20160110060000,997.5,504.0,404.25,40.5263,100,50.2,0,65.3,62.8,59.8
20160110061500,997.5,504.0,404.25,40.5263,100,50.2,0,65.3,62.8,59.8
20160110063000,997.5,504.0,404.25,40.5263,100,50.2,0,65.2,62.8,59.8
20160110064500,997.5,504.0,411.6,41.2632,100,50.2,0,65.2,62.8,59.8
20160110070000,997.5,504.0,411.6,41.2632,100,49.5,0,65.3,62.8,59.8
20160110071500,997.5,504.0,404.25,40.5263,100,50.5,0,65.2,62.8,59.8
20160110073000,997.5,504.0,411.6,41.2632,100,49.5,0,65.2,62.8,59.8
20160110074500,997.5,504.0,404.25,40.5263,100,49.5,0,65.1,62.8,59.8
20160110080000,997.5,504.0,404.25,40.5263,100,49.5,0,65.1,62.8,59.8
20160110081500,997.5,504.0,396.9,39.7895,100,50.2,0,65.1,62.8,59.8
20160110083000,997.5,504.0,404.25,40.5263,100,50.2,0,65.1,62.8,59.8
20160110084500,997.5,504.0,404.25,40.5263,100,49.4,0,65.1,62.8,59.8
20160110090000,997.5,504.0,404.25,40.5263,100,50.2,0,65.0,62.8,59.8
20160110091500,997.5,504.0,411.6,41.2632,100,49.1,0,65.0,62.8,59.8
20160110093000,997.5,504.0,404.25,40.5263,100,50.3,0,65.0,62.8,59.8
20160110094500,997.5,504.0,411.6,41.2632,100,49.5,0,65.0,62.8,59.8
20160110100000,997.5,504.0,404.25,40.5263,100,50.3,0,65.0,62.8,59.8
20160110101500,997.5,504.0,404.25,40.5263,100,50.3,0,65.0,62.8,59.8
20160110103000,997.5,504.0,411.6,41.2632,100,50.3,0,65.0,62.8,59.8
20160110104500,997.5,504.0,404.25,40.5263,100,50.3,0,64.9,62.8,59.8
20160110110000,997.5,504.0,404.25,40.5263,100,50.3,0,64.9,62.8,59.8
20160110111500,997.5,504.0,404.25,40.5263,100,50.3,0,64.9,62.8,59.8
20160110113000,997.5,504.0,396.9,39.7895,100,50.3,0,64.9,62.8,59.8
20160110114500,997.5,504.0,404.25,40.5263,100,51.5,0,65.0,62.8,59.8
20160110120000,997.5,504.0,404.25,40.5263,100,51.5,0,65.0,62.8,59.8
20160110121500,997.5,504.0,404.25,40.5263,100,51.5,0,65.1,62.8,59.8
20160110123000,997.5,504.0,404.25,40.5263,100,50.7,0,65.1,62.8,59.8
20160110124500,997.5,504.0,404.25,40.5263,100,50.7,0,65.2,62.8,59.8
20160110130000,997.5,504.0,396.9,39.7895,100,50.7,0,65.2,62.8,59.8
20160110131500,997.5,504.0,404.25,40.5263,100,50.7,0,65.3,62.8,59.8
20160110133000,997.5,504.0,396.9,39.7895,100,50.7,0,65.3,62.8,59.8
20160110134500,997.5,504.0,404.25,40.5263,100,50.7,0,65.5,62.8,59.8
20160110140000,997.5,504.0,411.6,41.2632,100,50.7,0,65.5,62.8,59.8
20160110141500,997.5,504.0,404.25,40.5263,100,50.7,0,65.7,62.8,59.8
20160110143000,997.5,504.0,404.25,40.5263,100,51.4,0,65.8,62.8,59.8
20160110144500,997.5,504.0,396.9,39.7895,100,51.4,0,65.9,62.8,59.8
20160110150000,997.5,504.0,396.9,39.7895,100,51.4,0,66.0,62.8,59.8
20160110151500,997.5,504.0,404.25,40.5263,100,51.4,0,66.0,62.8,59.8
20160110153000,997.5,504.0,396.9,39.7895,100,50.7,0,66.1,62.8,59.8
20160110154500,997.5,504.0,404.25,40.5263,100,50.7,0,66.1,62.8,59.8
20160110160000,997.5,504.0,396.9,39.7895,100,50.7,0,66.1,62.8,59.8
20160110161500,997.5,504.0,396.9,39.7895,100,50.7,0,66.1,62.8,59.8
20160110163000,997.5,504.0,404.25,40.5263,100,50.7,0,66.1,62.8,59.8
20160110164500,997.5,504.0,404.25,40.5263,100,50.7,0,66.1,62.8,59.8
20160110170000,997.5,504.0,404.25,40.5263,100,50.7,0,66.1,62.9,59.9
20160110171500,997.5,504.0,396.9,39.7895,100,50.7,0,66.1,62.9,59.9
20160110173000,997.5,504.0,404.25,40.5263,100,50.7,0,66.1,62.9,59.9
20160110174500,997.5,504.0,404.25,40.5263,100,50.7,0,66.1,62.9,59.9
20160110180000,997.5,504.0,404.25,40.5263,100,49.5,0,66.1,62.9,59.9
20160110181500,997.5,504.0,396.9,39.7895,100,50.3,0,66.1,62.9,59.9
20160110183000,997.5,504.0,404.25,40.5263,100,49.5,0,66.1,62.9,59.9
20160110184500,997.5,504.0,404.25,40.5263,100,50.5,0,66.1,62.9,59.9
20160110190000,997.5,504.0,404.25,40.5263,100,49.6,0,66.1,62.9,59.9
20160110191500,997.5,504.0,404.25,40.5263,100,50.2,0,66.1,62.9,59.9
20160110193000,997.5,504.0,404.25,40.5263,100,50.2,0,66.0,62.9,59.9
20160110194500,997.5,504.0,404.25,40.5263,100,50.2,0,66.0,62.9,59.9
20160110200000,997.5,504.0,404.25,40.5263,100,49.5,0,66.0,62.9,59.9
20160110201500,997.5,504.0,411.6,41.2632,100,49.5,0,65.9,62.9,59.9
20160110203000,997.5,504.0,404.25,40.5263,100,49.5,0,65.9,62.9,59.9
20160110204500,997.5,504.0,404.25,40.5263,100,49.5,0,65.8,62.9,59.9
20160110210000,997.5,504.0,404.25,40.5263,100,49.5,0,65.8,62.9,59.9
20160110211500,997.5,504.0,404.25,40.5263,100,49.0,0,65.8,62.9,59.9
20160110213000,997.5,504.0,404.25,40.5263,100,49.5,0,65.7,62.9,59.9
20160110214500,997.5,504.0,404.25,40.5263,100,48.7,0,65.7,62.9,59.9
20160110220000,997.5,504.0,404.25,40.5263,100,49.2,0,65.6,62.9,59.9
20160110221500,997.5,504.0,404.25,40.5263,100,49.2,0,65.6,62.9,59.9
20160110223000,997.5,504.0,404.25,40.5263,100,49.2,0,65.5,62.9,59.9
20160110224500,997.5,504.0,404.25,40.5263,100,49.2,0,65.4,62.9,59.9
20160110230000,997.5,504.0,404.25,40.5263,100,49.2,0,65.3,62.9,59.9
20160110231500,997.5,504.0,404.25,40.5263,100,49.2,0,65.2,62.9,59.9
20160110233000,997.5,504.0,411.6,41.2632,100,49.2,0,65.1,62.9,59.9
20160110234500,997.5,504.0,404.25,40.5263,100,49.2,0,65.1,62.9,59.9
20160111000000,997.5,504.0,404.25,40.5263,100,49.2,0,65.0,62.9,59.9
20160111001500,997.5,504.0,404.25,40.5263,100,49.2,0,64.9,62.9,59.9
20160111003000,997.5,504.0,404.25,40.5263,100,48.3,0,64.8,62.9,59.9
20160111004500,997.5,504.0,404.25,40.5263,100,48.3,0,64.8,62.9,59.9
20160111010000,997.5,504.0,411.6,41.2632,100,49.0,0,64.7,62.9,59.9
20160111011500,997.5,504.0,404.25,40.5263,100,49.0,0,64.6,62.9,59.9
20160111013000,997.5,504.0,404.25,40.5263,100,48.3,0,64.6,62.9,59.9
20160111014500,997.5,504.0,404.25,40.5263,100,48.3,0,64.5,62.9,59.9
20160111020000,997.5,504.0,411.6,41.2632,100,48.3,0,64.4,62.9,59.9
20160111021500,997.5,504.0,404.25,40.5263,100,48.3,0,64.4,62.9,59.9
20160111023000,997.5,504.0,404.25,40.5263,100,48.3,0,64.3,62.9,59.9
20160111024500,997.5,504.0,404.25,40.5263,100,48.3,0,64.3,62.9,59.9
20160111030000,997.5,504.0,404.25,40.5263,100,48.3,0,64.3,62.9,59.9
20160111031500,997.5,504.0,404.25,40.5263,100,48.3,0,64.2,62.9,59.9
20160111033000,997.5,504.0,404.25,40.5263,100,48.3,0,64.2,62.9,59.9
20160111034500,997.5,504.0,404.25,40.5263,100,48.3,0,64.1,62.9,59.9
20160111040000,997.5,504.0,404.25,40.5263,100,49.0,0,64.1,62.9,59.9
20160111041500,997.5,504.0,404.25,40.5263,100,49.0,0,64.1,62.9,59.9
20160111043000,997.5,504.0,404.25,40.5263,100,49.0,0,64.0,62.9,59.9
20160111044500,997.5,504.0,404.25,40.5263,100,48.2,0,64.0,62.9,59.9
20160111050000,997.5,504.0,404.25,40.5263,100,48.2,0,63.9,62.9,59.9
20160111051500,997.5,504.0,411.6,41.2632,100,48.2,0,63.8,62.9,59.9
20160111053000,997.5,504.0,404.25,40.5263,100,48.2,0,63.8,62.9,59.9
20160111054500,997.5,504.0,404.25,40.5263,100,48.2,0,63.7,62.9,59.9
20160111060000,997.5,504.0,396.9,39.7895,100,48.2,0,63.7,62.9,59.9
20160111061500,997.5,504.0,396.9,39.7895,100,48.2,0,63.7,62.9,59.9
20160111063000,997.5,504.0,396.9,39.7895,100,48.2,0,63.6,62.9,59.9
20160111064500,997.5,504.0,388.5,38.9474,100,48.2,0,63.6,62.9,59.9
20160111070000,997.5,504.0,388.5,38.9474,100,48.2,0,63.6,62.9,59.9
20160111071500,997.5,504.0,381.15,38.2105,100,48.2,0,63.6,62.9,59.9
20160111073000,997.5,504.0,381.15,38.2105,100,48.2,0,63.6,62.9,59.9
20160111074500,997.5,504.0,388.5,38.9474,100,48.2,0,63.5,62.9,59.9
20160111080000,997.5,504.0,388.5,38.9474,100,48.2,0,63.5,62.9,59.9
20160111081500,997.5,504.0,381.15,38.2105,100,49.0,0,63.5,62.9,59.9
20160111083000,997.5,504.0,388.5,38.9474,100,49.0,0,63.6,62.9,59.9
20160111084500,997.5,504.0,381.15,38.2105,100,49.9,0,63.6,62.9,59.9
20160111090000,997.5,504.0,388.5,38.9474,100,49.9,0,63.7,62.9,59.9
20160111091500,997.5,504.0,388.5,38.9474,100,49.9,0,63.8,62.9,59.9
20160111093000,997.5,504.0,381.15,38.2105,100,49.9,0,63.8,62.9,59.9
20160111094500,997.5,504.0,388.5,38.9474,100,49.9,0,63.8,62.9,59.9
20160111100000,997.5,504.0,381.15,38.2105,100,51.0,0,63.8,62.9,59.9
20160111101500,997.5,504.0,388.5,38.9474,100,51.0,0,64.0,62.9,59.9
20160111103000,997.5,504.0,381.15,38.2105,100,51.0,0,64.0,62.9,59.9
20160111104500,997.5,504.0,381.15,38.2105,100,50.4,0,64.1,62.9,59.9
20160111110000,997.5,504.0,381.15,38.2105,100,51.5,0,64.1,62.9,59.9
20160111111500,997.5,504.0,381.15,38.2105,100,51.5,0,64.2,62.9,59.9
20160111113000,997.5,504.0,381.15,38.2105,100,51.5,0,64.3,62.9,59.9
20160111114500,997.5,504.0,381.15,38.2105,100,51.5,0,64.3,62.9,59.9
20160111120000,997.5,504.0,388.5,38.9474,100,51.5,0,64.4,62.9,59.9
20160111121500,997.5,504.0,388.5,38.9474,100,51.5,0,64.5,62.9,59.9
20160111123000,997.5,504.0,388.5,38.9474,100,51.5,0,64.6,62.9,59.9
20160111124500,997.5,504.0,388.5,38.9474,100,51.5,0,64.8,62.9,59.9
20160111130000,997.5,504.0,396.9,39.7895,100,52.2,0,65.0,62.9,59.9
20160111131500,997.5,504.0,404.25,40.5263,100,52.2,0,65.1,62.9,59.9
20160111133000,997.5,504.0,396.9,39.7895,100,52.2,0,65.3,62.9,59.9
20160111134500,997.5,504.0,404.25,40.5263,100,52.2,0,65.5,62.9,59.9
20160111140000,997.5,504.0,404.25,40.5263,100,52.2,0,65.6,62.9,59.9
20160111141500,997.5,504.0,404.25,40.5263,100,52.2,0,65.8,62.9,59.9
20160111143000,997.5,504.0,411.6,41.2632,100,52.2,0,65.9,62.9,59.9
20160111144500,997.5,504.0,404.25,40.5263,100,52.2,0,66.0,62.9,59.9
20160111150000,997.5,504.0,404.25,40.5263,100,51.4,0,66.0,62.9,59.9
20160111151500,997.5,504.0,404.25,40.5263,100,51.4,0,66.0,62.9,59.9
20160111153000,997.5,504.0,404.25,40.5263,100,51.4,0,66.1,62.9,59.9
20160111154500,997.5,504.0,404.25,40.5263,100,51.4,0,66.1,62.9,59.9
20160111160000,997.5,504.0,396.9,39.7895,100,51.4,0,66.1,62.9,59.9
20160111161500,997.5,504.0,404.25,40.5263,100,51.4,0,66.2,62.9,59.9
20160111163000,997.5,504.0,404.25,40.5263,100,51.4,0,66.2,62.9,59.9
20160111164500,997.5,504.0,404.25,40.5263,100,51.4,0,66.2,62.9,59.9
20160111170000,997.5,504.0,404.25,40.5263,100,50.7,0,66.2,62.9,59.9
20160111171500,997.5,504.0,404.25,40.5263,100,50.7,0,66.1,62.9,59.9
20160111173000,997.5,504.0,404.25,40.5263,100,50.7,0,66.1,62.9,59.9
20160111174500,997.5,504.0,411.6,41.2632,100,50.7,0,66.1,62.9,59.9
20160111180000,997.5,504.0,411.6,41.2632,100,50.7,0,66.0,62.9,59.9
20160111181500,997.5,504.0,404.25,40.5263,100,50.7,0,65.8,62.9,59.9
20160111183000,997.5,504.0,404.25,40.5263,100,50.7,0,65.7,62.9,59.9
20160111184500,997.5,504.0,404.25,40.5263,100,50.7,0,65.5,62.9,59.9
20160111190000,997.5,504.0,404.25,40.5263,100,50.7,0,65.5,62.9,59.9
20160111191500,997.5,504.0,404.25,40.5263,100,49.9,0,65.5,62.9,59.9
20160111193000,997.5,504.0,396.9,39.7895,100,50.6,0,65.5,62.9,59.9
20160111194500,997.5,504.0,411.6,41.2632,100,50.6,0,65.6,62.9,59.9
20160111200000,997.5,504.0,404.25,40.5263,100,50.6,0,65.6,62.9,59.9
20160111201500,997.5,504.0,404.25,40.5263,100,50.6,0,65.7,62.9,59.9
20160111203000,997.5,504.0,404.25,40.5263,100,50.6,0,65.7,62.9,59.9
20160111204500,997.5,504.0,396.9,39.7895,100,50.6,0,65.8,62.9,59.9
20160111210000,997.5,504.0,404.25,40.5263,100,50.6,0,65.8,62.9,59.9
20160111211500,997.5,504.0,404.25,40.5263,100,50.6,0,65.8,62.9,59.9
20160111213000,997.5,504.0,404.25,40.5263,100,49.9,0,65.9,62.9,59.9
20160111214500,997.5,504.0,396.9,39.7895,100,50.6,0,65.8,62.9,59.9
20160111220000,997.5,504.0,396.9,39.7895,100,50.6,0,65.9,62.9,59.9
20160111221500,997.5,504.0,404.25,40.5263,100,50.6,0,65.8,62.9,59.9
20160111223000,997.5,504.0,404.25,40.5263,100,50.6,0,65.9,62.9,59.9
20160111224500,997.5,504.0,404.25,40.5263,100,50.6,0,65.8,62.9,59.9
20160111230000,997.5,504.0,404.25,40.5263,100,50.6,0,65.8,62.9,59.9
20160111231500,997.5,504.0,396.9,39.7895,100,49.9,0,65.8,62.9,59.9
20160111233000,997.5,504.0,396.9,39.7895,100,50.6,0,65.8,62.9,59.9
20160111234500,997.5,504.0,404.25,40.5263,100,49.9,0,65.8,62.9,59.9
20160112000000,997.5,504.0,404.25,40.5263,100,49.9,0,65.8,62.9,59.9
20160112001500,997.5,504.0,404.25,40.5263,100,49.9,0,65.8,62.9,59.9
20160112003000,997.5,504.0,404.25,40.5263,100,49.9,0,65.7,62.9,59.9
20160112004500,997.5,504.0,396.9,39.7895,100,49.9,0,65.7,62.9,59.9
20160112010000,997.5,504.0,404.25,40.5263,100,49.9,0,65.7,62.9,59.9
20160112011500,997.5,504.0,404.25,40.5263,100,49.9,0,65.7,62.9,59.9
20160112013000,997.5,504.0,396.9,39.7895,100,49.9,0,65.7,62.9,59.9
20160112014500,997.5,504.0,396.9,39.7895,100,49.9,0,65.7,62.9,59.9
20160112020000,997.5,504.0,404.25,40.5263,100,49.9,0,65.7,62.9,59.9
20160112021500,997.5,504.0,404.25,40.5263,100,49.9,0,65.6,62.9,59.9
20160112023000,997.5,504.0,404.25,40.5263,100,49.9,0,65.6,62.9,59.9
20160112024500,997.5,504.0,404.25,40.5263,100,49.9,0,65.6,62.9,59.9
20160112030000,997.5,504.0,404.25,40.5263,100,49.9,0,65.6,62.9,59.9
20160112031500,997.5,504.0,396.9,39.7895,100,49.9,0,65.6,62.9,59.9
20160112033000,997.5,504.0,404.25,40.5263,100,49.2,0,65.5,62.9,59.9
20160112034500,997.5,504.0,404.25,40.5263,100,49.2,0,65.5,62.9,59.9
20160112040000,997.5,504.0,404.25,40.5263,100,49.2,0,65.4,62.9,59.9
20160112041500,997.5,504.0,404.25,40.5263,100,49.2,0,65.4,62.9,59.9
20160112043000,997.5,504.0,404.25,40.5263,100,49.8,0,65.3,62.9,59.9
20160112044500,997.5,504.0,404.25,40.5263,100,48.7,0,65.3,62.9,59.9
20160112050000,997.5,504.0,404.25,40.5263,100,48.7,0,65.2,62.9,59.9
20160112051500,997.5,504.0,396.9,39.7895,100,49.4,0,65.1,62.9,59.9
20160112053000,997.5,504.0,404.25,40.5263,100,48.8,0,65.1,62.9,59.9
20160112054500,997.5,504.0,404.25,40.5263,100,48.8,0,65.1,62.9,59.9
20160112060000,997.5,504.0,404.25,40.5263,100,48.8,0,65.0,62.9,59.9
20160112061500,997.5,504.0,388.5,38.9474,100,48.8,0,65.0,62.9,59.9
20160112063000,997.5,504.0,388.5,38.9474,100,49.4,0,65.0,62.9,59.9
20160112064500,997.5,504.0,381.15,38.2105,100,48.6,0,65.0,62.9,59.9
20160112070000,997.5,504.0,381.15,38.2105,100,48.6,0,65.0,62.9,59.9
20160112071500,997.5,504.0,388.5,38.9474,100,49.5,0,64.9,62.9,59.9
20160112073000,997.5,504.0,388.5,38.9474,100,48.7,0,64.9,62.9,59.9
20160112074500,997.5,504.0,388.5,38.9474,100,49.4,0,64.8,62.9,59.9
20160112080000,997.5,504.0,388.5,38.9474,100,49.4,0,64.8,62.9,59.9
20160112081500,997.5,504.0,388.5,38.9474,100,50.6,0,64.9,62.9,59.9
20160112083000,997.5,504.0,381.15,38.2105,100,49.9,0,65.0,62.9,59.9
20160112084500,997.5,504.0,388.5,38.9474,100,51.8,0,65.0,62.9,59.9
20160112090000,997.5,504.0,388.5,38.9474,100,51.8,0,65.0,62.9,59.9
20160112091500,997.5,504.0,388.5,38.9474,100,51.8,0,65.1,62.9,59.9
20160112093000,997.5,504.0,388.5,38.9474,100,51.8,0,65.1,62.9,59.9
20160112094500,997.5,504.0,372.75,37.3684,100,51.1,0,65.1,62.9,59.9
20160112100000,997.5,504.0,388.5,38.9474,100,51.1,0,65.1,62.9,59.9
20160112101500,997.5,504.0,372.75,37.3684,100,51.1,0,65.2,62.9,59.9
20160112103000,997.5,504.0,388.5,38.9474,100,51.8,0,65.2,62.9,59.9
20160112104500,997.5,504.0,381.15,38.2105,100,51.8,0,65.2,62.9,59.9
20160112110000,997.5,504.0,381.15,38.2105,100,52.6,0,65.2,62.9,59.9
20160112111500,997.5,504.0,381.15,38.2105,100,52.6,0,65.3,62.9,59.9
20160112113000,997.5,504.0,381.15,38.2105,100,53.5,0,65.3,62.9,59.9
20160112114500,997.5,504.0,381.15,38.2105,100,53.5,0,65.4,62.9,59.9
20160112120000,997.5,504.0,396.9,39.7895,100,53.5,0,65.5,62.9,59.9
20160112121500,997.5,504.0,388.5,38.9474,100,53.5,0,65.6,62.9,59.9
20160112123000,997.5,504.0,388.5,38.9474,100,53.5,0,65.7,62.9,59.9
20160112124500,997.5,504.0,404.25,40.5263,100,53.5,0,65.8,62.9,59.9
20160112130000,997.5,504.0,404.25,40.5263,100,53.5,0,66.0,62.9,59.9
20160112131500,997.5,504.0,396.9,39.7895,100,53.5,0,66.1,62.9,59.9
20160112133000,997.5,504.0,404.25,40.5263,100,53.5,0,66.2,62.9,59.9
20160112134500,997.5,504.0,411.6,41.2632,100,51.1,0,66.3,62.9,59.9
20160112140000,997.5,504.0,404.25,40.5263,100,54.7,0,66.5,62.9,59.9
20160112141500,997.5,504.0,396.9,39.7895,100,54.7,0,66.6,62.9,59.9
20160112143000,997.5,504.0,396.9,39.7895,100,54.7,0,66.8,62.9,59.9
20160112144500,997.5,504.0,396.9,39.7895,100,54.7,0,66.9,62.9,59.9
20160112150000,997.5,504.0,404.25,40.5263,100,54.7,0,67.0,62.9,59.9
20160112151500,997.5,504.0,404.25,40.5263,100,54.7,0,67.1,62.9,59.9
20160112153000,997.5,504.0,404.25,40.5263,100,54.7,0,67.1,62.9,59.9
20160112154500,997.5,504.0,404.25,40.5263,100,54.7,0,67.2,62.9,59.9
20160112160000,997.5,504.0,396.9,39.7895,100,54.7,0,67.2,62.9,59.9
20160112161500,997.5,504.0,404.25,40.5263,100,54.7,0,67.3,62.9,59.9
20160112163000,997.5,504.0,404.25,40.5263,100,54.7,0,67.4,62.9,59.9
20160112164500,997.5,504.0,404.25,40.5263,100,54.7,0,67.4,62.9,59.9
20160112170000,997.5,504.0,396.9,39.7895,100,54.7,0,67.5,62.9,59.9
20160112171500,997.5,504.0,404.25,40.5263,100,54.7,0,67.6,62.9,59.9
20160112173000,997.5,504.0,396.9,39.7895,100,54.7,0,67.6,62.9,59.9
20160112174500,997.5,504.0,396.9,39.7895,100,54.7,0,67.6,62.9,59.9
20160112180000,997.5,504.0,404.25,40.5263,100,54.7,0,67.5,62.9,59.9
20160112181500,997.5,504.0,404.25,40.5263,100,54.7,0,67.3,62.9,59.9
20160112183000,997.5,504.0,411.6,41.2632,100,54.7,0,67.2,62.9,59.9
20160112184500,997.5,504.0,404.25,40.5263,100,54.7,0,67.1,62.9,59.9
20160112190000,997.5,504.0,404.25,40.5263,100,54.7,0,66.9,62.9,59.9
20160112191500,997.5,504.0,404.25,40.5263,100,54.7,0,66.7,62.9,59.9
20160112193000,997.5,504.0,404.25,40.5263,100,54.7,0,66.7,62.9,59.9
20160112194500,997.5,504.0,404.25,40.5263,100,54.7,0,66.6,62.9,59.9
20160112200000,997.5,504.0,404.25,40.5263,100,54.7,0,66.6,62.9,59.9
20160112201500,997.5,504.0,411.6,41.2632,100,55.5,0,66.6,62.9,59.9
20160112203000,997.5,504.0,396.9,39.7895,100,55.5,0,66.8,62.9,59.9
20160112204500,997.5,504.0,404.25,40.5263,100,55.5,0,66.9,62.9,59.9
20160112210000,997.5,504.0,404.25,40.5263,100,55.5,0,67.1,62.9,59.9
20160112211500,997.5,504.0,404.25,40.5263,100,55.5,0,67.1,62.9,59.9
20160112213000,997.5,504.0,396.9,39.7895,100,55.5,0,67.2,62.9,59.9
20160112214500,997.5,504.0,404.25,40.5263,100,55.5,0,67.2,62.9,59.9
20160112220000,997.5,504.0,396.9,39.7895,100,55.5,0,67.2,62.9,59.9
20160112221500,997.5,504.0,404.25,40.5263,100,55.5,0,67.1,62.9,59.9
20160112223000,997.5,504.0,396.9,39.7895,100,55.5,0,66.9,62.9,59.9
20160112224500,997.5,504.0,404.25,40.5263,100,55.5,0,66.8,62.9,59.9
20160112230000,997.5,504.0,404.25,40.5263,100,55.5,0,66.8,62.9,59.9
20160112231500,997.5,504.0,404.25,40.5263,100,55.5,0,66.8,62.9,59.9
20160112233000,997.5,504.0,404.25,40.5263,100,54.7,0,66.8,62.9,59.9
20160112234500,997.5,504.0,404.25,40.5263,100,54.7,0,66.6,62.9,59.9
20160113000000,997.5,504.0,404.25,40.5263,100,54.7,0,66.4,62.9,59.9
20160113001500,997.5,504.0,404.25,40.5263,100,55.5,0,66.3,62.9,59.9
20160113003000,997.5,504.0,396.9,39.7895,100,55.5,0,66.2,62.9,59.9
20160113004500,997.5,504.0,396.9,39.7895,100,55.5,0,66.0,62.9,59.9
20160113010000,997.5,504.0,404.25,40.5263,100,54.7,0,65.8,62.9,59.9
20160113011500,997.5,504.0,388.5,38.9474,100,53.9,0,65.6,62.9,59.9
20160113013000,997.5,504.0,381.15,38.2105,100,53.9,0,65.5,62.9,59.9
20160113014500,997.5,504.0,388.5,38.9474,100,53.9,0,65.3,62.9,59.9
20160113020000,997.5,504.0,381.15,38.2105,100,54.7,0,65.3,62.9,59.9
20160113021500,997.5,504.0,381.15,38.2105,100,54.7,0,65.3,62.9,59.9
20160113023000,997.5,504.0,388.5,38.9474,100,53.9,0,65.3,62.9,59.9
20160113024500,997.5,504.0,388.5,38.9474,100,53.9,0,65.1,62.9,59.9
20160113030000,997.5,504.0,388.5,38.9474,100,53.9,0,65.0,62.9,59.9
20160113031500,997.5,504.0,388.5,38.9474,100,53.9,0,64.7,62.9,59.9
20160113033000,997.5,504.0,388.5,38.9474,100,53.1,0,64.6,62.9,59.9
20160113034500,997.5,504.0,388.5,38.9474,100,53.1,0,64.3,62.9,59.9
20160113040000,997.5,504.0,388.5,38.9474,100,53.1,0,64.1,62.9,59.9
20160113041500,997.5,504.0,388.5,38.9474,100,53.1,0,63.9,62.9,59.9
20160113043000,997.5,504.0,381.15,38.2105,100,53.1,0,63.8,62.9,59.9
20160113044500,997.5,504.0,388.5,38.9474,100,52.3,0,63.7,62.9,59.9
20160113050000,997.5,504.0,388.5,38.9474,100,52.3,0,63.5,62.9,59.9
20160113051500,997.5,504.0,388.5,38.9474,100,52.3,0,63.3,62.9,59.9
20160113053000,997.5,504.0,388.5,38.9474,100,52.3,0,63.3,62.9,59.9
20160113054500,997.5,504.0,388.5,38.9474,100,52.3,0,63.2,62.9,59.9
20160113060000,997.5,504.0,388.5,38.9474,100,52.3,0,63.1,62.9,59.9
20160113061500,997.5,504.0,388.5,38.9474,100,53.5,0,63.0,62.9,59.9
20160113063000,997.5,504.0,388.5,38.9474,100,53.5,0,63.1,62.9,59.9
20160113064500,997.5,504.0,381.15,38.2105,100,53.5,0,63.2,62.9,59.9
20160113070000,997.5,504.0,381.15,38.2105,100,53.5,0,63.3,62.9,59.9
20160113071500,997.5,504.0,381.15,38.2105,100,53.5,0,63.5,62.9,59.9
20160113073000,997.5,504.0,381.15,38.2105,100,53.5,0,63.6,62.9,59.9
20160113074500,997.5,504.0,388.5,38.9474,100,54.7,0,63.8,62.9,59.9
20160113080000,997.5,504.0,388.5,38.9474,100,55.6,0,64.0,62.9,59.9
20160113081500,997.5,504.0,388.5,38.9474,100,54.7,0,64.1,62.9,59.9
20160113083000,997.5,504.0,381.15,38.2105,100,56.3,100,64.4,73.2,70.2
20160113084500,997.5,504.0,381.15,38.2105,100,55.6,100,64.6,73.2,70.2
20160113090000,997.5,504.0,381.15,38.2105,100,55.6,100,64.8,73.2,70.2
20160113091500,997.5,504.0,388.5,38.9474,100,55.6,100,65.0,73.2,70.2
20160113093000,997.5,504.0,388.5,38.9474,100,55.6,100,65.1,73.2,70.2
20160113094500,997.5,504.0,381.15,38.2105,100,55.6,100,65.3,73.2,70.2
20160113100000,997.5,504.0,381.15,38.2105,100,55.6,100,65.5,73.2,70.2
20160113101500,997.5,504.0,381.15,38.2105,100,55.6,100,65.5,73.2,70.2
20160113103000,997.5,504.0,381.15,38.2105,100,55.6,100,65.6,73.2,70.2
20160113104500,997.5,504.0,381.15,38.2105,100,55.6,100,65.6,73.2,70.2
20160113110000,997.5,504.0,381.15,38.2105,100,55.6,100,65.7,73.2,70.2
20160113111500,997.5,504.0,381.15,38.2105,100,55.6,100,65.8,73.2,70.2
20160113113000,997.5,504.0,381.15,38.2105,100,55.6,100,65.8,73.2,70.2
20160113114500,997.5,504.0,381.15,38.2105,100,55.6,100,65.8,73.2,70.2
20160113120000,997.5,504.0,381.15,38.2105,100,55.6,100,66.0,73.2,70.2
20160113121500,997.5,504.0,388.5,38.9474,100,55.6,100,66.1,73.2,70.2
20160113123000,997.5,504.0,381.15,38.2105,100,56.3,100,66.2,73.2,70.2
20160113124500,997.5,504.0,381.15,38.2105,100,55.3,100,66.4,73.2,70.2
20160113130000,997.5,504.0,381.15,38.2105,100,55.3,100,66.5,73.2,70.2
20160113131500,997.5,504.0,388.5,38.9474,100,55.3,100,66.7,73.2,70.2
20160113133000,997.5,504.0,381.15,38.2105,100,55.3,100,66.8,73.2,70.2
20160113134500,997.5,504.0,388.5,38.9474,100,55.3,100,66.9,73.2,70.2
20160113140000,997.5,504.0,396.9,39.7895,100,56.0,100,67.0,73.2,70.2
20160113141500,997.5,504.0,396.9,39.7895,100,56.0,100,67.1,73.2,70.2
20160113143000,997.5,504.0,388.5,38.9474,100,56.0,100,67.3,73.2,70.2
20160113144500,997.5,504.0,396.9,39.7895,100,56.0,100,67.4,73.2,70.2
20160113150000,997.5,504.0,404.25,40.5263,100,56.0,100,67.5,73.2,70.2
20160113151500,997.5,504.0,396.9,39.7895,100,56.0,100,67.6,73.2,70.2
20160113153000,997.5,504.0,404.25,40.5263,100,56.0,100,67.6,73.2,70.2
20160113154500,997.5,504.0,404.25,40.5263,100,56.0,100,67.7,73.2,70.2
20160113160000,997.5,504.0,404.25,40.5263,100,56.0,100,67.8,73.2,70.2
20160113161500,997.5,504.0,404.25,40.5263,100,56.0,100,67.8,73.2,70.2
20160113163000,997.5,504.0,396.9,39.7895,100,56.0,100,67.9,73.2,70.2
20160113164500,997.5,504.0,396.9,39.7895,100,56.0,100,67.9,73.2,70.2
20160113170000,997.5,504.0,396.9,39.7895,100,56.0,100,68.1,73.2,70.2
20160113171500,997.5,504.0,396.9,39.7895,100,56.0,100,68.1,73.2,70.2
20160113173000,997.5,504.0,404.25,40.5263,100,56.0,100,68.1,73.2,70.2
20160113174500,997.5,504.0,396.9,39.7895,100,56.0,100,68.1,73.2,70.2
20160113180000,997.5,504.0,396.9,39.7895,100,56.0,100,68.1,73.2,70.2
20160113181500,997.5,504.0,404.25,40.5263,100,56.0,100,68.1,73.2,70.2
20160113183000,997.5,504.0,396.9,39.7895,100,56.0,100,68.1,73.2,70.2
20160113184500,997.5,504.0,396.9,39.7895,100,56.0,100,68.2,73.2,70.2
20160113190000,997.5,504.0,404.25,40.5263,100,56.0,100,68.2,73.2,70.2
20160113191500,997.5,504.0,411.6,41.2632,100,56.0,100,68.2,73.2,70.2
20160113193000,997.5,504.0,404.25,40.5263,100,56.0,100,68.2,73.2,70.2
20160113194500,997.5,504.0,404.25,40.5263,100,56.0,100,68.3,73.2,70.2
20160113200000,997.5,504.0,404.25,40.5263,100,56.0,100,68.3,73.2,70.2
20160113201500,997.5,504.0,396.9,39.7895,100,56.0,100,68.3,73.2,70.2
20160113203000,997.5,504.0,396.9,39.7895,100,56.0,100,68.3,73.2,70.2
20160113204500,997.5,504.0,404.25,40.5263,100,56.0,100,68.3,73.2,70.2
20160113210000,997.5,504.0,396.9,39.7895,100,56.0,100,68.3,73.2,70.2
20160113211500,997.5,504.0,396.9,39.7895,100,56.0,100,68.3,73.2,70.2
20160113213000,997.5,504.0,404.25,40.5263,100,56.7,100,68.3,73.2,70.2
20160113214500,997.5,504.0,396.9,39.7895,100,55.6,100,68.3,73.2,70.2
20160113220000,997.5,504.0,396.9,39.7895,100,55.6,100,68.3,73.2,70.2
20160113221500,997.5,504.0,404.25,40.5263,100,56.3,100,68.2,73.2,70.2
20160113223000,997.5,504.0,404.25,40.5263,100,56.3,100,68.2,73.2,70.2
20160113224500,997.5,504.0,404.25,40.5263,100,56.3,100,68.2,73.2,70.2
20160113230000,997.5,504.0,411.6,41.2632,100,56.3,100,68.2,73.2,70.2
20160113231500,997.5,504.0,404.25,40.5263,100,56.3,100,68.1,73.2,70.2
20160113233000,997.5,504.0,404.25,40.5263,100,56.3,100,68.1,73.2,70.2
20160113234500,997.5,504.0,404.25,40.5263,100,56.3,100,68.1,73.2,70.2
20160114000000,997.5,504.0,411.6,41.2632,100,56.3,100,68.0,73.2,70.2
20160114001500,997.5,504.0,404.25,40.5263,100,56.3,100,67.9,73.2,70.2
20160114003000,997.5,504.0,396.9,39.7895,100,55.6,100,67.9,73.2,70.2
20160114004500,997.5,504.0,404.25,40.5263,100,56.3,100,67.9,73.2,70.2
20160114010000,997.5,504.0,404.25,40.5263,100,56.3,100,67.9,73.2,70.2
20160114011500,997.5,504.0,404.25,40.5263,100,56.3,100,67.9,73.2,70.2
20160114013000,997.5,504.0,404.25,40.5263,100,56.3,100,67.9,73.2,70.2
20160114014500,997.5,504.0,404.25,40.5263,100,55.6,100,67.9,73.2,70.2
20160114020000,997.5,504.0,404.25,40.5263,100,56.7,100,67.8,73.2,70.2
20160114021500,997.5,504.0,404.25,40.5263,100,56.7,100,67.8,73.2,70.2
20160114023000,997.5,504.0,404.25,40.5263,100,55.6,100,67.8,73.2,70.2
20160114024500,997.5,504.0,396.9,39.7895,100,56.7,100,67.8,73.2,70.2
20160114030000,997.5,504.0,404.25,40.5263,100,56.7,100,67.7,73.2,70.2
20160114031500,997.5,504.0,404.25,40.5263,100,56.7,100,67.7,73.2,70.2
20160114033000,997.5,504.0,396.9,39.7895,100,55.9,100,67.7,73.2,70.2
20160114034500,997.5,504.0,396.9,39.7895,100,55.9,100,67.7,73.2,70.2
20160114040000,997.5,504.0,411.6,41.2632,100,55.9,100,67.7,73.2,70.2
20160114041500,997.5,504.0,404.25,40.5263,100,55.9,100,67.7,73.2,70.2
20160114043000,997.5,504.0,404.25,40.5263,100,55.9,100,67.7,73.2,70.2
20160114044500,997.5,504.0,404.25,40.5263,100,55.9,100,67.7,73.2,70.2
20160114050000,997.5,504.0,404.25,40.5263,100,55.9,100,67.7,73.2,70.2
20160114051500,997.5,504.0,404.25,40.5263,100,55.9,100,67.7,73.2,70.2
20160114053000,997.5,504.0,396.9,39.7895,100,55.9,100,67.7,73.2,70.2
20160114054500,997.5,504.0,396.9,39.7895,100,55.9,100,67.7,73.2,70.2
20160114060000,997.5,504.0,396.9,39.7895,100,55.9,100,67.7,73.2,70.2
20160114061500,997.5,504.0,372.75,37.3684,100,55.9,100,67.7,73.2,70.2
20160114063000,997.5,504.0,381.15,38.2105,100,55.9,100,67.8,73.2,70.2
20160114064500,997.5,504.0,381.15,38.2105,100,55.9,100,67.9,73.2,70.2
20160114070000,997.5,504.0,372.75,37.3684,100,55.9,100,67.8,73.2,70.2
20160114071500,997.5,504.0,388.5,38.9474,100,55.9,100,67.8,73.2,70.2
20160114073000,997.5,504.0,372.75,37.3684,100,55.9,100,67.8,73.2,70.2
20160114074500,997.5,504.0,381.15,38.2105,100,55.9,100,67.9,73.2,70.2
20160114080000,997.5,504.0,381.15,38.2105,100,55.9,100,67.8,73.2,70.2
20160114081500,997.5,504.0,381.15,38.2105,100,55.9,100,67.9,73.2,70.2
20160114083000,997.5,504.0,381.15,38.2105,100,55.9,100,68.0,73.2,70.2
20160114084500,997.5,504.0,388.5,38.9474,100,55.9,100,68.0,73.2,70.2
20160114090000,997.5,504.0,388.5,38.9474,100,55.9,100,68.0,73.2,70.2
20160114091500,997.5,504.0,388.5,38.9474,100,55.9,100,68.1,73.2,70.2
20160114093000,997.5,504.0,396.9,39.7895,100,55.9,100,68.1,73.2,70.2
20160114094500,997.5,504.0,388.5,38.9474,100,55.9,100,68.1,73.2,70.2
20160114100000,997.5,504.0,388.5,38.9474,100,55.9,100,68.1,73.2,70.2
20160114101500,997.5,504.0,381.15,38.2105,100,55.9,100,68.2,73.2,70.2
20160114103000,997.5,504.0,388.5,38.9474,100,55.9,100,68.2,73.2,70.2
20160114104500,997.5,504.0,372.75,37.3684,100,55.9,100,68.2,73.2,70.2
20160114110000,997.5,504.0,381.15,38.2105,100,55.9,100,68.3,73.2,70.2
20160114111500,997.5,504.0,381.15,38.2105,100,55.9,100,68.3,73.2,70.2
20160114113000,997.5,504.0,381.15,38.2105,100,55.9,100,68.3,73.2,70.2
20160114114500,997.5,504.0,396.9,39.7895,100,55.9,100,68.3,73.2,70.2
20160114120000,997.5,504.0,381.15,38.2105,100,55.9,100,68.3,73.2,70.2
20160114121500,997.5,504.0,381.15,38.2105,100,55.9,100,68.4,73.2,70.2
20160114123000,997.5,504.0,388.5,38.9474,100,55.9,100,68.4,73.2,70.2
20160114124500,997.5,504.0,388.5,38.9474,100,55.9,100,68.4,73.2,70.2
20160114130000,997.5,504.0,396.9,39.7895,100,55.9,100,68.4,73.2,70.2
20160114131500,997.5,504.0,396.9,39.7895,100,55.9,100,68.4,73.2,70.2
20160114133000,997.5,504.0,404.25,40.5263,100,55.9,100,68.4,73.2,70.2
20160114134500,997.5,504.0,404.25,40.5263,100,55.9,100,68.5,73.2,70.2
20160114140000,997.5,504.0,404.25,40.5263,100,55.9,100,68.5,73.2,70.2
20160114141500,997.5,504.0,396.9,39.7895,100,55.9,100,68.5,73.2,70.2
20160114143000,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160114144500,997.5,504.0,404.25,40.5263,100,55.2,100,68.4,73.2,70.2
20160114150000,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160114151500,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160114153000,997.5,504.0,404.25,40.5263,100,55.2,100,68.4,73.2,70.2
20160114154500,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160114160000,997.5,504.0,396.9,39.7895,100,55.2,100,68.5,73.2,70.2
20160114161500,997.5,504.0,404.25,40.5263,100,55.2,100,68.5,73.2,70.2
20160114163000,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160114164500,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160114170000,997.5,504.0,404.25,40.5263,100,55.2,100,68.4,73.2,70.2
20160114171500,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160114173000,997.5,504.0,404.25,40.5263,100,55.2,100,68.4,73.2,70.2
20160114174500,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160114180000,997.5,504.0,404.25,40.5263,100,55.2,100,68.4,73.2,70.2
20160114181500,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160114183000,997.5,504.0,404.25,40.5263,100,55.2,100,68.4,73.2,70.2
20160114184500,997.5,504.0,404.25,40.5263,100,55.2,100,68.3,73.2,70.2
20160114190000,997.5,504.0,404.25,40.5263,100,55.2,100,68.3,73.2,70.2
20160114191500,997.5,504.0,404.25,40.5263,100,55.2,100,68.3,73.2,70.2
20160114193000,997.5,504.0,396.9,39.7895,100,55.2,100,68.3,73.2,70.2
20160114194500,997.5,504.0,404.25,40.5263,100,55.2,100,68.3,73.2,70.2
20160114200000,997.5,504.0,396.9,39.7895,100,55.2,100,68.3,73.2,70.2
20160114201500,997.5,504.0,396.9,39.7895,100,55.2,100,68.3,73.2,70.2
20160114203000,997.5,504.0,396.9,39.7895,100,55.2,100,68.3,73.2,70.2
20160114204500,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160114210000,997.5,504.0,388.5,38.9474,100,55.2,100,68.4,73.2,70.2
20160114211500,997.5,504.0,404.25,40.5263,100,55.2,100,68.4,73.2,70.2
20160114213000,997.5,504.0,388.5,38.9474,100,55.2,100,68.3,73.2,70.2
20160114214500,997.5,504.0,396.9,39.7895,100,55.2,100,68.3,73.2,70.2
20160114220000,997.5,504.0,404.25,40.5263,100,55.2,100,68.3,73.2,70.2
20160114221500,997.5,504.0,396.9,39.7895,100,55.2,100,68.2,73.2,70.2
20160114223000,997.5,504.0,404.25,40.5263,100,55.2,100,68.2,73.2,70.2
20160114224500,997.5,504.0,396.9,39.7895,100,55.2,100,68.2,73.2,70.2
20160114230000,997.5,504.0,396.9,39.7895,100,55.2,100,68.1,73.2,70.2
20160114231500,997.5,504.0,396.9,39.7895,100,55.2,100,68.1,73.2,70.2
20160114233000,997.5,504.0,396.9,39.7895,100,55.2,100,68.1,73.2,70.2
20160114234500,997.5,504.0,396.9,39.7895,100,55.2,100,68.1,73.2,70.2
20160115000000,997.5,504.0,396.9,39.7895,100,55.2,100,68.1,73.2,70.2
20160115001500,997.5,504.0,388.5,38.9474,100,55.2,100,68.1,73.2,70.2
20160115003000,997.5,504.0,404.25,40.5263,100,55.2,100,68.1,73.2,70.2
20160115004500,997.5,504.0,396.9,39.7895,100,55.2,100,68.0,73.2,70.2
20160115010000,997.5,504.0,388.5,38.9474,100,55.2,100,68.0,73.2,70.2
20160115011500,997.5,504.0,396.9,39.7895,100,55.2,100,67.9,73.2,70.2
20160115013000,997.5,504.0,396.9,39.7895,100,55.2,100,67.9,73.2,70.2
20160115014500,997.5,504.0,396.9,39.7895,100,55.2,100,67.9,73.2,70.2
20160115020000,997.5,504.0,404.25,40.5263,100,55.2,100,67.8,73.2,70.2
20160115021500,997.5,504.0,396.9,39.7895,100,55.2,100,67.8,73.2,70.2
20160115023000,997.5,504.0,396.9,39.7895,100,55.2,100,67.8,73.2,70.2
20160115024500,997.5,504.0,396.9,39.7895,100,55.2,100,67.8,73.2,70.2
20160115030000,997.5,504.0,396.9,39.7895,100,55.2,100,67.8,73.2,70.2
20160115031500,997.5,504.0,404.25,40.5263,100,55.2,100,67.8,73.2,70.2
20160115033000,997.5,504.0,404.25,40.5263,100,55.2,100,67.8,73.2,70.2
20160115034500,997.5,504.0,404.25,40.5263,100,55.2,100,67.8,73.2,70.2
20160115040000,997.5,504.0,404.25,40.5263,100,55.2,100,67.7,73.2,70.2
20160115041500,997.5,504.0,404.25,40.5263,100,55.2,100,67.7,73.2,70.2
20160115043000,997.5,504.0,396.9,39.7895,100,55.2,100,67.7,73.2,70.2
20160115044500,997.5,504.0,404.25,40.5263,100,55.2,100,67.7,73.2,70.2
20160115050000,997.5,504.0,404.25,40.5263,100,55.2,100,67.7,73.2,70.2
20160115051500,997.5,504.0,404.25,40.5263,100,55.2,100,67.6,73.2,70.2
20160115053000,997.5,504.0,404.25,40.5263,100,55.2,100,67.6,73.2,70.2
20160115054500,997.5,504.0,411.6,41.2632,100,55.2,100,67.7,73.2,70.2
20160115060000,997.5,504.0,388.5,38.9474,100,55.9,100,67.7,73.2,70.2
20160115061500,997.5,504.0,372.75,37.3684,100,55.9,100,67.7,73.2,70.2
20160115063000,997.5,504.0,381.15,38.2105,100,55.9,100,67.7,73.2,70.2
20160115064500,997.5,504.0,381.15,38.2105,100,55.9,100,67.8,73.2,70.2
20160115070000,997.5,504.0,388.5,38.9474,100,55.9,100,67.9,73.2,70.2
20160115071500,997.5,504.0,372.75,37.3684,100,55.9,100,67.9,73.2,70.2
20160115073000,997.5,504.0,388.5,38.9474,100,55.9,100,67.9,73.2,70.2
20160115074500,997.5,504.0,381.15,38.2105,100,55.9,100,67.9,73.2,70.2
20160115080000,997.5,504.0,381.15,38.2105,100,55.9,100,67.9,73.2,70.2
20160115081500,997.5,504.0,381.15,38.2105,100,55.9,100,68.0,73.2,70.2
20160115083000,997.5,504.0,381.15,38.2105,100,55.9,100,68.0,73.2,70.2
20160115084500,997.5,504.0,381.15,38.2105,100,55.2,100,68.1,73.2,70.2
20160115090000,997.5,504.0,372.75,37.3684,100,55.2,100,68.1,73.2,70.2
20160115091500,997.5,504.0,381.15,38.2105,100,55.2,100,68.1,73.2,70.2
20160115093000,997.5,504.0,381.15,38.2105,100,55.2,100,68.1,73.2,70.2
20160115094500,997.5,504.0,381.15,38.2105,100,55.2,100,68.1,73.2,70.2
20160115100000,997.5,504.0,372.75,37.3684,100,55.2,100,68.1,73.2,70.2
20160115101500,997.5,504.0,372.75,37.3684,100,55.2,100,68.1,73.2,70.2
20160115103000,997.5,504.0,372.75,37.3684,100,55.2,100,68.1,73.2,70.2
20160115104500,997.5,504.0,381.15,38.2105,100,55.2,100,68.1,73.2,70.2
20160115110000,997.5,504.0,372.75,37.3684,100,56.4,100,68.1,73.2,70.2
20160115111500,997.5,504.0,372.75,37.3684,100,55.8,100,68.1,73.2,70.2
20160115113000,997.5,504.0,372.75,37.3684,100,56.7,100,68.2,73.2,70.2
20160115114500,997.5,504.0,381.15,38.2105,100,53.6,100,68.2,73.2,70.2
20160115120000,997.5,504.0,372.75,37.3684,100,55.5,100,68.2,73.2,70.2
20160115121500,997.5,504.0,372.75,37.3684,100,55.5,100,68.2,73.2,70.2
20160115123000,997.5,504.0,381.15,38.2105,100,56.3,100,68.2,73.2,70.2
20160115124500,997.5,504.0,381.15,38.2105,100,54.4,100,68.3,73.2,70.2
20160115130000,997.5,504.0,381.15,38.2105,100,55.1,100,68.3,73.2,70.2
20160115131500,997.5,504.0,388.5,38.9474,100,56.0,100,68.3,73.2,70.2
20160115133000,997.5,504.0,396.9,39.7895,100,56.0,100,68.4,73.2,70.2
20160115134500,997.5,504.0,388.5,38.9474,100,56.0,100,68.4,73.2,70.2
20160115140000,997.5,504.0,388.5,38.9474,100,54.7,100,68.4,73.2,70.2
20160115141500,997.5,504.0,388.5,38.9474,100,55.5,100,68.3,73.2,70.2
20160115143000,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160115144500,997.5,504.0,404.25,40.5263,100,55.5,100,68.3,73.2,70.2
20160115150000,997.5,504.0,396.9,39.7895,100,54.7,100,68.3,73.2,70.2
20160115151500,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160115153000,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160115154500,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160115160000,997.5,504.0,404.25,40.5263,100,55.5,100,68.2,73.2,70.2
20160115161500,997.5,504.0,404.25,40.5263,100,55.5,100,68.2,73.2,70.2
20160115163000,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160115164500,997.5,504.0,404.25,40.5263,100,55.5,100,68.2,73.2,70.2
20160115170000,997.5,504.0,404.25,40.5263,100,55.5,100,68.1,73.2,70.2
20160115171500,997.5,504.0,404.25,40.5263,100,55.5,100,68.1,73.2,70.2
20160115173000,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160115174500,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160115180000,997.5,504.0,404.25,40.5263,100,55.5,100,68.1,73.2,70.2
20160115181500,997.5,504.0,404.25,40.5263,100,55.5,100,68.1,73.2,70.2
20160115183000,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160115184500,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160115190000,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
