PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160115191500,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160115193000,997.5,504.0,404.25,40.5263,100,55.5,100,68.2,73.2,70.2
20160115194500,997.5,504.0,404.25,40.5263,100,55.5,100,68.2,73.2,70.2
20160115200000,997.5,504.0,404.25,40.5263,100,55.5,100,68.2,73.2,70.2
20160115201500,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160115203000,997.5,504.0,388.5,38.9474,100,55.5,100,68.3,73.2,70.2
20160115204500,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160115210000,997.5,504.0,404.25,40.5263,100,55.5,100,68.3,73.2,70.2
20160115211500,997.5,504.0,404.25,40.5263,100,55.5,100,68.3,73.2,70.2
20160115213000,997.5,504.0,404.25,40.5263,100,55.5,100,68.3,73.2,70.2
20160115214500,997.5,504.0,404.25,40.5263,100,55.5,100,68.3,73.2,70.2
20160115220000,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160115221500,997.5,504.0,404.25,40.5263,100,55.5,100,68.2,73.2,70.2
20160115223000,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160115224500,997.5,504.0,404.25,40.5263,100,55.5,100,68.2,73.2,70.2
20160115230000,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160115231500,997.5,504.0,404.25,40.5263,100,55.5,100,68.1,73.2,70.2
20160115233000,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160115234500,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160116000000,997.5,504.0,404.25,40.5263,100,55.5,100,68.1,73.2,70.2
20160116001500,997.5,504.0,396.9,39.7895,100,55.5,100,68.0,73.2,70.2
20160116003000,997.5,504.0,396.9,39.7895,100,55.5,100,67.9,73.2,70.2
20160116004500,997.5,504.0,404.25,40.5263,100,55.5,100,67.9,73.2,70.2
20160116010000,997.5,504.0,404.25,40.5263,100,56.3,100,67.9,73.2,70.2
20160116011500,997.5,504.0,388.5,38.9474,100,55.6,100,67.8,73.2,70.2
20160116013000,997.5,504.0,381.15,38.2105,100,56.4,100,67.6,73.2,70.2
20160116014500,997.5,504.0,381.15,38.2105,100,55.5,100,67.4,73.2,70.2
20160116020000,997.5,504.0,388.5,38.9474,100,55.5,100,67.4,73.2,70.2
20160116021500,997.5,504.0,388.5,38.9474,100,55.5,100,67.4,73.2,70.2
20160116023000,997.5,504.0,381.15,38.2105,100,56.4,100,67.4,73.2,70.2
20160116024500,997.5,504.0,381.15,38.2105,100,56.4,100,67.5,73.2,70.2
20160116030000,997.5,504.0,396.9,39.7895,100,56.4,100,67.6,73.2,70.2
20160116031500,997.5,504.0,388.5,38.9474,100,56.4,100,67.6,73.2,70.2
20160116033000,997.5,504.0,388.5,38.9474,100,55.6,100,67.7,73.2,70.2
20160116034500,997.5,504.0,381.15,38.2105,100,55.6,100,67.7,73.2,70.2
20160116040000,997.5,504.0,388.5,38.9474,100,55.6,100,67.7,73.2,70.2
20160116041500,997.5,504.0,388.5,38.9474,100,55.6,100,67.7,73.2,70.2
20160116043000,997.5,504.0,388.5,38.9474,100,55.6,100,67.7,73.2,70.2
20160116044500,997.5,504.0,381.15,38.2105,100,55.6,100,67.7,73.2,70.2
20160116050000,997.5,504.0,381.15,38.2105,100,56.3,100,67.7,73.2,70.2
20160116051500,997.5,504.0,388.5,38.9474,100,56.3,100,67.7,73.2,70.2
20160116053000,997.5,504.0,381.15,38.2105,100,56.3,100,67.7,73.2,70.2
20160116054500,997.5,504.0,388.5,38.9474,100,56.3,100,67.7,73.2,70.2
20160116060000,997.5,504.0,381.15,38.2105,100,56.3,100,67.7,73.2,70.2
20160116061500,997.5,504.0,388.5,38.9474,100,56.3,100,67.7,73.2,70.2
20160116063000,997.5,504.0,388.5,38.9474,100,56.3,100,67.7,73.2,70.2
20160116064500,997.5,504.0,388.5,38.9474,100,56.3,100,67.7,73.2,70.2
20160116070000,997.5,504.0,388.5,38.9474,100,56.3,100,67.6,73.2,70.2
20160116071500,997.5,504.0,388.5,38.9474,100,56.3,100,67.6,73.2,70.2
20160116073000,997.5,504.0,388.5,38.9474,100,56.3,100,67.6,73.2,70.2
20160116074500,997.5,504.0,388.5,38.9474,100,56.3,100,67.5,73.2,70.2
20160116080000,997.5,504.0,396.9,39.7895,100,56.3,100,67.4,73.2,70.2
20160116081500,997.5,504.0,388.5,38.9474,100,56.3,100,67.4,73.2,70.2
20160116083000,997.5,504.0,381.15,38.2105,100,56.3,100,67.4,73.2,70.2
20160116084500,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160116090000,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160116091500,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160116093000,997.5,504.0,388.5,38.9474,100,55.6,100,67.3,73.2,70.2
20160116094500,997.5,504.0,388.5,38.9474,100,55.6,100,67.3,73.2,70.2
20160116100000,997.5,504.0,396.9,39.7895,100,55.6,100,67.3,73.2,70.2
20160116101500,997.5,504.0,381.15,38.2105,100,55.6,100,67.3,73.2,70.2
20160116103000,997.5,504.0,396.9,39.7895,100,55.6,100,67.3,73.2,70.2
20160116104500,997.5,504.0,388.5,38.9474,100,55.6,100,67.4,73.2,70.2
20160116110000,997.5,504.0,388.5,38.9474,100,55.6,100,67.4,73.2,70.2
20160116111500,997.5,504.0,396.9,39.7895,100,55.6,100,67.4,73.2,70.2
20160116113000,997.5,504.0,381.15,38.2105,100,55.6,100,67.5,73.2,70.2
20160116114500,997.5,504.0,388.5,38.9474,100,55.6,100,67.6,73.2,70.2
20160116120000,997.5,504.0,381.15,38.2105,100,55.6,100,67.6,73.2,70.2
20160116121500,997.5,504.0,381.15,38.2105,100,55.6,100,67.7,73.2,70.2
20160116123000,997.5,504.0,381.15,38.2105,100,55.6,100,67.7,73.2,70.2
20160116124500,997.5,504.0,388.5,38.9474,100,55.6,100,67.8,73.2,70.2
20160116130000,997.5,504.0,381.15,38.2105,100,55.6,100,67.9,73.2,70.2
20160116131500,997.5,504.0,381.15,38.2105,100,55.6,100,67.9,73.2,70.2
20160116133000,997.5,504.0,381.15,38.2105,100,55.6,100,68.0,73.2,70.2
20160116134500,997.5,504.0,381.15,38.2105,100,55.6,100,68.1,73.2,70.2
20160116140000,997.5,504.0,372.75,37.3684,100,56.3,100,68.1,73.2,70.2
20160116141500,997.5,504.0,381.15,38.2105,100,55.6,100,68.2,73.2,70.2
20160116143000,997.5,504.0,388.5,38.9474,100,55.6,100,68.2,73.2,70.2
20160116144500,997.5,504.0,388.5,38.9474,100,55.6,100,68.2,73.2,70.2
20160116150000,997.5,504.0,381.15,38.2105,100,55.6,100,68.2,73.2,70.2
20160116151500,997.5,504.0,381.15,38.2105,100,55.6,100,68.2,73.2,70.2
20160116153000,997.5,504.0,381.15,38.2105,100,55.6,100,68.2,73.2,70.2
20160116154500,997.5,504.0,381.15,38.2105,100,55.6,100,68.3,73.2,70.2
20160116160000,997.5,504.0,381.15,38.2105,100,55.6,100,68.3,73.2,70.2
20160116161500,997.5,504.0,381.15,38.2105,100,55.6,100,68.3,73.2,70.2
20160116163000,997.5,504.0,372.75,37.3684,100,55.6,100,68.4,73.2,70.2
20160116164500,997.5,504.0,381.15,38.2105,100,55.6,100,68.4,73.2,70.2
20160116170000,997.5,504.0,381.15,38.2105,100,55.6,100,68.4,73.2,70.2
20160116171500,997.5,504.0,381.15,38.2105,100,55.6,100,68.4,73.2,70.2
20160116173000,997.5,504.0,381.15,38.2105,100,55.6,100,68.4,73.2,70.2
20160116174500,997.5,504.0,388.5,38.9474,100,55.6,100,68.4,73.2,70.2
20160116180000,997.5,504.0,381.15,38.2105,100,55.6,100,68.4,73.2,70.2
20160116181500,997.5,504.0,381.15,38.2105,100,55.6,100,68.4,73.2,70.2
20160116183000,997.5,504.0,381.15,38.2105,100,55.6,100,68.4,73.2,70.2
20160116184500,997.5,504.0,388.5,38.9474,100,55.6,100,68.4,73.2,70.2
20160116190000,997.5,504.0,388.5,38.9474,100,55.6,100,68.4,73.2,70.2
20160116191500,997.5,504.0,381.15,38.2105,100,55.6,100,68.4,73.2,70.2
20160116193000,997.5,504.0,381.15,38.2105,100,55.6,100,68.4,73.2,70.2
20160116194500,997.5,504.0,381.15,38.2105,100,55.6,100,68.4,73.2,70.2
20160116200000,997.5,504.0,381.15,38.2105,100,55.6,100,68.4,73.2,70.2
20160116201500,997.5,504.0,381.15,38.2105,100,56.2,100,68.4,73.2,70.2
20160116203000,997.5,504.0,381.15,38.2105,100,56.2,100,68.4,73.2,70.2
20160116204500,997.5,504.0,388.5,38.9474,100,55.6,100,68.5,73.2,70.2
20160116210000,997.5,504.0,388.5,38.9474,100,56.3,100,68.4,73.2,70.2
20160116211500,997.5,504.0,388.5,38.9474,100,56.3,100,68.4,73.2,70.2
20160116213000,997.5,504.0,388.5,38.9474,100,56.3,100,68.4,73.2,70.2
20160116214500,997.5,504.0,381.15,38.2105,100,56.3,100,68.4,73.2,70.2
20160116220000,997.5,504.0,381.15,38.2105,100,55.6,100,68.3,73.2,70.2
20160116221500,997.5,504.0,381.15,38.2105,100,55.6,100,68.2,73.2,70.2
20160116223000,997.5,504.0,388.5,38.9474,100,56.3,100,68.1,73.2,70.2
20160116224500,997.5,504.0,388.5,38.9474,100,55.6,100,68.1,73.2,70.2
20160116230000,997.5,504.0,388.5,38.9474,100,56.3,100,68.1,73.2,70.2
20160116231500,997.5,504.0,388.5,38.9474,100,55.6,100,68.1,73.2,70.2
20160116233000,997.5,504.0,396.9,39.7895,100,56.7,100,68.1,73.2,70.2
20160116234500,997.5,504.0,388.5,38.9474,100,56.7,100,68.0,73.2,70.2
20160117000000,997.5,504.0,388.5,38.9474,100,55.6,100,68.0,73.2,70.2
20160117001500,997.5,504.0,388.5,38.9474,100,56.6,100,68.0,73.2,70.2
20160117003000,997.5,504.0,388.5,38.9474,100,56.0,100,68.0,73.2,70.2
20160117004500,997.5,504.0,388.5,38.9474,100,56.0,100,68.0,73.2,70.2
20160117010000,997.5,504.0,396.9,39.7895,100,56.0,100,67.9,73.2,70.2
20160117011500,997.5,504.0,396.9,39.7895,100,56.0,100,67.9,73.2,70.2
20160117013000,997.5,504.0,404.25,40.5263,100,56.0,100,67.9,73.2,70.2
20160117014500,997.5,504.0,388.5,38.9474,100,56.0,100,67.9,73.2,70.2
20160117020000,997.5,504.0,396.9,39.7895,100,56.0,100,67.9,73.2,70.2
20160117021500,997.5,504.0,388.5,38.9474,100,56.0,100,67.9,73.2,70.2
20160117023000,997.5,504.0,388.5,38.9474,100,56.0,100,67.9,73.2,70.2
20160117024500,997.5,504.0,396.9,39.7895,100,56.0,100,67.8,73.2,70.2
20160117030000,997.5,504.0,396.9,39.7895,100,56.0,100,67.8,73.2,70.2
20160117031500,997.5,504.0,396.9,39.7895,100,56.0,100,67.8,73.2,70.2
20160117033000,997.5,504.0,404.25,40.5263,100,56.7,100,67.7,73.2,70.2
20160117034500,997.5,504.0,396.9,39.7895,100,56.0,100,67.7,73.2,70.2
20160117040000,997.5,504.0,396.9,39.7895,100,56.0,100,67.7,73.2,70.2
20160117041500,997.5,504.0,388.5,38.9474,100,56.0,100,67.7,73.2,70.2
20160117043000,997.5,504.0,396.9,39.7895,100,56.0,100,67.7,73.2,70.2
20160117044500,997.5,504.0,396.9,39.7895,100,56.0,100,67.6,73.2,70.2
20160117050000,997.5,504.0,396.9,39.7895,100,56.0,100,67.6,73.2,70.2
20160117051500,997.5,504.0,404.25,40.5263,100,56.0,100,67.6,73.2,70.2
20160117053000,997.5,504.0,396.9,39.7895,100,56.0,100,67.5,73.2,70.2
20160117054500,997.5,504.0,404.25,40.5263,100,56.6,100,67.4,73.2,70.2
20160117060000,997.5,504.0,404.25,40.5263,100,56.6,100,67.4,73.2,70.2
20160117061500,997.5,504.0,404.25,40.5263,100,56.6,100,67.4,73.2,70.2
20160117063000,997.5,504.0,404.25,40.5263,100,56.6,100,67.4,73.2,70.2
20160117064500,997.5,504.0,396.9,39.7895,100,56.6,100,67.4,73.2,70.2
20160117070000,997.5,504.0,396.9,39.7895,100,56.0,100,67.4,73.2,70.2
20160117071500,997.5,504.0,411.6,41.2632,100,56.7,100,67.4,73.2,70.2
20160117073000,997.5,504.0,396.9,39.7895,100,56.0,100,67.3,73.2,70.2
20160117074500,997.5,504.0,404.25,40.5263,100,56.0,100,67.3,73.2,70.2
20160117080000,997.5,504.0,404.25,40.5263,100,56.7,100,67.2,73.2,70.2
20160117081500,997.5,504.0,411.6,41.2632,100,56.7,100,67.2,73.2,70.2
20160117083000,997.5,504.0,404.25,40.5263,100,55.9,100,67.1,73.2,70.2
20160117084500,997.5,504.0,404.25,40.5263,100,56.7,100,67.1,73.2,70.2
20160117090000,997.5,504.0,411.6,41.2632,100,55.6,100,67.1,73.2,70.2
20160117091500,997.5,504.0,396.9,39.7895,100,55.6,100,67.0,73.2,70.2
20160117093000,997.5,504.0,411.6,41.2632,100,56.7,100,67.0,73.2,70.2
20160117094500,997.5,504.0,396.9,39.7895,100,56.7,100,67.0,73.2,70.2
20160117100000,997.5,504.0,404.25,40.5263,100,55.6,100,67.0,73.2,70.2
20160117101500,997.5,504.0,404.25,40.5263,100,55.6,100,66.9,73.2,70.2
20160117103000,997.5,504.0,411.6,41.2632,100,55.6,100,66.9,73.2,70.2
20160117104500,997.5,504.0,404.25,40.5263,100,55.6,100,66.9,73.2,70.2
20160117110000,997.5,504.0,404.25,40.5263,100,56.7,100,66.9,73.2,70.2
20160117111500,997.5,504.0,404.25,40.5263,100,56.0,100,67.0,73.2,70.2
20160117113000,997.5,504.0,396.9,39.7895,100,56.0,100,67.1,73.2,70.2
20160117114500,997.5,504.0,396.9,39.7895,100,56.0,100,67.1,73.2,70.2
20160117120000,997.5,504.0,396.9,39.7895,100,56.0,100,67.1,73.2,70.2
20160117121500,997.5,504.0,396.9,39.7895,100,56.0,100,67.2,73.2,70.2
20160117123000,997.5,504.0,404.25,40.5263,100,56.0,100,67.2,73.2,70.2
20160117124500,997.5,504.0,396.9,39.7895,100,56.0,100,67.3,73.2,70.2
20160117130000,997.5,504.0,396.9,39.7895,100,56.0,100,67.4,73.2,70.2
20160117131500,997.5,504.0,396.9,39.7895,100,56.0,100,67.4,73.2,70.2
20160117133000,997.5,504.0,388.5,38.9474,100,56.0,100,67.5,73.2,70.2
20160117134500,997.5,504.0,396.9,39.7895,100,56.0,100,67.6,73.2,70.2
20160117140000,997.5,504.0,388.5,38.9474,100,56.0,100,67.6,73.2,70.2
20160117141500,997.5,504.0,388.5,38.9474,100,56.0,100,67.7,73.2,70.2
20160117143000,997.5,504.0,388.5,38.9474,100,56.0,100,67.7,73.2,70.2
20160117144500,997.5,504.0,388.5,38.9474,100,56.0,100,67.8,73.2,70.2
20160117150000,997.5,504.0,388.5,38.9474,100,56.0,100,67.9,73.2,70.2
20160117151500,997.5,504.0,388.5,38.9474,100,56.0,100,67.9,73.2,70.2
20160117153000,997.5,504.0,388.5,38.9474,100,56.0,100,67.9,73.2,70.2
20160117154500,997.5,504.0,388.5,38.9474,100,56.0,100,67.9,73.2,70.2
20160117160000,997.5,504.0,381.15,38.2105,100,56.0,100,67.9,73.2,70.2
20160117161500,997.5,504.0,381.15,38.2105,100,56.0,100,67.9,73.2,70.2
20160117163000,997.5,504.0,381.15,38.2105,100,56.0,100,67.9,73.2,70.2
20160117164500,997.5,504.0,381.15,38.2105,100,56.0,100,67.9,73.2,70.2
20160117170000,997.5,504.0,381.15,38.2105,100,56.0,100,67.9,73.2,70.2
20160117171500,997.5,504.0,388.5,38.9474,100,56.0,100,67.9,73.2,70.2
20160117173000,997.5,504.0,381.15,38.2105,100,56.0,100,67.9,73.2,70.2
20160117174500,997.5,504.0,381.15,38.2105,100,56.0,100,67.9,73.2,70.2
20160117180000,997.5,504.0,381.15,38.2105,100,56.0,100,67.9,73.2,70.2
20160117181500,997.5,504.0,388.5,38.9474,100,56.0,100,67.8,73.2,70.2
20160117183000,997.5,504.0,381.15,38.2105,100,56.0,100,67.8,73.2,70.2
20160117184500,997.5,504.0,381.15,38.2105,100,56.0,100,67.8,73.2,70.2
20160117190000,997.5,504.0,381.15,38.2105,100,56.0,100,67.8,73.2,70.2
20160117191500,997.5,504.0,381.15,38.2105,100,56.0,100,67.9,73.2,70.2
20160117193000,997.5,504.0,381.15,38.2105,100,56.7,100,67.9,73.2,70.2
20160117194500,997.5,504.0,381.15,38.2105,100,56.7,100,67.9,73.2,70.2
20160117200000,997.5,504.0,388.5,38.9474,100,56.7,100,67.9,73.2,70.2
20160117201500,997.5,504.0,388.5,38.9474,100,56.7,100,67.9,73.2,70.2
20160117203000,997.5,504.0,388.5,38.9474,100,56.0,100,67.9,73.2,70.2
20160117204500,997.5,504.0,388.5,38.9474,100,56.0,100,67.9,73.2,70.2
20160117210000,997.5,504.0,388.5,38.9474,100,56.0,100,67.9,73.2,70.2
20160117211500,997.5,504.0,388.5,38.9474,100,56.0,100,67.9,73.2,70.2
20160117213000,997.5,504.0,388.5,38.9474,100,56.8,100,67.9,73.2,70.2
20160117214500,997.5,504.0,388.5,38.9474,100,55.9,100,67.9,73.2,70.2
20160117220000,997.5,504.0,381.15,38.2105,100,55.9,100,67.9,73.2,70.2
20160117221500,997.5,504.0,388.5,38.9474,100,56.8,100,67.9,73.2,70.2
20160117223000,997.5,504.0,381.15,38.2105,100,56.0,100,67.9,73.2,70.2
20160117224500,997.5,504.0,388.5,38.9474,100,56.0,100,67.9,73.2,70.2
20160117230000,997.5,504.0,388.5,38.9474,100,56.7,100,67.9,73.2,70.2
20160117231500,997.5,504.0,388.5,38.9474,100,56.7,100,67.9,73.2,70.2
20160117233000,997.5,504.0,388.5,38.9474,100,56.7,100,67.9,73.2,70.2
20160117234500,997.5,504.0,396.9,39.7895,100,56.7,100,67.9,73.2,70.2
20160118000000,997.5,504.0,388.5,38.9474,100,56.7,100,67.9,73.2,70.2
20160118001500,997.5,504.0,388.5,38.9474,100,56.7,100,67.9,73.2,70.2
20160118003000,997.5,504.0,388.5,38.9474,100,56.7,100,67.9,73.2,70.2
20160118004500,997.5,504.0,388.5,38.9474,100,56.7,100,67.9,73.2,70.2
20160118010000,997.5,504.0,388.5,38.9474,100,56.7,100,67.9,73.2,70.2
20160118011500,997.5,504.0,388.5,38.9474,100,56.7,100,67.9,73.2,70.2
20160118013000,997.5,504.0,396.9,39.7895,100,56.0,100,67.9,73.2,70.2
20160118014500,997.5,504.0,396.9,39.7895,100,56.0,100,67.9,73.2,70.2
20160118020000,997.5,504.0,396.9,39.7895,100,56.0,100,67.9,73.2,70.2
20160118021500,997.5,504.0,396.9,39.7895,100,56.0,100,67.8,73.2,70.2
20160118023000,997.5,504.0,396.9,39.7895,100,56.0,100,67.8,73.2,70.2
20160118024500,997.5,504.0,396.9,39.7895,100,56.0,100,67.8,73.2,70.2
20160118030000,997.5,504.0,396.9,39.7895,100,56.0,100,67.7,73.2,70.2
20160118031500,997.5,504.0,396.9,39.7895,100,56.0,100,67.7,73.2,70.2
20160118033000,997.5,504.0,404.25,40.5263,100,56.0,100,67.6,73.2,70.2
20160118034500,997.5,504.0,396.9,39.7895,100,56.0,100,67.6,73.2,70.2
20160118040000,997.5,504.0,404.25,40.5263,100,56.0,100,67.6,73.2,70.2
20160118041500,997.5,504.0,404.25,40.5263,100,56.0,100,67.5,73.2,70.2
20160118043000,997.5,504.0,404.25,40.5263,100,56.0,100,67.4,73.2,70.2
20160118044500,997.5,504.0,396.9,39.7895,100,56.0,100,67.4,73.2,70.2
20160118050000,997.5,504.0,404.25,40.5263,100,56.0,100,67.4,73.2,70.2
20160118051500,997.5,504.0,404.25,40.5263,100,56.0,100,67.4,73.2,70.2
20160118053000,997.5,504.0,396.9,39.7895,100,56.0,100,67.3,73.2,70.2
20160118054500,997.5,504.0,396.9,39.7895,100,56.0,100,67.3,73.2,70.2
20160118060000,997.5,504.0,396.9,39.7895,100,56.0,100,67.2,73.2,70.2
20160118061500,997.5,504.0,381.15,38.2105,100,56.0,100,67.3,73.2,70.2
20160118063000,997.5,504.0,381.15,38.2105,100,56.0,100,67.2,73.2,70.2
20160118064500,997.5,504.0,381.15,38.2105,100,56.0,100,67.2,73.2,70.2
20160118070000,997.5,504.0,388.5,38.9474,100,56.0,100,67.3,73.2,70.2
20160118071500,997.5,504.0,381.15,38.2105,100,56.0,100,67.2,73.2,70.2
20160118073000,997.5,504.0,381.15,38.2105,100,56.0,100,67.2,73.2,70.2
20160118074500,997.5,504.0,381.15,38.2105,100,56.0,100,67.2,73.2,70.2
20160118080000,997.5,504.0,381.15,38.2105,100,57.1,100,67.2,73.2,70.2
20160118081500,997.5,504.0,381.15,38.2105,100,57.1,100,67.2,73.2,70.2
20160118083000,997.5,504.0,388.5,38.9474,100,56.3,100,67.2,73.2,70.2
20160118084500,997.5,504.0,381.15,38.2105,100,56.3,100,67.3,73.2,70.2
20160118090000,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160118091500,997.5,504.0,388.5,38.9474,100,56.3,100,67.4,73.2,70.2
20160118093000,997.5,504.0,388.5,38.9474,100,56.3,100,67.4,73.2,70.2
20160118094500,997.5,504.0,396.9,39.7895,100,56.3,100,67.4,73.2,70.2
20160118100000,997.5,504.0,396.9,39.7895,100,55.6,100,67.6,73.2,70.2
20160118101500,997.5,504.0,404.25,40.5263,100,55.6,100,67.6,73.2,70.2
20160118103000,997.5,504.0,396.9,39.7895,100,55.6,100,67.6,73.2,70.2
20160118104500,997.5,504.0,396.9,39.7895,100,56.3,100,67.7,73.2,70.2
20160118110000,997.5,504.0,388.5,38.9474,100,56.3,100,67.7,73.2,70.2
20160118111500,997.5,504.0,396.9,39.7895,100,56.3,100,67.7,73.2,70.2
20160118113000,997.5,504.0,396.9,39.7895,100,56.3,100,67.7,73.2,70.2
20160118114500,997.5,504.0,388.5,38.9474,100,55.6,100,67.7,73.2,70.2
20160118120000,997.5,504.0,388.5,38.9474,100,55.6,100,67.7,73.2,70.2
20160118121500,997.5,504.0,396.9,39.7895,100,55.6,100,67.8,73.2,70.2
20160118123000,997.5,504.0,404.25,40.5263,100,55.6,100,67.8,73.2,70.2
20160118124500,997.5,504.0,388.5,38.9474,100,55.6,100,67.9,73.2,70.2
20160118130000,997.5,504.0,388.5,38.9474,100,55.6,100,67.9,73.2,70.2
20160118131500,997.5,504.0,372.75,37.3684,100,55.6,100,67.9,73.2,70.2
20160118133000,997.5,504.0,372.75,37.3684,100,55.6,100,67.9,73.2,70.2
20160118134500,997.5,504.0,388.5,38.9474,100,55.6,100,68.4,73.2,70.2
20160118140000,997.5,504.0,372.75,37.3684,100,55.6,100,68.2,73.2,70.2
20160118141500,997.5,504.0,381.15,38.2105,100,55.6,100,68.1,73.2,70.2
20160118143000,997.5,504.0,381.15,38.2105,100,56.3,100,68.2,73.2,70.2
20160118144500,997.5,504.0,388.5,38.9474,100,56.3,100,68.2,73.2,70.2
20160118150000,997.5,504.0,388.5,38.9474,100,56.3,100,68.3,73.2,70.2
20160118151500,997.5,504.0,388.5,38.9474,100,56.3,100,68.3,73.2,70.2
20160118153000,997.5,504.0,381.15,38.2105,100,56.3,100,68.3,73.2,70.2
20160118154500,997.5,504.0,388.5,38.9474,100,56.3,100,68.3,73.2,70.2
20160118160000,997.5,504.0,396.9,39.7895,100,56.3,100,68.3,73.2,70.2
20160118161500,997.5,504.0,396.9,39.7895,100,56.3,100,68.3,73.2,70.2
20160118163000,997.5,504.0,404.25,40.5263,100,56.3,100,68.4,73.2,70.2
20160118164500,997.5,504.0,404.25,40.5263,100,56.3,100,68.4,73.2,70.2
20160118170000,997.5,504.0,396.9,39.7895,100,56.3,100,68.4,73.2,70.2
20160118171500,997.5,504.0,396.9,39.7895,100,56.3,100,68.4,73.2,70.2
20160118173000,997.5,504.0,396.9,39.7895,100,56.3,100,68.4,73.2,70.2
20160118174500,997.5,504.0,396.9,39.7895,100,56.3,100,68.4,73.2,70.2
20160118180000,997.5,504.0,404.25,40.5263,100,56.3,100,68.4,73.2,70.2
20160118181500,997.5,504.0,396.9,39.7895,100,56.3,100,68.4,73.2,70.2
20160118183000,997.5,504.0,396.9,39.7895,100,56.3,100,68.4,73.2,70.2
20160118184500,997.5,504.0,396.9,39.7895,100,56.3,100,68.4,73.2,70.2
20160118190000,997.5,504.0,404.25,40.5263,100,56.3,100,68.4,73.2,70.2
20160118191500,997.5,504.0,404.25,40.5263,100,56.3,100,68.4,73.2,70.2
20160118193000,997.5,504.0,404.25,40.5263,100,56.3,100,68.4,73.2,70.2
20160118194500,997.5,504.0,388.5,38.9474,100,56.3,100,68.4,73.2,70.2
20160118200000,997.5,504.0,396.9,39.7895,100,57.0,100,68.4,73.2,70.2
20160118201500,997.5,504.0,404.25,40.5263,100,57.0,100,68.5,73.2,70.2
20160118203000,997.5,504.0,388.5,38.9474,100,56.3,100,68.6,73.2,70.2
20160118204500,997.5,504.0,404.25,40.5263,100,55.7,100,68.6,73.2,70.2
20160118210000,997.5,504.0,396.9,39.7895,100,56.3,100,68.6,73.2,70.2
20160118211500,997.5,504.0,396.9,39.7895,100,57.1,100,68.6,73.2,70.2
20160118213000,997.5,504.0,396.9,39.7895,100,55.9,100,68.7,73.2,70.2
20160118214500,997.5,504.0,396.9,39.7895,100,57.0,100,68.7,73.2,70.2
20160118220000,997.5,504.0,404.25,40.5263,100,56.4,100,68.7,73.2,70.2
20160118221500,997.5,504.0,396.9,39.7895,100,56.4,100,68.7,73.2,70.2
20160118223000,997.5,504.0,404.25,40.5263,100,57.1,100,68.6,73.2,70.2
20160118224500,997.5,504.0,396.9,39.7895,100,57.1,100,68.6,73.2,70.2
20160118230000,997.5,504.0,396.9,39.7895,100,57.1,100,68.6,73.2,70.2
20160118231500,997.5,504.0,404.25,40.5263,100,56.4,100,68.6,73.2,70.2
20160118233000,997.5,504.0,404.25,40.5263,100,56.4,100,68.6,73.2,70.2
20160118234500,997.5,504.0,396.9,39.7895,100,56.4,100,68.6,73.2,70.2
20160119000000,997.5,504.0,404.25,40.5263,100,57.1,100,68.6,73.2,70.2
20160119001500,997.5,504.0,404.25,40.5263,100,57.1,100,68.6,73.2,70.2
20160119003000,997.5,504.0,404.25,40.5263,100,57.1,100,68.6,73.2,70.2
20160119004500,997.5,504.0,388.5,38.9474,100,57.1,100,68.6,73.2,70.2
20160119010000,997.5,504.0,404.25,40.5263,100,57.1,100,68.6,73.2,70.2
20160119011500,997.5,504.0,404.25,40.5263,100,57.1,100,68.4,73.2,70.2
20160119013000,997.5,504.0,404.25,40.5263,100,57.1,100,68.3,73.2,70.2
20160119014500,997.5,504.0,396.9,39.7895,100,57.1,100,68.3,73.2,70.2
20160119020000,997.5,504.0,404.25,40.5263,100,57.1,100,68.2,73.2,70.2
20160119021500,997.5,504.0,404.25,40.5263,100,56.4,100,68.2,73.2,70.2
20160119023000,997.5,504.0,404.25,40.5263,100,56.4,100,68.2,73.2,70.2
20160119024500,997.5,504.0,404.25,40.5263,100,56.4,100,68.1,73.2,70.2
20160119030000,997.5,504.0,404.25,40.5263,100,56.4,100,68.1,73.2,70.2
20160119031500,997.5,504.0,404.25,40.5263,100,56.4,100,68.1,73.2,70.2
20160119033000,997.5,504.0,396.9,39.7895,100,56.4,100,68.1,73.2,70.2
20160119034500,997.5,504.0,404.25,40.5263,100,56.4,100,68.1,73.2,70.2
20160119040000,997.5,504.0,404.25,40.5263,100,56.4,100,68.1,73.2,70.2
20160119041500,997.5,504.0,396.9,39.7895,100,56.4,100,68.1,73.2,70.2
20160119043000,997.5,504.0,404.25,40.5263,100,54.7,100,68.1,73.2,70.2
20160119044500,997.5,504.0,404.25,40.5263,100,54.7,100,68.0,73.2,70.2
20160119050000,997.5,504.0,396.9,39.7895,100,54.7,100,67.9,73.2,70.2
20160119051500,997.5,504.0,404.25,40.5263,100,54.7,100,67.9,73.2,70.2
20160119053000,997.5,504.0,411.6,41.2632,100,54.7,100,67.8,73.2,70.2
20160119054500,997.5,504.0,396.9,39.7895,100,54.7,100,67.8,73.2,70.2
20160119060000,997.5,504.0,381.15,38.2105,100,54.7,100,67.7,73.2,70.2
20160119061500,997.5,504.0,388.5,38.9474,100,54.7,100,67.7,73.2,70.2
20160119063000,997.5,504.0,388.5,38.9474,100,55.6,100,67.8,73.2,70.2
20160119064500,997.5,504.0,372.75,37.3684,100,55.6,100,67.7,73.2,70.2
20160119070000,997.5,504.0,388.5,38.9474,100,55.6,100,67.7,73.2,70.2
20160119071500,997.5,504.0,388.5,38.9474,100,56.3,100,67.7,73.2,70.2
20160119073000,997.5,504.0,381.15,38.2105,100,56.3,100,67.7,73.2,70.2
20160119074500,997.5,504.0,381.15,38.2105,100,56.3,100,67.6,73.2,70.2
20160119080000,997.5,504.0,388.5,38.9474,100,56.3,100,67.6,73.2,70.2
20160119081500,997.5,504.0,381.15,38.2105,100,56.3,100,67.6,73.2,70.2
20160119083000,997.5,504.0,404.25,40.5263,100,56.3,100,67.4,73.2,70.2
20160119084500,997.5,504.0,396.9,39.7895,100,55.6,100,67.3,73.2,70.2
20160119090000,997.5,504.0,388.5,38.9474,100,55.6,100,67.3,73.2,70.2
20160119091500,997.5,504.0,396.9,39.7895,100,56.2,100,67.3,73.2,70.2
20160119093000,997.5,504.0,404.25,40.5263,100,55.6,100,67.4,73.2,70.2
20160119094500,997.5,504.0,396.9,39.7895,100,55.6,100,67.4,73.2,70.2
20160119100000,997.5,504.0,396.9,39.7895,100,55.6,100,67.4,73.2,70.2
20160119101500,997.5,504.0,388.5,38.9474,100,55.6,100,67.6,73.2,70.2
20160119103000,997.5,504.0,388.5,38.9474,100,55.6,100,67.6,73.2,70.2
20160119104500,997.5,504.0,388.5,38.9474,100,55.6,100,67.6,73.2,70.2
20160119110000,997.5,504.0,381.15,38.2105,100,56.3,100,67.7,73.2,70.2
20160119111500,997.5,504.0,388.5,38.9474,100,56.3,100,67.7,73.2,70.2
20160119113000,997.5,504.0,388.5,38.9474,100,56.3,100,67.7,73.2,70.2
20160119114500,997.5,504.0,381.15,38.2105,100,56.3,100,67.7,73.2,70.2
20160119120000,997.5,504.0,381.15,38.2105,100,55.6,100,67.8,73.2,70.2
20160119121500,997.5,504.0,388.5,38.9474,100,55.6,100,67.9,73.2,70.2
20160119123000,997.5,504.0,388.5,38.9474,100,55.6,100,67.9,73.2,70.2
20160119124500,997.5,504.0,388.5,38.9474,100,55.6,100,68.1,73.2,70.2
20160119130000,997.5,504.0,388.5,38.9474,100,55.6,100,68.2,73.2,70.2
20160119131500,997.5,504.0,388.5,38.9474,100,55.6,100,68.2,73.2,70.2
20160119133000,997.5,504.0,396.9,39.7895,100,55.6,100,68.4,73.2,70.2
20160119134500,997.5,504.0,404.25,40.5263,100,55.6,100,68.5,73.2,70.2
20160119140000,997.5,504.0,404.25,40.5263,100,55.6,100,68.5,73.2,70.2
20160119141500,997.5,504.0,396.9,39.7895,100,55.6,100,68.6,73.2,70.2
20160119143000,997.5,504.0,404.25,40.5263,100,56.4,100,68.6,73.2,70.2
20160119144500,997.5,504.0,404.25,40.5263,100,55.7,100,68.6,73.2,70.2
20160119150000,997.5,504.0,396.9,39.7895,100,56.3,100,68.6,73.2,70.2
20160119151500,997.5,504.0,388.5,38.9474,100,56.3,100,68.6,73.2,70.2
20160119153000,997.5,504.0,404.25,40.5263,100,55.6,100,68.6,73.2,70.2
20160119154500,997.5,504.0,396.9,39.7895,100,55.6,100,68.6,73.2,70.2
20160119160000,997.5,504.0,396.9,39.7895,100,55.6,100,68.7,73.2,70.2
20160119161500,997.5,504.0,396.9,39.7895,100,55.6,100,68.7,73.2,70.2
20160119163000,997.5,504.0,404.25,40.5263,100,55.6,100,68.7,73.2,70.2
20160119164500,997.5,504.0,404.25,40.5263,100,55.6,100,68.7,73.2,70.2
20160119170000,997.5,504.0,404.25,40.5263,100,55.6,100,68.7,73.2,70.2
20160119171500,997.5,504.0,404.25,40.5263,100,56.3,100,68.7,73.2,70.2
20160119173000,997.5,504.0,404.25,40.5263,100,55.6,100,68.7,73.2,70.2
20160119174500,997.5,504.0,396.9,39.7895,100,55.6,100,68.7,73.2,70.2
20160119180000,997.5,504.0,404.25,40.5263,100,55.6,100,68.6,73.2,70.2
20160119181500,997.5,504.0,404.25,40.5263,100,55.6,100,68.6,73.2,70.2
20160119183000,997.5,504.0,404.25,40.5263,100,55.6,100,68.5,73.2,70.2
20160119184500,997.5,504.0,404.25,40.5263,100,55.6,100,68.6,73.2,70.2
20160119190000,997.5,504.0,396.9,39.7895,100,55.6,100,68.6,73.2,70.2
20160119191500,997.5,504.0,396.9,39.7895,100,55.6,100,68.6,73.2,70.2
20160119193000,997.5,504.0,404.25,40.5263,100,55.6,100,68.7,73.2,70.2
20160119194500,997.5,504.0,396.9,39.7895,100,55.6,100,68.7,73.2,70.2
20160119200000,997.5,504.0,404.25,40.5263,100,55.6,100,68.8,73.2,70.2
20160119201500,997.5,504.0,396.9,39.7895,100,55.6,100,68.8,73.2,70.2
20160119203000,997.5,504.0,404.25,40.5263,100,55.6,100,68.8,73.2,70.2
20160119204500,997.5,504.0,396.9,39.7895,100,55.6,100,68.8,73.2,70.2
20160119210000,997.5,504.0,396.9,39.7895,100,55.6,100,68.8,73.2,70.2
20160119211500,997.5,504.0,396.9,39.7895,100,55.6,100,68.8,73.2,70.2
20160119213000,997.5,504.0,396.9,39.7895,100,55.6,100,68.7,73.2,70.2
20160119214500,997.5,504.0,404.25,40.5263,100,55.6,100,68.7,73.2,70.2
20160119220000,997.5,504.0,396.9,39.7895,100,55.6,100,68.7,73.2,70.2
20160119221500,997.5,504.0,396.9,39.7895,100,55.6,100,68.7,73.2,70.2
20160119223000,997.5,504.0,404.25,40.5263,100,55.6,100,68.7,73.2,70.2
20160119224500,997.5,504.0,396.9,39.7895,100,55.6,100,68.7,73.2,70.2
20160119230000,997.5,504.0,396.9,39.7895,100,55.6,100,68.6,73.2,70.2
20160119231500,997.5,504.0,396.9,39.7895,100,55.6,100,68.6,73.2,70.2
20160119233000,997.5,504.0,396.9,39.7895,100,55.6,100,68.6,73.2,70.2
20160119234500,997.5,504.0,404.25,40.5263,100,55.6,100,68.6,73.2,70.2
20160120000000,997.5,504.0,396.9,39.7895,100,55.6,100,68.6,73.2,70.2
20160120001500,997.5,504.0,404.25,40.5263,100,55.6,100,68.6,73.2,70.2
20160120003000,997.5,504.0,404.25,40.5263,100,55.6,100,68.6,73.2,70.2
20160120004500,997.5,504.0,396.9,39.7895,100,56.3,100,68.6,73.2,70.2
20160120010000,997.5,504.0,404.25,40.5263,100,56.3,100,68.6,73.2,70.2
20160120011500,997.5,504.0,381.15,38.2105,100,56.3,100,68.5,73.2,70.2
20160120013000,997.5,504.0,381.15,38.2105,100,56.3,100,68.3,73.2,70.2
20160120014500,997.5,504.0,372.75,37.3684,100,56.3,100,68.2,73.2,70.2
20160120020000,997.5,504.0,381.15,38.2105,100,55.6,100,68.0,73.2,70.2
20160120021500,997.5,504.0,381.15,38.2105,100,55.6,100,67.9,73.2,70.2
20160120023000,997.5,504.0,388.5,38.9474,100,56.2,100,67.9,73.2,70.2
20160120024500,997.5,504.0,381.15,38.2105,100,56.2,100,68.0,73.2,70.2
20160120030000,997.5,504.0,388.5,38.9474,100,56.2,100,68.1,73.2,70.2
20160120031500,997.5,504.0,381.15,38.2105,100,56.2,100,68.1,73.2,70.2
20160120033000,997.5,504.0,381.15,38.2105,100,56.2,100,68.2,73.2,70.2
20160120034500,997.5,504.0,381.15,38.2105,100,56.2,100,68.2,73.2,70.2
20160120040000,997.5,504.0,372.75,37.3684,100,55.6,100,68.2,73.2,70.2
20160120041500,997.5,504.0,381.15,38.2105,100,55.6,100,68.2,73.2,70.2
20160120043000,997.5,504.0,381.15,38.2105,100,55.6,100,68.2,73.2,70.2
20160120044500,997.5,504.0,372.75,37.3684,100,55.6,100,68.2,73.2,70.2
20160120050000,997.5,504.0,372.75,37.3684,100,55.6,100,68.2,73.2,70.2
20160120051500,997.5,504.0,381.15,38.2105,100,56.3,100,68.2,73.2,70.2
20160120053000,997.5,504.0,381.15,38.2105,100,56.3,100,68.2,73.2,70.2
20160120054500,997.5,504.0,381.15,38.2105,100,56.3,100,68.2,73.2,70.2
20160120060000,997.5,504.0,372.75,37.3684,100,56.3,100,68.3,73.2,70.2
20160120061500,997.5,504.0,372.75,37.3684,100,55.6,100,68.4,73.2,70.2
20160120063000,997.5,504.0,388.5,38.9474,100,55.6,100,68.4,73.2,70.2
20160120064500,997.5,504.0,381.15,38.2105,100,55.6,100,68.5,73.2,70.2
20160120070000,997.5,504.0,372.75,37.3684,100,55.6,100,69.1,73.2,70.2
20160120071500,997.5,504.0,372.75,37.3684,100,55.6,100,68.9,73.2,70.2
20160120073000,997.5,504.0,381.15,38.2105,100,55.6,100,68.8,73.2,70.2
20160120074500,997.5,504.0,372.75,37.3684,100,55.6,100,68.7,73.2,70.2
20160120080000,997.5,504.0,372.75,37.3684,100,55.6,100,68.6,73.2,70.2
20160120081500,997.5,504.0,381.15,38.2105,100,55.6,100,68.7,73.2,70.2
20160120083000,997.5,504.0,364.35,36.5263,100,55.6,100,68.8,73.2,70.2
20160120084500,997.5,504.0,372.75,37.3684,100,55.6,100,68.8,73.2,70.2
20160120090000,997.5,504.0,388.5,38.9474,100,55.6,100,68.8,73.2,70.2
20160120091500,997.5,504.0,381.15,38.2105,100,55.6,100,68.8,73.2,70.2
20160120093000,997.5,504.0,381.15,38.2105,100,55.6,100,68.8,73.2,70.2
20160120094500,997.5,504.0,372.75,37.3684,100,55.6,100,68.5,73.2,70.2
20160120100000,997.5,504.0,372.75,37.3684,100,55.6,100,68.3,73.2,70.2
20160120101500,997.5,504.0,372.75,37.3684,100,55.6,100,68.3,73.2,70.2
20160120103000,997.5,504.0,372.75,37.3684,100,55.6,100,68.3,73.2,70.2
20160120104500,997.5,504.0,372.75,37.3684,100,55.6,100,68.2,73.2,70.2
20160120110000,997.5,504.0,372.75,37.3684,100,55.6,100,68.2,73.2,70.2
20160120111500,997.5,504.0,381.15,38.2105,100,55.6,100,68.1,73.2,70.2
20160120113000,997.5,504.0,372.75,37.3684,100,55.6,100,68.1,73.2,70.2
20160120114500,997.5,504.0,381.15,38.2105,100,55.6,100,67.9,73.2,70.2
20160120120000,997.5,504.0,396.9,39.7895,100,55.6,100,67.9,73.2,70.2
20160120121500,997.5,504.0,388.5,38.9474,100,55.6,100,68.2,73.2,70.2
20160120123000,997.5,504.0,388.5,38.9474,100,55.6,100,68.1,73.2,70.2
20160120124500,997.5,504.0,388.5,38.9474,100,56.3,100,68.0,73.2,70.2
20160120130000,997.5,504.0,388.5,38.9474,100,55.5,100,67.9,73.2,70.2
20160120131500,997.5,504.0,396.9,39.7895,100,55.5,100,67.9,73.2,70.2
20160120133000,997.5,504.0,396.9,39.7895,100,55.5,100,68.0,73.2,70.2
20160120134500,997.5,504.0,388.5,38.9474,100,55.5,100,68.1,73.2,70.2
20160120140000,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160120141500,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160120143000,997.5,504.0,388.5,38.9474,100,55.5,100,68.3,73.2,70.2
20160120144500,997.5,504.0,388.5,38.9474,100,55.5,100,68.3,73.2,70.2
20160120150000,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160120151500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160120153000,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160120154500,997.5,504.0,388.5,38.9474,100,55.5,100,68.4,73.2,70.2
20160120160000,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160120161500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160120163000,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160120164500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160120170000,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160120171500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160120173000,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160120174500,997.5,504.0,396.9,39.7895,100,55.5,100,68.5,73.2,70.2
20160120180000,997.5,504.0,404.25,40.5263,100,55.5,100,68.5,73.2,70.2
20160120181500,997.5,504.0,396.9,39.7895,100,55.5,100,68.5,73.2,70.2
20160120183000,997.5,504.0,404.25,40.5263,100,55.5,100,68.5,73.2,70.2
20160120184500,997.5,504.0,404.25,40.5263,100,55.5,100,68.5,73.2,70.2
20160120190000,997.5,504.0,404.25,40.5263,100,55.5,100,68.5,73.2,70.2
20160120191500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160120193000,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160120194500,997.5,504.0,404.25,40.5263,100,55.5,100,68.4,73.2,70.2
20160120200000,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160120201500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160120203000,997.5,504.0,388.5,38.9474,100,55.5,100,68.4,73.2,70.2
20160120204500,997.5,504.0,404.25,40.5263,100,55.5,100,68.4,73.2,70.2
20160120210000,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160120211500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160120213000,997.5,504.0,404.25,40.5263,100,55.5,100,68.3,73.2,70.2
20160120214500,997.5,504.0,404.25,40.5263,100,55.5,100,68.3,73.2,70.2
20160120220000,997.5,504.0,404.25,40.5263,100,55.5,100,68.3,73.2,70.2
20160120221500,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160120223000,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160120224500,997.5,504.0,404.25,40.5263,100,55.5,100,68.3,73.2,70.2
20160120230000,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160120231500,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160120233000,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160120234500,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160121000000,997.5,504.0,404.25,40.5263,100,55.5,100,68.2,73.2,70.2
20160121001500,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160121003000,997.5,504.0,404.25,40.5263,100,55.5,100,68.1,73.2,70.2
20160121004500,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160121010000,997.5,504.0,404.25,40.5263,100,55.5,100,68.1,73.2,70.2
20160121011500,997.5,504.0,404.25,40.5263,100,55.5,100,68.1,73.2,70.2
20160121013000,997.5,504.0,404.25,40.5263,100,55.5,100,68.1,73.2,70.2
20160121014500,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160121020000,997.5,504.0,404.25,40.5263,100,55.5,100,68.1,73.2,70.2
20160121021500,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160121023000,997.5,504.0,396.9,39.7895,100,55.5,100,68.0,73.2,70.2
20160121024500,997.5,504.0,404.25,40.5263,100,55.5,100,67.9,73.2,70.2
20160121030000,997.5,504.0,404.25,40.5263,100,55.5,100,67.9,73.2,70.2
20160121031500,997.5,504.0,404.25,40.5263,100,55.5,100,67.8,73.2,70.2
20160121033000,997.5,504.0,404.25,40.5263,100,55.5,100,67.8,73.2,70.2
20160121034500,997.5,504.0,404.25,40.5263,100,55.5,100,67.7,73.2,70.2
20160121040000,997.5,504.0,404.25,40.5263,100,55.5,100,67.7,73.2,70.2
20160121041500,997.5,504.0,404.25,40.5263,100,55.5,100,67.7,73.2,70.2
20160121043000,997.5,504.0,404.25,40.5263,100,55.5,100,67.7,73.2,70.2
20160121044500,997.5,504.0,396.9,39.7895,100,55.5,100,67.7,73.2,70.2
20160121050000,997.5,504.0,404.25,40.5263,100,55.5,100,67.7,73.2,70.2
20160121051500,997.5,504.0,396.9,39.7895,100,55.5,100,67.6,73.2,70.2
20160121053000,997.5,504.0,404.25,40.5263,100,55.5,100,67.6,73.2,70.2
20160121054500,997.5,504.0,404.25,40.5263,100,55.5,100,67.6,73.2,70.2
20160121060000,997.5,504.0,396.9,39.7895,100,55.5,100,67.5,73.2,70.2
20160121061500,997.5,504.0,396.9,39.7895,100,55.5,100,67.5,73.2,70.2
20160121063000,997.5,504.0,381.15,38.2105,100,55.5,100,67.4,73.2,70.2
20160121064500,997.5,504.0,381.15,38.2105,100,55.5,100,67.4,73.2,70.2
20160121070000,997.5,504.0,381.15,38.2105,100,55.5,100,67.4,73.2,70.2
20160121071500,997.5,504.0,372.75,37.3684,100,55.5,100,67.4,73.2,70.2
20160121073000,997.5,504.0,372.75,37.3684,100,55.5,100,67.4,73.2,70.2
20160121074500,997.5,504.0,372.75,37.3684,100,55.5,100,67.4,73.2,70.2
20160121080000,997.5,504.0,381.15,38.2105,100,55.5,100,67.3,73.2,70.2
20160121081500,997.5,504.0,404.25,40.5263,100,55.5,100,67.3,73.2,70.2
20160121083000,997.5,504.0,381.15,38.2105,100,55.5,100,67.3,73.2,70.2
20160121084500,997.5,504.0,388.5,38.9474,100,55.5,100,67.2,73.2,70.2
20160121090000,997.5,504.0,388.5,38.9474,100,55.5,100,67.2,73.2,70.2
20160121091500,997.5,504.0,388.5,38.9474,100,55.5,100,67.2,73.2,70.2
20160121093000,997.5,504.0,381.15,38.2105,100,55.5,100,67.3,73.2,70.2
20160121094500,997.5,504.0,388.5,38.9474,100,55.5,100,67.3,73.2,70.2
20160121100000,997.5,504.0,396.9,39.7895,100,55.5,100,67.4,73.2,70.2
20160121101500,997.5,504.0,388.5,38.9474,100,55.5,100,67.4,73.2,70.2
20160121103000,997.5,504.0,388.5,38.9474,100,54.7,100,67.4,73.2,70.2
20160121104500,997.5,504.0,388.5,38.9474,100,56.4,100,67.5,73.2,70.2
20160121110000,997.5,504.0,396.9,39.7895,100,57.1,100,67.6,73.2,70.2
20160121111500,997.5,504.0,396.9,39.7895,100,55.2,100,67.7,73.2,70.2
20160121113000,997.5,504.0,381.15,38.2105,100,54.3,100,67.7,73.2,70.2
20160121114500,997.5,504.0,381.15,38.2105,100,54.3,100,67.7,73.2,70.2
20160121120000,997.5,504.0,388.5,38.9474,100,56.0,100,67.7,73.2,70.2
20160121121500,997.5,504.0,388.5,38.9474,100,57.5,100,67.7,73.2,70.2
20160121123000,997.5,504.0,381.15,38.2105,100,55.2,100,67.8,73.2,70.2
20160121124500,997.5,504.0,388.5,38.9474,100,55.2,100,67.8,73.2,70.2
20160121130000,997.5,504.0,388.5,38.9474,100,55.2,100,67.8,73.2,70.2
20160121131500,997.5,504.0,396.9,39.7895,100,55.2,100,67.8,73.2,70.2
20160121133000,997.5,504.0,372.75,37.3684,100,56.4,100,67.9,73.2,70.2
20160121134500,997.5,504.0,381.15,38.2105,100,53.9,100,67.9,73.2,70.2
20160121140000,997.5,504.0,396.9,39.7895,100,55.1,100,67.9,73.2,70.2
20160121141500,997.5,504.0,388.5,38.9474,100,55.1,100,67.8,73.2,70.2
20160121143000,997.5,504.0,388.5,38.9474,100,55.1,100,67.8,73.2,70.2
20160121144500,997.5,504.0,381.15,38.2105,100,56.3,100,67.8,73.2,70.2
20160121150000,997.5,504.0,381.15,38.2105,100,54.3,100,67.8,73.2,70.2
20160121151500,997.5,504.0,396.9,39.7895,100,54.3,100,67.8,73.2,70.2
20160121153000,997.5,504.0,388.5,38.9474,100,55.1,100,67.8,73.2,70.2
20160121154500,997.5,504.0,396.9,39.7895,100,55.1,100,67.8,73.2,70.2
20160121160000,997.5,504.0,396.9,39.7895,100,56.1,100,67.8,73.2,70.2
20160121161500,997.5,504.0,381.15,38.2105,100,53.9,100,67.8,73.2,70.2
20160121163000,997.5,504.0,388.5,38.9474,100,55.2,100,67.8,73.2,70.2
20160121164500,997.5,504.0,381.15,38.2105,100,55.2,100,67.7,73.2,70.2
20160121170000,997.5,504.0,388.5,38.9474,100,55.2,100,67.7,73.2,70.2
20160121171500,997.5,504.0,381.15,38.2105,100,55.2,100,67.8,73.2,70.2
20160121173000,997.5,504.0,381.15,38.2105,100,55.2,100,67.8,73.2,70.2
20160121174500,997.5,504.0,388.5,38.9474,100,55.2,100,67.7,73.2,70.2
20160121180000,997.5,504.0,388.5,38.9474,100,55.2,100,67.7,73.2,70.2
20160121181500,997.5,504.0,388.5,38.9474,100,55.2,100,67.7,73.2,70.2
20160121183000,997.5,504.0,381.15,38.2105,100,55.2,100,67.7,73.2,70.2
20160121184500,997.5,504.0,388.5,38.9474,100,55.2,100,67.7,73.2,70.2
20160121190000,997.5,504.0,396.9,39.7895,100,55.2,100,67.6,73.2,70.2
20160121191500,997.5,504.0,396.9,39.7895,100,55.2,100,67.6,73.2,70.2
20160121193000,997.5,504.0,372.75,37.3684,100,55.9,100,67.6,73.2,70.2
20160121194500,997.5,504.0,381.15,38.2105,100,54.8,100,67.7,73.2,70.2
20160121200000,997.5,504.0,388.5,38.9474,100,54.8,100,67.7,73.2,70.2
20160121201500,997.5,504.0,388.5,38.9474,100,54.8,100,67.7,73.2,70.2
20160121203000,997.5,504.0,396.9,39.7895,100,54.8,100,67.7,73.2,70.2
20160121204500,997.5,504.0,381.15,38.2105,100,54.8,100,67.7,73.2,70.2
20160121210000,997.5,504.0,381.15,38.2105,100,54.8,100,67.6,73.2,70.2
20160121211500,997.5,504.0,381.15,38.2105,100,54.8,100,67.6,73.2,70.2
20160121213000,997.5,504.0,396.9,39.7895,100,54.8,100,67.6,73.2,70.2
20160121214500,997.5,504.0,396.9,39.7895,100,55.6,100,67.5,73.2,70.2
20160121220000,997.5,504.0,381.15,38.2105,100,55.6,100,67.4,73.2,70.2
20160121221500,997.5,504.0,388.5,38.9474,100,55.6,100,67.4,73.2,70.2
20160121223000,997.5,504.0,388.5,38.9474,100,55.6,100,67.4,73.2,70.2
20160121224500,997.5,504.0,404.25,40.5263,100,55.6,100,67.3,73.2,70.2
20160121230000,997.5,504.0,381.15,38.2105,100,55.6,100,67.3,73.2,70.2
20160121231500,997.5,504.0,381.15,38.2105,100,55.6,100,67.2,73.2,70.2
20160121233000,997.5,504.0,388.5,38.9474,100,55.6,100,67.2,73.2,70.2
20160121234500,997.5,504.0,388.5,38.9474,100,56.3,100,67.2,73.2,70.2
20160122000000,997.5,504.0,388.5,38.9474,100,55.5,100,67.1,73.2,70.2
20160122001500,997.5,504.0,388.5,38.9474,100,55.5,100,67.1,73.2,70.2
20160122003000,997.5,504.0,396.9,39.7895,100,55.5,100,67.1,73.2,70.2
20160122004500,997.5,504.0,381.15,38.2105,100,56.4,100,67.0,73.2,70.2
20160122010000,997.5,504.0,381.15,38.2105,100,56.4,100,66.9,73.2,70.2
20160122011500,997.5,504.0,381.15,38.2105,100,56.4,100,66.8,73.2,70.2
20160122013000,997.5,504.0,388.5,38.9474,100,55.6,100,66.8,73.2,70.2
20160122014500,997.5,504.0,404.25,40.5263,100,55.6,100,66.7,73.2,70.2
20160122020000,997.5,504.0,396.9,39.7895,100,55.6,100,66.7,73.2,70.2
20160122021500,997.5,504.0,396.9,39.7895,100,55.6,100,66.6,73.2,70.2
20160122023000,997.5,504.0,404.25,40.5263,100,55.6,100,66.5,73.2,70.2
20160122024500,997.5,504.0,404.25,40.5263,100,55.6,100,66.4,73.2,70.2
20160122030000,997.5,504.0,404.25,40.5263,100,56.4,100,66.3,73.2,70.2
20160122031500,997.5,504.0,396.9,39.7895,100,56.4,100,66.3,73.2,70.2
20160122033000,997.5,504.0,396.9,39.7895,100,56.4,100,66.2,73.2,70.2
20160122034500,997.5,504.0,404.25,40.5263,100,56.4,100,66.2,73.2,70.2
20160122040000,997.5,504.0,396.9,39.7895,100,56.4,100,66.2,73.2,70.2
20160122041500,997.5,504.0,396.9,39.7895,100,56.4,100,66.1,73.2,70.2
20160122043000,997.5,504.0,404.25,40.5263,100,56.4,100,66.1,73.2,70.2
20160122044500,997.5,504.0,404.25,40.5263,100,56.4,100,66.1,73.2,70.2
20160122050000,997.5,504.0,396.9,39.7895,100,56.4,100,66.1,73.2,70.2
20160122051500,997.5,504.0,388.5,38.9474,100,56.4,100,66.0,73.2,70.2
20160122053000,997.5,504.0,404.25,40.5263,100,56.4,100,66.0,73.2,70.2
20160122054500,997.5,504.0,404.25,40.5263,100,56.4,100,66.0,73.2,70.2
20160122060000,997.5,504.0,404.25,40.5263,100,56.4,100,66.0,73.2,70.2
20160122061500,997.5,504.0,396.9,39.7895,100,56.4,100,66.1,73.2,70.2
20160122063000,997.5,504.0,396.9,39.7895,100,56.4,100,66.1,73.2,70.2
20160122064500,997.5,504.0,404.25,40.5263,100,56.4,100,66.1,73.2,70.2
20160122070000,997.5,504.0,388.5,38.9474,100,56.4,100,66.2,73.2,70.2
20160122071500,997.5,504.0,388.5,38.9474,100,56.4,100,66.1,73.2,70.2
20160122073000,997.5,504.0,396.9,39.7895,100,56.4,100,66.1,73.2,70.2
20160122074500,997.5,504.0,388.5,38.9474,100,56.4,100,66.1,73.2,70.2
20160122080000,997.5,504.0,404.25,40.5263,100,56.4,100,66.1,73.2,70.2
20160122081500,997.5,504.0,396.9,39.7895,100,56.4,100,66.1,73.2,70.2
20160122083000,997.5,504.0,396.9,39.7895,100,55.6,100,66.1,73.2,70.2
20160122084500,997.5,504.0,404.25,40.5263,100,56.8,100,66.1,73.2,70.2
20160122090000,997.5,504.0,396.9,39.7895,100,55.9,100,66.1,73.2,70.2
20160122091500,997.5,504.0,396.9,39.7895,100,55.9,100,66.2,73.2,70.2
20160122093000,997.5,504.0,404.25,40.5263,100,55.9,100,66.3,73.2,70.2
20160122094500,997.5,504.0,381.15,38.2105,100,56.7,100,66.3,73.2,70.2
20160122100000,997.5,504.0,396.9,39.7895,100,56.7,100,66.3,73.2,70.2
20160122101500,997.5,504.0,372.75,37.3684,100,56.7,100,66.3,73.2,70.2
20160122103000,997.5,504.0,388.5,38.9474,100,56.7,100,66.3,73.2,70.2
20160122104500,997.5,504.0,388.5,38.9474,100,55.6,100,66.3,73.2,70.2
20160122110000,997.5,504.0,381.15,38.2105,100,56.3,100,66.3,73.2,70.2
20160122111500,997.5,504.0,381.15,38.2105,100,56.3,100,66.3,73.2,70.2
20160122113000,997.5,504.0,372.75,37.3684,100,56.3,100,66.3,73.2,70.2
20160122114500,997.5,504.0,381.15,38.2105,100,56.3,100,66.4,73.2,70.2
20160122120000,997.5,504.0,381.15,38.2105,100,56.3,100,66.3,73.2,70.2
20160122121500,997.5,504.0,388.5,38.9474,100,56.3,100,66.3,73.2,70.2
20160122123000,997.5,504.0,381.15,38.2105,100,57.1,100,66.3,73.2,70.2
20160122124500,997.5,504.0,381.15,38.2105,100,57.1,100,66.3,73.2,70.2
20160122130000,997.5,504.0,381.15,38.2105,100,56.3,100,66.3,73.2,70.2
20160122131500,997.5,504.0,396.9,39.7895,100,57.5,100,66.4,73.2,70.2
20160122133000,997.5,504.0,388.5,38.9474,100,57.5,100,66.5,73.2,70.2
20160122134500,997.5,504.0,388.5,38.9474,100,57.5,100,66.6,73.2,70.2
20160122140000,997.5,504.0,388.5,38.9474,100,57.5,100,66.7,73.2,70.2
20160122141500,997.5,504.0,396.9,39.7895,100,56.8,100,66.8,73.2,70.2
20160122143000,997.5,504.0,396.9,39.7895,100,56.8,100,66.9,73.2,70.2
20160122144500,997.5,504.0,388.5,38.9474,100,57.5,100,67.1,73.2,70.2
20160122150000,997.5,504.0,404.25,40.5263,100,57.5,100,67.2,73.2,70.2
20160122151500,997.5,504.0,404.25,40.5263,100,56.7,100,67.1,73.2,70.2
20160122153000,997.5,504.0,396.9,39.7895,100,56.0,100,67.0,73.2,70.2
20160122154500,997.5,504.0,404.25,40.5263,100,56.7,100,66.9,73.2,70.2
20160122160000,997.5,504.0,404.25,40.5263,100,56.7,100,66.8,73.2,70.2
20160122161500,997.5,504.0,404.25,40.5263,100,56.7,100,66.7,73.2,70.2
20160122163000,997.5,504.0,396.9,39.7895,100,56.7,100,66.7,73.2,70.2
20160122164500,997.5,504.0,396.9,39.7895,100,56.0,100,66.7,73.2,70.2
20160122170000,997.5,504.0,404.25,40.5263,100,56.7,100,66.7,73.2,70.2
20160122171500,997.5,504.0,404.25,40.5263,100,56.7,100,66.7,73.2,70.2
20160122173000,997.5,504.0,388.5,38.9474,100,56.7,100,66.7,73.2,70.2
20160122174500,997.5,504.0,404.25,40.5263,100,56.7,100,66.7,73.2,70.2
20160122180000,997.5,504.0,404.25,40.5263,100,57.5,100,66.6,73.2,70.2
20160122181500,997.5,504.0,396.9,39.7895,100,57.5,100,66.7,73.2,70.2
20160122183000,997.5,504.0,404.25,40.5263,100,57.5,100,66.7,73.2,70.2
20160122184500,997.5,504.0,404.25,40.5263,100,57.5,100,66.8,73.2,70.2
20160122190000,997.5,504.0,396.9,39.7895,100,57.5,100,66.9,73.2,70.2
20160122191500,997.5,504.0,404.25,40.5263,100,57.5,100,67.0,73.2,70.2
20160122193000,997.5,504.0,404.25,40.5263,100,57.5,100,67.1,73.2,70.2
20160122194500,997.5,504.0,404.25,40.5263,100,57.5,100,67.2,73.2,70.2
20160122200000,997.5,504.0,396.9,39.7895,100,56.4,100,67.1,73.2,70.2
20160122201500,997.5,504.0,396.9,39.7895,100,56.4,100,67.1,73.2,70.2
20160122203000,997.5,504.0,404.25,40.5263,100,56.4,100,66.9,73.2,70.2
20160122204500,997.5,504.0,404.25,40.5263,100,56.4,100,66.9,73.2,70.2
20160122210000,997.5,504.0,411.6,41.2632,100,56.4,100,67.1,73.2,70.2
20160122211500,997.5,504.0,404.25,40.5263,100,57.1,100,67.2,73.2,70.2
20160122213000,997.5,504.0,404.25,40.5263,100,57.1,100,67.3,73.2,70.2
20160122214500,997.5,504.0,396.9,39.7895,100,57.1,100,67.4,73.2,70.2
20160122220000,997.5,504.0,396.9,39.7895,100,57.1,100,67.5,73.2,70.2
20160122221500,997.5,504.0,404.25,40.5263,100,57.1,100,67.6,73.2,70.2
20160122223000,997.5,504.0,404.25,40.5263,100,57.1,100,67.7,73.2,70.2
20160122224500,997.5,504.0,396.9,39.7895,100,57.1,100,67.7,73.2,70.2
20160122230000,997.5,504.0,396.9,39.7895,100,57.1,100,67.8,73.2,70.2
20160122231500,997.5,504.0,396.9,39.7895,100,57.1,100,67.8,73.2,70.2
20160122233000,997.5,504.0,396.9,39.7895,100,56.4,100,67.9,73.2,70.2
20160122234500,997.5,504.0,396.9,39.7895,100,57.1,100,67.9,73.2,70.2
