PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160123000000,997.5,504.0,404.25,40.5263,100,55.6,100,67.9,73.2,70.2
20160123001500,997.5,504.0,396.9,39.7895,100,56.3,100,67.9,73.2,70.2
20160123003000,997.5,504.0,404.25,40.5263,100,56.3,100,67.8,73.2,70.2
20160123004500,997.5,504.0,396.9,39.7895,100,56.3,100,67.8,73.2,70.2
20160123010000,997.5,504.0,404.25,40.5263,100,56.3,100,67.8,73.2,70.2
20160123011500,997.5,504.0,388.5,38.9474,100,55.1,100,67.7,73.2,70.2
20160123013000,997.5,504.0,381.15,38.2105,100,55.1,100,67.4,73.2,70.2
20160123014500,997.5,504.0,381.15,38.2105,100,55.1,100,67.2,73.2,70.2
20160123020000,997.5,504.0,388.5,38.9474,100,55.1,100,67.2,73.2,70.2
20160123021500,997.5,504.0,381.15,38.2105,100,55.1,100,67.1,73.2,70.2
20160123023000,997.5,504.0,381.15,38.2105,100,55.1,100,67.1,73.2,70.2
20160123024500,997.5,504.0,381.15,38.2105,100,54.3,100,67.0,73.2,70.2
20160123030000,997.5,504.0,381.15,38.2105,100,54.3,100,66.9,73.2,70.2
20160123031500,997.5,504.0,381.15,38.2105,100,54.3,100,66.9,73.2,70.2
20160123033000,997.5,504.0,388.5,38.9474,100,53.5,100,66.8,73.2,70.2
20160123034500,997.5,504.0,381.15,38.2105,100,53.5,100,66.8,73.2,70.2
20160123040000,997.5,504.0,388.5,38.9474,100,54.7,100,66.7,73.2,70.2
20160123041500,997.5,504.0,381.15,38.2105,100,54.7,100,66.6,73.2,70.2
20160123043000,997.5,504.0,388.5,38.9474,100,54.7,100,66.6,73.2,70.2
20160123044500,997.5,504.0,388.5,38.9474,100,54.7,100,66.6,73.2,70.2
20160123050000,997.5,504.0,381.15,38.2105,100,53.9,100,66.5,73.2,70.2
20160123051500,997.5,504.0,388.5,38.9474,100,53.1,100,66.4,73.2,70.2
20160123053000,997.5,504.0,388.5,38.9474,100,53.1,100,66.1,73.2,70.2
20160123054500,997.5,504.0,396.9,39.7895,100,53.1,100,65.8,73.2,70.2
20160123060000,997.5,504.0,388.5,38.9474,100,53.1,100,65.5,73.2,70.2
20160123061500,997.5,504.0,388.5,38.9474,100,53.1,100,65.2,73.2,70.2
20160123063000,997.5,504.0,396.9,39.7895,100,52.3,100,65.1,73.2,70.2
20160123064500,997.5,504.0,388.5,38.9474,100,52.3,100,65.0,73.2,70.2
20160123070000,997.5,504.0,388.5,38.9474,100,52.3,100,64.8,73.2,70.2
20160123071500,997.5,504.0,388.5,38.9474,100,52.3,100,64.7,73.2,70.2
20160123073000,997.5,504.0,388.5,38.9474,100,52.3,100,64.7,73.2,70.2
20160123074500,997.5,504.0,388.5,38.9474,100,52.3,100,64.6,73.2,70.2
20160123080000,997.5,504.0,388.5,38.9474,100,53.1,100,64.4,73.2,70.2
20160123081500,997.5,504.0,388.5,38.9474,100,53.9,100,64.4,73.2,70.2
20160123083000,997.5,504.0,388.5,38.9474,100,53.9,100,64.3,73.2,70.2
20160123084500,997.5,504.0,388.5,38.9474,100,54.7,100,64.3,73.2,70.2
20160123090000,997.5,504.0,381.15,38.2105,100,54.7,100,64.3,73.2,70.2
20160123091500,997.5,504.0,388.5,38.9474,100,55.5,100,64.3,73.2,70.2
20160123093000,997.5,504.0,396.9,39.7895,100,55.5,100,64.3,73.2,70.2
20160123094500,997.5,504.0,388.5,38.9474,100,56.3,100,64.4,73.2,70.2
20160123100000,997.5,504.0,381.15,38.2105,100,56.3,100,64.5,73.2,70.2
20160123101500,997.5,504.0,388.5,38.9474,100,56.3,100,64.6,73.2,70.2
20160123103000,997.5,504.0,388.5,38.9474,100,56.3,100,64.7,73.2,70.2
20160123104500,997.5,504.0,388.5,38.9474,100,56.3,100,64.8,73.2,70.2
20160123110000,997.5,504.0,388.5,38.9474,100,56.3,100,64.8,73.2,70.2
20160123111500,997.5,504.0,388.5,38.9474,100,56.3,100,64.9,73.2,70.2
20160123113000,997.5,504.0,381.15,38.2105,100,55.6,100,65.0,73.2,70.2
20160123114500,997.5,504.0,388.5,38.9474,100,56.4,100,65.0,73.2,70.2
20160123120000,997.5,504.0,388.5,38.9474,100,56.4,100,65.0,73.2,70.2
20160123121500,997.5,504.0,381.15,38.2105,100,56.4,100,65.1,73.2,70.2
20160123123000,997.5,504.0,388.5,38.9474,100,55.7,100,65.1,73.2,70.2
20160123124500,997.5,504.0,388.5,38.9474,100,55.7,100,65.2,73.2,70.2
20160123130000,997.5,504.0,388.5,38.9474,100,55.7,100,65.3,73.2,70.2
20160123131500,997.5,504.0,388.5,38.9474,100,55.7,100,65.3,73.2,70.2
20160123133000,997.5,504.0,388.5,38.9474,100,56.4,100,65.5,73.2,70.2
20160123134500,997.5,504.0,388.5,38.9474,100,55.5,100,65.6,73.2,70.2
20160123140000,997.5,504.0,388.5,38.9474,100,56.7,100,65.6,73.2,70.2
20160123141500,997.5,504.0,388.5,38.9474,100,55.2,100,65.7,73.2,70.2
20160123143000,997.5,504.0,381.15,38.2105,100,56.7,100,65.9,73.2,70.2
20160123144500,997.5,504.0,388.5,38.9474,100,55.6,100,66.1,73.2,70.2
20160123150000,997.5,504.0,381.15,38.2105,100,56.7,100,66.2,73.2,70.2
20160123151500,997.5,504.0,381.15,38.2105,100,55.6,100,66.4,73.2,70.2
20160123153000,997.5,504.0,388.5,38.9474,100,56.7,100,66.5,73.2,70.2
20160123154500,997.5,504.0,388.5,38.9474,100,55.9,100,66.6,73.2,70.2
20160123160000,997.5,504.0,388.5,38.9474,100,55.2,100,66.7,73.2,70.2
20160123161500,997.5,504.0,381.15,38.2105,100,56.8,100,66.8,73.2,70.2
20160123163000,997.5,504.0,388.5,38.9474,100,55.6,100,66.9,73.2,70.2
20160123164500,997.5,504.0,372.75,37.3684,100,56.3,100,67.0,73.2,70.2
20160123170000,997.5,504.0,381.15,38.2105,100,55.6,100,67.1,73.2,70.2
20160123171500,997.5,504.0,381.15,38.2105,100,56.3,100,67.1,73.2,70.2
20160123173000,997.5,504.0,388.5,38.9474,100,56.3,100,67.2,73.2,70.2
20160123174500,997.5,504.0,381.15,38.2105,100,56.3,100,67.2,73.2,70.2
20160123180000,997.5,504.0,381.15,38.2105,100,56.3,100,67.2,73.2,70.2
20160123181500,997.5,504.0,388.5,38.9474,100,56.3,100,67.2,73.2,70.2
20160123183000,997.5,504.0,381.15,38.2105,100,56.3,100,67.2,73.2,70.2
20160123184500,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160123190000,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160123191500,997.5,504.0,381.15,38.2105,100,56.3,100,67.3,73.2,70.2
20160123193000,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160123194500,997.5,504.0,381.15,38.2105,100,56.3,100,67.3,73.2,70.2
20160123200000,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160123201500,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160123203000,997.5,504.0,396.9,39.7895,100,56.3,100,67.3,73.2,70.2
20160123204500,997.5,504.0,388.5,38.9474,100,55.6,100,67.3,73.2,70.2
20160123210000,997.5,504.0,388.5,38.9474,100,55.6,100,67.3,73.2,70.2
20160123211500,997.5,504.0,388.5,38.9474,100,55.6,100,67.3,73.2,70.2
20160123213000,997.5,504.0,388.5,38.9474,100,55.6,100,67.2,73.2,70.2
20160123214500,997.5,504.0,388.5,38.9474,100,54.7,100,67.2,73.2,70.2
20160123220000,997.5,504.0,388.5,38.9474,100,54.7,100,67.2,73.2,70.2
20160123221500,997.5,504.0,388.5,38.9474,100,54.7,100,67.2,73.2,70.2
20160123223000,997.5,504.0,388.5,38.9474,100,54.7,100,67.1,73.2,70.2
20160123224500,997.5,504.0,388.5,38.9474,100,54.7,100,67.1,73.2,70.2
20160123230000,997.5,504.0,388.5,38.9474,100,53.9,100,66.9,73.2,70.2
20160123231500,997.5,504.0,388.5,38.9474,100,53.9,100,66.9,73.2,70.2
20160123233000,997.5,504.0,388.5,38.9474,100,53.9,100,66.8,73.2,70.2
20160123234500,997.5,504.0,396.9,39.7895,100,53.9,100,66.8,73.2,70.2
20160124000000,997.5,504.0,381.15,38.2105,100,53.9,100,66.7,73.2,70.2
20160124001500,997.5,504.0,388.5,38.9474,100,53.9,100,66.6,73.2,70.2
20160124003000,997.5,504.0,396.9,39.7895,100,53.9,100,66.6,73.2,70.2
20160124004500,997.5,504.0,388.5,38.9474,100,53.9,100,66.5,73.2,70.2
20160124010000,997.5,504.0,396.9,39.7895,100,53.1,100,66.4,73.2,70.2
20160124011500,997.5,504.0,388.5,38.9474,100,53.1,100,66.4,73.2,70.2
20160124013000,997.5,504.0,396.9,39.7895,100,53.1,100,66.3,73.2,70.2
20160124014500,997.5,504.0,396.9,39.7895,100,53.1,100,66.2,73.2,70.2
20160124020000,997.5,504.0,388.5,38.9474,100,53.1,100,66.2,73.2,70.2
20160124021500,997.5,504.0,396.9,39.7895,100,53.1,100,66.1,73.2,70.2
20160124023000,997.5,504.0,388.5,38.9474,100,53.1,100,66.0,73.2,70.2
20160124024500,997.5,504.0,388.5,38.9474,100,52.3,100,66.0,73.2,70.2
20160124030000,997.5,504.0,396.9,39.7895,100,52.3,100,66.0,73.2,70.2
20160124031500,997.5,504.0,388.5,38.9474,100,52.3,100,65.8,73.2,70.2
20160124033000,997.5,504.0,396.9,39.7895,100,52.3,100,65.7,73.2,70.2
20160124034500,997.5,504.0,388.5,38.9474,100,52.3,100,65.7,73.2,70.2
20160124040000,997.5,504.0,396.9,39.7895,100,52.3,100,65.7,73.2,70.2
20160124041500,997.5,504.0,388.5,38.9474,100,52.3,100,65.6,73.2,70.2
20160124043000,997.5,504.0,388.5,38.9474,100,52.3,100,65.6,73.2,70.2
20160124044500,997.5,504.0,396.9,39.7895,100,51.5,100,65.5,73.2,70.2
20160124050000,997.5,504.0,396.9,39.7895,100,51.5,100,65.5,73.2,70.2
20160124051500,997.5,504.0,396.9,39.7895,100,51.5,100,65.3,73.2,70.2
20160124053000,997.5,504.0,396.9,39.7895,100,51.5,100,65.3,73.2,70.2
20160124054500,997.5,504.0,396.9,39.7895,100,51.5,100,65.2,73.2,70.2
20160124060000,997.5,504.0,396.9,39.7895,100,51.5,100,65.2,73.2,70.2
20160124061500,997.5,504.0,396.9,39.7895,100,51.5,100,65.1,73.2,70.2
20160124063000,997.5,504.0,396.9,39.7895,100,51.5,100,65.1,73.2,70.2
20160124064500,997.5,504.0,396.9,39.7895,100,51.5,100,65.0,73.2,70.2
20160124070000,997.5,504.0,396.9,39.7895,100,51.5,100,65.0,73.2,70.2
20160124071500,997.5,504.0,396.9,39.7895,100,51.5,100,64.8,73.2,70.2
20160124073000,997.5,504.0,396.9,39.7895,100,51.5,100,64.8,73.2,70.2
20160124074500,997.5,504.0,396.9,39.7895,100,52.2,100,64.8,73.2,70.2
20160124080000,997.5,504.0,396.9,39.7895,100,53.1,100,64.8,73.2,70.2
20160124081500,997.5,504.0,388.5,38.9474,100,53.9,100,64.7,73.2,70.2
20160124083000,997.5,504.0,396.9,39.7895,100,53.9,100,64.8,73.2,70.2
20160124084500,997.5,504.0,388.5,38.9474,100,55.1,100,64.8,73.2,70.2
20160124090000,997.5,504.0,396.9,39.7895,100,55.1,100,64.8,73.2,70.2
20160124091500,997.5,504.0,396.9,39.7895,100,55.9,100,64.9,73.2,70.2
20160124093000,997.5,504.0,396.9,39.7895,100,55.9,100,65.0,73.2,70.2
20160124094500,997.5,504.0,396.9,39.7895,100,56.7,100,65.1,73.2,70.2
20160124100000,997.5,504.0,396.9,39.7895,100,56.7,100,65.1,73.2,70.2
20160124101500,997.5,504.0,396.9,39.7895,100,56.0,100,65.2,73.2,70.2
20160124103000,997.5,504.0,388.5,38.9474,100,56.8,100,65.3,73.2,70.2
20160124104500,997.5,504.0,388.5,38.9474,100,56.8,100,65.5,73.2,70.2
20160124110000,997.5,504.0,388.5,38.9474,100,56.2,100,65.6,73.2,70.2
20160124111500,997.5,504.0,388.5,38.9474,100,56.2,100,65.6,73.2,70.2
20160124113000,997.5,504.0,396.9,39.7895,100,56.8,100,65.7,73.2,70.2
20160124114500,997.5,504.0,388.5,38.9474,100,55.6,100,65.8,73.2,70.2
20160124120000,997.5,504.0,388.5,38.9474,100,57.1,100,65.8,73.2,70.2
20160124121500,997.5,504.0,388.5,38.9474,100,55.9,100,65.9,73.2,70.2
20160124123000,997.5,504.0,388.5,38.9474,100,55.9,100,66.0,73.2,70.2
20160124124500,997.5,504.0,388.5,38.9474,100,55.9,100,66.0,73.2,70.2
20160124130000,997.5,504.0,388.5,38.9474,100,55.9,100,66.1,73.2,70.2
20160124131500,997.5,504.0,388.5,38.9474,100,55.9,100,66.1,73.2,70.2
20160124133000,997.5,504.0,388.5,38.9474,100,56.8,100,66.1,73.2,70.2
20160124134500,997.5,504.0,388.5,38.9474,100,56.8,100,66.2,73.2,70.2
20160124140000,997.5,504.0,388.5,38.9474,100,55.6,100,66.2,73.2,70.2
20160124141500,997.5,504.0,388.5,38.9474,100,55.6,100,66.3,73.2,70.2
20160124143000,997.5,504.0,388.5,38.9474,100,55.6,100,66.4,73.2,70.2
20160124144500,997.5,504.0,388.5,38.9474,100,55.6,100,66.6,73.2,70.2
20160124150000,997.5,504.0,388.5,38.9474,100,56.2,100,66.7,73.2,70.2
20160124151500,997.5,504.0,381.15,38.2105,100,57.1,100,66.8,73.2,70.2
20160124153000,997.5,504.0,388.5,38.9474,100,57.1,100,66.9,73.2,70.2
20160124154500,997.5,504.0,381.15,38.2105,100,55.6,100,67.1,73.2,70.2
20160124160000,997.5,504.0,381.15,38.2105,100,55.6,100,67.2,73.2,70.2
20160124161500,997.5,504.0,381.15,38.2105,100,56.7,100,67.3,73.2,70.2
20160124163000,997.5,504.0,381.15,38.2105,100,56.7,100,67.4,73.2,70.2
20160124164500,997.5,504.0,381.15,38.2105,100,56.7,100,67.5,73.2,70.2
20160124170000,997.5,504.0,381.15,38.2105,100,56.7,100,67.6,73.2,70.2
20160124171500,997.5,504.0,381.15,38.2105,100,56.7,100,67.6,73.2,70.2
20160124173000,997.5,504.0,381.15,38.2105,100,56.7,100,67.7,73.2,70.2
20160124174500,997.5,504.0,381.15,38.2105,100,56.7,100,67.7,73.2,70.2
20160124180000,997.5,504.0,388.5,38.9474,100,55.6,100,67.8,73.2,70.2
20160124181500,997.5,504.0,381.15,38.2105,100,56.7,100,67.8,73.2,70.2
20160124183000,997.5,504.0,381.15,38.2105,100,55.5,100,67.8,73.2,70.2
20160124184500,997.5,504.0,388.5,38.9474,100,56.7,100,67.8,73.2,70.2
20160124190000,997.5,504.0,388.5,38.9474,100,55.2,100,67.9,73.2,70.2
20160124191500,997.5,504.0,381.15,38.2105,100,56.3,100,67.9,73.2,70.2
20160124193000,997.5,504.0,396.9,39.7895,100,56.3,100,67.8,73.2,70.2
20160124194500,997.5,504.0,381.15,38.2105,100,55.6,100,67.8,73.2,70.2
20160124200000,997.5,504.0,388.5,38.9474,100,56.7,100,67.8,73.2,70.2
20160124201500,997.5,504.0,388.5,38.9474,100,55.2,100,67.8,73.2,70.2
20160124203000,997.5,504.0,381.15,38.2105,100,55.9,100,67.8,73.2,70.2
20160124204500,997.5,504.0,381.15,38.2105,100,56.8,100,67.7,73.2,70.2
20160124210000,997.5,504.0,388.5,38.9474,100,55.6,100,67.7,73.2,70.2
20160124211500,997.5,504.0,388.5,38.9474,100,55.6,100,67.7,73.2,70.2
20160124213000,997.5,504.0,388.5,38.9474,100,55.6,100,67.7,73.2,70.2
20160124214500,997.5,504.0,388.5,38.9474,100,55.6,100,67.6,73.2,70.2
20160124220000,997.5,504.0,381.15,38.2105,100,55.6,100,67.6,73.2,70.2
20160124221500,997.5,504.0,381.15,38.2105,100,55.6,100,67.6,73.2,70.2
20160124223000,997.5,504.0,388.5,38.9474,100,55.6,100,67.6,73.2,70.2
20160124224500,997.5,504.0,388.5,38.9474,100,55.6,100,67.6,73.2,70.2
20160124230000,997.5,504.0,388.5,38.9474,100,55.6,100,67.5,73.2,70.2
20160124231500,997.5,504.0,388.5,38.9474,100,55.6,100,67.5,73.2,70.2
20160124233000,997.5,504.0,381.15,38.2105,100,55.6,100,67.4,73.2,70.2
20160124234500,997.5,504.0,388.5,38.9474,100,55.6,100,67.4,73.2,70.2
20160125000000,997.5,504.0,396.9,39.7895,100,56.7,100,67.4,73.2,70.2
20160125001500,997.5,504.0,388.5,38.9474,100,56.7,100,67.4,73.2,70.2
20160125003000,997.5,504.0,396.9,39.7895,100,55.6,100,67.4,73.2,70.2
20160125004500,997.5,504.0,388.5,38.9474,100,55.6,100,67.4,73.2,70.2
20160125010000,997.5,504.0,388.5,38.9474,100,55.6,100,67.4,73.2,70.2
20160125011500,997.5,504.0,396.9,39.7895,100,56.3,100,67.3,73.2,70.2
20160125013000,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160125014500,997.5,504.0,381.15,38.2105,100,55.6,100,67.3,73.2,70.2
20160125020000,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160125021500,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160125023000,997.5,504.0,381.15,38.2105,100,55.6,100,67.3,73.2,70.2
20160125024500,997.5,504.0,381.15,38.2105,100,56.6,100,67.3,73.2,70.2
20160125030000,997.5,504.0,388.5,38.9474,100,55.6,100,67.3,73.2,70.2
20160125031500,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160125033000,997.5,504.0,388.5,38.9474,100,55.6,100,67.3,73.2,70.2
20160125034500,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160125040000,997.5,504.0,388.5,38.9474,100,55.6,100,67.3,73.2,70.2
20160125041500,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160125043000,997.5,504.0,388.5,38.9474,100,56.3,100,67.4,73.2,70.2
20160125044500,997.5,504.0,381.15,38.2105,100,55.5,100,67.4,73.2,70.2
20160125050000,997.5,504.0,388.5,38.9474,100,56.2,100,67.4,73.2,70.2
20160125051500,997.5,504.0,388.5,38.9474,100,56.2,100,67.4,73.2,70.2
20160125053000,997.5,504.0,396.9,39.7895,100,55.6,100,67.4,73.2,70.2
20160125054500,997.5,504.0,388.5,38.9474,100,56.5,100,67.4,73.2,70.2
20160125060000,997.5,504.0,381.15,38.2105,100,55.6,100,67.4,73.2,70.2
20160125061500,997.5,504.0,381.15,38.2105,100,56.3,100,67.4,73.2,70.2
20160125063000,997.5,504.0,381.15,38.2105,100,56.3,100,67.5,73.2,70.2
20160125064500,997.5,504.0,372.75,37.3684,100,55.5,100,67.6,73.2,70.2
20160125070000,997.5,504.0,381.15,38.2105,100,55.5,100,67.6,73.2,70.2
20160125071500,997.5,504.0,388.5,38.9474,100,55.5,100,67.7,73.2,70.2
20160125073000,997.5,504.0,388.5,38.9474,100,55.5,100,67.7,73.2,70.2
20160125074500,997.5,504.0,388.5,38.9474,100,55.5,100,67.7,73.2,70.2
20160125080000,997.5,504.0,372.75,37.3684,100,55.5,100,67.7,73.2,70.2
20160125081500,997.5,504.0,381.15,38.2105,100,55.5,100,67.7,73.2,70.2
20160125083000,997.5,504.0,396.9,39.7895,100,55.5,100,67.8,73.2,70.2
20160125084500,997.5,504.0,388.5,38.9474,100,55.5,100,67.8,73.2,70.2
20160125090000,997.5,504.0,388.5,38.9474,100,55.5,100,67.8,73.2,70.2
20160125091500,997.5,504.0,396.9,39.7895,100,55.5,100,67.7,73.2,70.2
20160125093000,997.5,504.0,396.9,39.7895,100,55.5,100,67.7,73.2,70.2
20160125094500,997.5,504.0,388.5,38.9474,100,55.5,100,67.7,73.2,70.2
20160125100000,997.5,504.0,396.9,39.7895,100,55.5,100,67.7,73.2,70.2
20160125101500,997.5,504.0,396.9,39.7895,100,55.5,100,67.7,73.2,70.2
20160125103000,997.5,504.0,388.5,38.9474,100,55.5,100,67.7,73.2,70.2
20160125104500,997.5,504.0,396.9,39.7895,100,55.5,100,67.6,73.2,70.2
20160125110000,997.5,504.0,396.9,39.7895,100,55.5,100,67.6,73.2,70.2
20160125111500,997.5,504.0,396.9,39.7895,100,55.5,100,67.6,73.2,70.2
20160125113000,997.5,504.0,396.9,39.7895,100,55.5,100,67.6,73.2,70.2
20160125114500,997.5,504.0,404.25,40.5263,100,55.5,100,67.6,73.2,70.2
20160125120000,997.5,504.0,388.5,38.9474,100,55.5,100,67.6,73.2,70.2
20160125121500,997.5,504.0,404.25,40.5263,100,55.5,100,67.6,73.2,70.2
20160125123000,997.5,504.0,396.9,39.7895,100,55.5,100,67.7,73.2,70.2
20160125124500,997.5,504.0,396.9,39.7895,100,55.5,100,67.7,73.2,70.2
20160125130000,997.5,504.0,396.9,39.7895,100,55.5,100,67.8,73.2,70.2
20160125131500,997.5,504.0,396.9,39.7895,100,55.5,100,67.8,73.2,70.2
20160125133000,997.5,504.0,396.9,39.7895,100,55.5,100,67.8,73.2,70.2
20160125134500,997.5,504.0,388.5,38.9474,100,55.5,100,67.9,73.2,70.2
20160125140000,997.5,504.0,396.9,39.7895,100,55.5,100,67.9,73.2,70.2
20160125141500,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160125143000,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160125144500,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160125150000,997.5,504.0,404.25,40.5263,100,55.5,100,68.2,73.2,70.2
20160125151500,997.5,504.0,404.25,40.5263,100,55.5,100,68.3,73.2,70.2
20160125153000,997.5,504.0,404.25,40.5263,100,55.5,100,68.3,73.2,70.2
20160125154500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160125160000,997.5,504.0,404.25,40.5263,100,55.5,100,68.4,73.2,70.2
20160125161500,997.5,504.0,404.25,40.5263,100,55.5,100,68.4,73.2,70.2
20160125163000,997.5,504.0,404.25,40.5263,100,55.5,100,68.4,73.2,70.2
20160125164500,997.5,504.0,396.9,39.7895,100,55.5,100,68.5,73.2,70.2
20160125170000,997.5,504.0,396.9,39.7895,100,55.5,100,68.6,73.2,70.2
20160125171500,997.5,504.0,396.9,39.7895,100,54.8,100,68.6,73.2,70.2
20160125173000,997.5,504.0,396.9,39.7895,100,54.8,100,68.6,73.2,70.2
20160125174500,997.5,504.0,404.25,40.5263,100,55.5,100,68.6,73.2,70.2
20160125180000,997.5,504.0,396.9,39.7895,100,55.5,100,68.6,73.2,70.2
20160125181500,997.5,504.0,396.9,39.7895,100,55.5,100,68.6,73.2,70.2
20160125183000,997.5,504.0,396.9,39.7895,100,55.5,100,68.6,73.2,70.2
20160125184500,997.5,504.0,396.9,39.7895,100,55.5,100,68.5,73.2,70.2
20160125190000,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160125191500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160125193000,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160125194500,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160125200000,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160125201500,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160125203000,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160125204500,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160125210000,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160125211500,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160125213000,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160125214500,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160125220000,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160125221500,997.5,504.0,388.5,38.9474,100,55.5,100,68.0,73.2,70.2
20160125223000,997.5,504.0,396.9,39.7895,100,55.5,100,68.0,73.2,70.2
20160125224500,997.5,504.0,396.9,39.7895,100,55.5,100,67.9,73.2,70.2
20160125230000,997.5,504.0,396.9,39.7895,100,55.5,100,67.9,73.2,70.2
20160125231500,997.5,504.0,396.9,39.7895,100,55.5,100,67.9,73.2,70.2
20160125233000,997.5,504.0,396.9,39.7895,100,55.5,100,67.9,73.2,70.2
20160125234500,997.5,504.0,396.9,39.7895,100,55.5,100,67.9,73.2,70.2
20160126000000,997.5,504.0,396.9,39.7895,100,55.5,100,67.9,73.2,70.2
20160126001500,997.5,504.0,396.9,39.7895,100,55.5,100,67.9,73.2,70.2
20160126003000,997.5,504.0,404.25,40.5263,100,55.5,100,67.9,73.2,70.2
20160126004500,997.5,504.0,396.9,39.7895,100,55.5,100,68.0,73.2,70.2
20160126010000,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160126011500,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160126013000,997.5,504.0,396.9,39.7895,100,55.5,100,68.1,73.2,70.2
20160126014500,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160126020000,997.5,504.0,404.25,40.5263,100,55.5,100,68.2,73.2,70.2
20160126021500,997.5,504.0,388.5,38.9474,100,55.5,100,68.2,73.2,70.2
20160126023000,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160126024500,997.5,504.0,388.5,38.9474,100,55.5,100,68.2,73.2,70.2
20160126030000,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160126031500,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160126033000,997.5,504.0,396.9,39.7895,100,55.5,100,68.2,73.2,70.2
20160126034500,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160126040000,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160126041500,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160126043000,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160126044500,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160126050000,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160126051500,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160126053000,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160126054500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160126060000,997.5,504.0,388.5,38.9474,100,55.5,100,68.4,73.2,70.2
20160126061500,997.5,504.0,372.75,37.3684,100,55.5,100,68.4,73.2,70.2
20160126063000,997.5,504.0,381.15,38.2105,100,55.5,100,68.4,73.2,70.2
20160126064500,997.5,504.0,381.15,38.2105,100,55.5,100,68.5,73.2,70.2
20160126070000,997.5,504.0,381.15,38.2105,100,55.5,100,68.4,73.2,70.2
20160126071500,997.5,504.0,381.15,38.2105,100,55.5,100,68.4,73.2,70.2
20160126073000,997.5,504.0,372.75,37.3684,100,54.8,100,68.5,73.2,70.2
20160126074500,997.5,504.0,372.75,37.3684,100,54.8,100,68.4,73.2,70.2
20160126080000,997.5,504.0,396.9,39.7895,100,55.5,100,68.5,73.2,70.2
20160126081500,997.5,504.0,388.5,38.9474,100,55.5,100,68.5,73.2,70.2
20160126083000,997.5,504.0,404.25,40.5263,100,55.5,100,68.6,73.2,70.2
20160126084500,997.5,504.0,396.9,39.7895,100,55.5,100,68.6,73.2,70.2
20160126090000,997.5,504.0,388.5,38.9474,100,55.5,100,68.5,73.2,70.2
20160126091500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160126093000,997.5,504.0,404.25,40.5263,100,55.5,100,68.4,73.2,70.2
20160126094500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160126100000,997.5,504.0,396.9,39.7895,100,55.5,100,68.5,73.2,70.2
20160126101500,997.5,504.0,404.25,40.5263,100,55.5,100,68.5,73.2,70.2
20160126103000,997.5,504.0,396.9,39.7895,100,56.3,100,68.6,73.2,70.2
20160126104500,997.5,504.0,388.5,38.9474,100,55.5,100,68.6,73.2,70.2
20160126110000,997.5,504.0,396.9,39.7895,100,55.5,100,68.6,73.2,70.2
20160126111500,997.5,504.0,388.5,38.9474,100,55.5,100,68.6,73.2,70.2
20160126113000,997.5,504.0,396.9,39.7895,100,55.5,100,68.5,73.2,70.2
20160126114500,997.5,504.0,404.25,40.5263,100,55.5,100,68.4,73.2,70.2
20160126120000,997.5,504.0,404.25,40.5263,100,55.5,100,68.4,73.2,70.2
20160126121500,997.5,504.0,396.9,39.7895,100,54.8,100,68.4,73.2,70.2
20160126123000,997.5,504.0,404.25,40.5263,100,54.8,100,68.4,73.2,70.2
20160126124500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160126130000,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160126131500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160126133000,997.5,504.0,404.25,40.5263,100,55.5,100,68.4,73.2,70.2
20160126134500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160126140000,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160126141500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160126143000,997.5,504.0,404.25,40.5263,100,55.5,100,68.4,73.2,70.2
20160126144500,997.5,504.0,388.5,38.9474,100,55.5,100,68.4,73.2,70.2
20160126150000,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160126151500,997.5,504.0,388.5,38.9474,100,55.5,100,68.4,73.2,70.2
20160126153000,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160126154500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160126160000,997.5,504.0,404.25,40.5263,100,55.5,100,68.3,73.2,70.2
20160126161500,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160126163000,997.5,504.0,404.25,40.5263,100,55.5,100,68.3,73.2,70.2
20160126164500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160126170000,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160126171500,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160126173000,997.5,504.0,404.25,40.5263,100,55.5,100,68.3,73.2,70.2
20160126174500,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160126180000,997.5,504.0,404.25,40.5263,100,55.5,100,68.3,73.2,70.2
20160126181500,997.5,504.0,396.9,39.7895,100,55.5,100,68.3,73.2,70.2
20160126183000,997.5,504.0,396.9,39.7895,100,56.3,100,68.2,73.2,70.2
20160126184500,997.5,504.0,396.9,39.7895,100,56.3,100,68.2,73.2,70.2
20160126190000,997.5,504.0,396.9,39.7895,100,56.3,100,68.2,73.2,70.2
20160126191500,997.5,504.0,404.25,40.5263,100,56.3,100,68.2,73.2,70.2
20160126193000,997.5,504.0,404.25,40.5263,100,56.3,100,68.2,73.2,70.2
20160126194500,997.5,504.0,396.9,39.7895,100,56.3,100,68.2,73.2,70.2
20160126200000,997.5,504.0,396.9,39.7895,100,56.3,100,68.2,73.2,70.2
20160126201500,997.5,504.0,404.25,40.5263,100,56.3,100,68.1,73.2,70.2
20160126203000,997.5,504.0,396.9,39.7895,100,56.3,100,68.1,73.2,70.2
20160126204500,997.5,504.0,396.9,39.7895,100,56.3,100,68.1,73.2,70.2
20160126210000,997.5,504.0,396.9,39.7895,100,55.6,100,68.1,73.2,70.2
20160126211500,997.5,504.0,404.25,40.5263,100,55.6,100,68.1,73.2,70.2
20160126213000,997.5,504.0,404.25,40.5263,100,55.6,100,68.1,73.2,70.2
20160126214500,997.5,504.0,396.9,39.7895,100,55.6,100,68.1,73.2,70.2
20160126220000,997.5,504.0,404.25,40.5263,100,56.3,100,68.1,73.2,70.2
20160126221500,997.5,504.0,396.9,39.7895,100,56.3,100,68.0,73.2,70.2
20160126223000,997.5,504.0,396.9,39.7895,100,55.5,100,68.0,73.2,70.2
20160126224500,997.5,504.0,396.9,39.7895,100,56.4,100,68.0,73.2,70.2
20160126230000,997.5,504.0,388.5,38.9474,100,56.4,100,67.9,73.2,70.2
20160126231500,997.5,504.0,396.9,39.7895,100,56.4,100,67.9,73.2,70.2
20160126233000,997.5,504.0,404.25,40.5263,100,55.6,100,67.9,73.2,70.2
20160126234500,997.5,504.0,396.9,39.7895,100,56.3,100,67.9,73.2,70.2
20160127000000,997.5,504.0,404.25,40.5263,100,56.3,100,67.9,73.2,70.2
20160127001500,997.5,504.0,396.9,39.7895,100,56.3,100,67.9,73.2,70.2
20160127003000,997.5,504.0,396.9,39.7895,100,56.3,100,67.9,73.2,70.2
20160127004500,997.5,504.0,404.25,40.5263,100,56.3,100,67.9,73.2,70.2
20160127010000,997.5,504.0,396.9,39.7895,100,56.3,100,67.8,73.2,70.2
20160127011500,997.5,504.0,388.5,38.9474,100,56.3,100,67.8,73.2,70.2
20160127013000,997.5,504.0,381.15,38.2105,100,56.3,100,67.7,73.2,70.2
20160127014500,997.5,504.0,388.5,38.9474,100,56.3,100,67.6,73.2,70.2
20160127020000,997.5,504.0,396.9,39.7895,100,56.3,100,67.4,73.2,70.2
20160127021500,997.5,504.0,396.9,39.7895,100,56.3,100,67.4,73.2,70.2
20160127023000,997.5,504.0,388.5,38.9474,100,56.3,100,67.4,73.2,70.2
20160127024500,997.5,504.0,388.5,38.9474,100,56.3,100,67.4,73.2,70.2
20160127030000,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160127031500,997.5,504.0,396.9,39.7895,100,56.3,100,67.3,73.2,70.2
20160127033000,997.5,504.0,388.5,38.9474,100,56.3,100,67.2,73.2,70.2
20160127034500,997.5,504.0,396.9,39.7895,100,57.1,100,67.3,73.2,70.2
20160127040000,997.5,504.0,388.5,38.9474,100,56.3,100,67.3,73.2,70.2
20160127041500,997.5,504.0,388.5,38.9474,100,56.3,100,67.4,73.2,70.2
20160127043000,997.5,504.0,396.9,39.7895,100,56.3,100,67.5,73.2,70.2
20160127044500,997.5,504.0,388.5,38.9474,100,56.3,100,67.6,73.2,70.2
20160127050000,997.5,504.0,396.9,39.7895,100,56.3,100,67.6,73.2,70.2
20160127051500,997.5,504.0,404.25,40.5263,100,56.3,100,67.6,73.2,70.2
20160127053000,997.5,504.0,396.9,39.7895,100,56.3,100,67.6,73.2,70.2
20160127054500,997.5,504.0,388.5,38.9474,100,56.3,100,67.7,73.2,70.2
20160127060000,997.5,504.0,388.5,38.9474,100,56.3,100,67.7,73.2,70.2
20160127061500,997.5,504.0,381.15,38.2105,100,56.3,100,67.7,73.2,70.2
20160127063000,997.5,504.0,388.5,38.9474,100,55.6,100,67.7,73.2,70.2
20160127064500,997.5,504.0,381.15,38.2105,100,56.8,100,67.7,73.2,70.2
20160127070000,997.5,504.0,381.15,38.2105,100,55.6,100,67.7,73.2,70.2
20160127071500,997.5,504.0,381.15,38.2105,100,56.6,100,67.7,73.2,70.2
20160127073000,997.5,504.0,381.15,38.2105,100,56.6,100,67.7,73.2,70.2
20160127074500,997.5,504.0,388.5,38.9474,100,56.6,100,67.7,73.2,70.2
20160127080000,997.5,504.0,388.5,38.9474,100,55.6,100,67.7,73.2,70.2
20160127081500,997.5,504.0,396.9,39.7895,100,56.7,100,67.7,73.2,70.2
20160127083000,997.5,504.0,404.25,40.5263,100,56.7,100,67.7,73.2,70.2
20160127084500,997.5,504.0,396.9,39.7895,100,55.6,100,67.8,73.2,70.2
20160127090000,997.5,504.0,388.5,38.9474,100,56.3,100,67.7,73.2,70.2
20160127091500,997.5,504.0,396.9,39.7895,100,56.3,100,67.7,73.2,70.2
20160127093000,997.5,504.0,396.9,39.7895,100,56.3,100,67.6,73.2,70.2
20160127094500,997.5,504.0,396.9,39.7895,100,56.3,100,67.5,73.2,70.2
20160127100000,997.5,504.0,404.25,40.5263,100,56.3,100,67.4,73.2,70.2
20160127101500,997.5,504.0,396.9,39.7895,100,55.6,100,67.4,73.2,70.2
20160127103000,997.5,504.0,396.9,39.7895,100,56.8,100,67.3,73.2,70.2
20160127104500,997.5,504.0,396.9,39.7895,100,56.8,100,67.3,73.2,70.2
20160127110000,997.5,504.0,396.9,39.7895,100,56.8,100,67.3,73.2,70.2
20160127111500,997.5,504.0,404.25,40.5263,100,56.8,100,67.3,73.2,70.2
20160127113000,997.5,504.0,396.9,39.7895,100,55.6,100,67.4,73.2,70.2
20160127114500,997.5,504.0,388.5,38.9474,100,56.4,100,67.4,73.2,70.2
20160127120000,997.5,504.0,388.5,38.9474,100,56.4,100,67.4,73.2,70.2
20160127121500,997.5,504.0,396.9,39.7895,100,55.5,100,67.3,73.2,70.2
20160127123000,997.5,504.0,396.9,39.7895,100,55.5,100,67.4,73.2,70.2
20160127124500,997.5,504.0,396.9,39.7895,100,55.5,100,67.4,73.2,70.2
20160127130000,997.5,504.0,396.9,39.7895,100,56.4,100,67.4,73.2,70.2
20160127131500,997.5,504.0,396.9,39.7895,100,56.4,100,67.6,73.2,70.2
20160127133000,997.5,504.0,388.5,38.9474,100,56.4,100,67.6,73.2,70.2
20160127134500,997.5,504.0,388.5,38.9474,100,55.5,100,67.7,73.2,70.2
20160127140000,997.5,504.0,381.15,38.2105,100,55.5,100,67.8,73.2,70.2
20160127141500,997.5,504.0,388.5,38.9474,100,56.3,100,67.8,73.2,70.2
20160127143000,997.5,504.0,381.15,38.2105,100,56.3,100,67.9,73.2,70.2
20160127144500,997.5,504.0,381.15,38.2105,100,56.3,100,67.9,73.2,70.2
20160127150000,997.5,504.0,388.5,38.9474,100,55.6,100,67.9,73.2,70.2
20160127151500,997.5,504.0,388.5,38.9474,100,55.6,100,67.9,73.2,70.2
20160127153000,997.5,504.0,388.5,38.9474,100,55.6,100,68.0,73.2,70.2
20160127154500,997.5,504.0,388.5,38.9474,100,55.6,100,68.1,73.2,70.2
20160127160000,997.5,504.0,388.5,38.9474,100,55.6,100,68.1,73.2,70.2
20160127161500,997.5,504.0,381.15,38.2105,100,55.6,100,68.1,73.2,70.2
20160127163000,997.5,504.0,388.5,38.9474,100,55.6,100,68.2,73.2,70.2
20160127164500,997.5,504.0,388.5,38.9474,100,56.3,100,68.2,73.2,70.2
20160127170000,997.5,504.0,388.5,38.9474,100,56.3,100,68.2,73.2,70.2
20160127171500,997.5,504.0,388.5,38.9474,100,56.3,100,68.3,73.2,70.2
20160127173000,997.5,504.0,388.5,38.9474,100,56.3,100,68.3,73.2,70.2
20160127174500,997.5,504.0,388.5,38.9474,100,56.3,100,68.2,73.2,70.2
20160127180000,997.5,504.0,388.5,38.9474,100,55.6,100,68.2,73.2,70.2
20160127181500,997.5,504.0,381.15,38.2105,100,56.7,100,68.2,73.2,70.2
20160127183000,997.5,504.0,388.5,38.9474,100,56.0,100,68.2,73.2,70.2
20160127184500,997.5,504.0,381.15,38.2105,100,56.0,100,68.2,73.2,70.2
20160127190000,997.5,504.0,388.5,38.9474,100,56.8,100,68.2,73.2,70.2
20160127191500,997.5,504.0,388.5,38.9474,100,56.8,100,68.2,73.2,70.2
20160127193000,997.5,504.0,381.15,38.2105,100,55.6,100,68.2,73.2,70.2
20160127194500,997.5,504.0,381.15,38.2105,100,55.6,100,68.2,73.2,70.2
20160127200000,997.5,504.0,388.5,38.9474,100,56.3,100,68.2,73.2,70.2
20160127201500,997.5,504.0,381.15,38.2105,100,56.3,100,68.2,73.2,70.2
20160127203000,997.5,504.0,396.9,39.7895,100,56.3,100,68.2,73.2,70.2
20160127204500,997.5,504.0,388.5,38.9474,100,56.3,100,68.2,73.2,70.2
20160127210000,997.5,504.0,381.15,38.2105,100,56.3,100,68.2,73.2,70.2
20160127211500,997.5,504.0,388.5,38.9474,100,56.3,100,68.2,73.2,70.2
20160127213000,997.5,504.0,388.5,38.9474,100,56.3,100,68.2,73.2,70.2
20160127214500,997.5,504.0,388.5,38.9474,100,56.3,100,68.1,73.2,70.2
20160127220000,997.5,504.0,396.9,39.7895,100,56.3,100,68.1,73.2,70.2
20160127221500,997.5,504.0,388.5,38.9474,100,56.3,100,68.1,73.2,70.2
20160127223000,997.5,504.0,381.15,38.2105,100,55.6,100,68.1,73.2,70.2
20160127224500,997.5,504.0,388.5,38.9474,100,55.6,100,68.1,73.2,70.2
20160127230000,997.5,504.0,396.9,39.7895,100,55.6,100,68.1,73.2,70.2
20160127231500,997.5,504.0,388.5,38.9474,100,56.4,100,68.1,73.2,70.2
20160127233000,997.5,504.0,396.9,39.7895,100,56.4,100,68.1,73.2,70.2
20160127234500,997.5,504.0,388.5,38.9474,100,55.6,100,68.1,73.2,70.2
20160128000000,997.5,504.0,388.5,38.9474,100,56.4,100,68.1,73.2,70.2
20160128001500,997.5,504.0,388.5,38.9474,100,56.4,100,68.1,73.2,70.2
20160128003000,997.5,504.0,388.5,38.9474,100,55.6,100,68.1,73.2,70.2
20160128004500,997.5,504.0,388.5,38.9474,100,56.7,100,68.1,73.2,70.2
20160128010000,997.5,504.0,396.9,39.7895,100,55.6,100,68.1,73.2,70.2
20160128011500,997.5,504.0,396.9,39.7895,100,55.6,100,68.1,73.2,70.2
20160128013000,997.5,504.0,388.5,38.9474,100,56.3,100,68.1,73.2,70.2
20160128014500,997.5,504.0,388.5,38.9474,100,56.3,100,68.1,73.2,70.2
20160128020000,997.5,504.0,396.9,39.7895,100,56.3,100,68.1,73.2,70.2
20160128021500,997.5,504.0,388.5,38.9474,100,56.3,100,68.1,73.2,70.2
20160128023000,997.5,504.0,388.5,38.9474,100,56.3,100,68.1,73.2,70.2
20160128024500,997.5,504.0,388.5,38.9474,100,56.3,100,68.1,73.2,70.2
20160128030000,997.5,504.0,396.9,39.7895,100,56.3,100,68.0,73.2,70.2
20160128031500,997.5,504.0,396.9,39.7895,100,56.3,100,68.0,73.2,70.2
20160128033000,997.5,504.0,388.5,38.9474,100,56.3,100,67.9,73.2,70.2
20160128034500,997.5,504.0,396.9,39.7895,100,56.3,100,68.0,73.2,70.2
20160128040000,997.5,504.0,396.9,39.7895,100,56.3,100,68.0,73.2,70.2
20160128041500,997.5,504.0,396.9,39.7895,100,57.1,100,68.1,73.2,70.2
20160128043000,997.5,504.0,396.9,39.7895,100,56.0,100,68.1,73.2,70.2
20160128044500,997.5,504.0,388.5,38.9474,100,56.8,100,68.1,73.2,70.2
20160128050000,997.5,504.0,396.9,39.7895,100,56.8,100,68.1,73.2,70.2
20160128051500,997.5,504.0,388.5,38.9474,100,56.8,100,68.1,73.2,70.2
20160128053000,997.5,504.0,388.5,38.9474,100,56.8,100,68.1,73.2,70.2
20160128054500,997.5,504.0,388.5,38.9474,100,56.8,100,68.2,73.2,70.2
20160128060000,997.5,504.0,388.5,38.9474,100,56.8,100,68.2,73.2,70.2
20160128061500,997.5,504.0,372.75,37.3684,100,56.8,100,68.2,73.2,70.2
20160128063000,997.5,504.0,372.75,37.3684,100,56.8,100,68.2,73.2,70.2
20160128064500,997.5,504.0,372.75,37.3684,100,56.8,100,68.1,73.2,70.2
20160128070000,997.5,504.0,372.75,37.3684,100,56.8,100,68.1,73.2,70.2
20160128071500,997.5,504.0,372.75,37.3684,100,56.8,100,68.1,73.2,70.2
20160128073000,997.5,504.0,372.75,37.3684,100,56.8,100,68.1,73.2,70.2
20160128074500,997.5,504.0,381.15,38.2105,100,56.0,100,68.1,73.2,70.2
20160128080000,997.5,504.0,381.15,38.2105,100,56.0,100,68.1,73.2,70.2
20160128081500,997.5,504.0,388.5,38.9474,100,56.7,100,68.1,73.2,70.2
20160128083000,997.5,504.0,381.15,38.2105,100,55.9,100,68.0,73.2,70.2
20160128084500,997.5,504.0,381.15,38.2105,100,55.9,100,68.1,73.2,70.2
20160128090000,997.5,504.0,372.75,37.3684,100,55.9,100,68.1,73.2,70.2
20160128091500,997.5,504.0,381.15,38.2105,100,55.9,100,68.2,73.2,70.2
20160128093000,997.5,504.0,381.15,38.2105,100,56.7,100,68.2,73.2,70.2
20160128094500,997.5,504.0,381.15,38.2105,100,55.8,100,68.2,73.2,70.2
20160128100000,997.5,504.0,381.15,38.2105,100,56.4,100,68.2,73.2,70.2
20160128101500,997.5,504.0,381.15,38.2105,100,56.4,100,68.2,73.2,70.2
20160128103000,997.5,504.0,381.15,38.2105,100,56.4,100,68.2,73.2,70.2
20160128104500,997.5,504.0,381.15,38.2105,100,56.4,100,68.2,73.2,70.2
20160128110000,997.5,504.0,381.15,38.2105,100,56.4,100,68.2,73.2,70.2
20160128111500,997.5,504.0,381.15,38.2105,100,56.4,100,68.2,73.2,70.2
20160128113000,997.5,504.0,381.15,38.2105,100,56.4,100,68.2,73.2,70.2
20160128114500,997.5,504.0,381.15,38.2105,100,56.4,100,68.2,73.2,70.2
20160128120000,997.5,504.0,388.5,38.9474,100,56.4,100,68.3,73.2,70.2
20160128121500,997.5,504.0,388.5,38.9474,100,55.3,100,68.3,73.2,70.2
20160128123000,997.5,504.0,372.75,37.3684,100,55.9,100,68.3,73.2,70.2
20160128124500,997.5,504.0,381.15,38.2105,100,55.9,100,68.3,73.2,70.2
20160128130000,997.5,504.0,381.15,38.2105,100,57.1,100,68.2,73.2,70.2
20160128131500,997.5,504.0,372.75,37.3684,100,57.1,100,68.2,73.2,70.2
20160128133000,997.5,504.0,372.75,37.3684,100,57.1,100,68.3,73.2,70.2
20160128134500,997.5,504.0,381.15,38.2105,100,56.4,100,68.4,73.2,70.2
20160128140000,997.5,504.0,381.15,38.2105,100,57.2,100,68.6,73.2,70.2
20160128141500,997.5,504.0,381.15,38.2105,100,56.4,100,68.7,73.2,70.2
20160128143000,997.5,504.0,381.15,38.2105,100,56.4,100,68.7,73.2,70.2
20160128144500,997.5,504.0,381.15,38.2105,100,56.4,100,68.8,73.2,70.2
20160128150000,997.5,504.0,381.15,38.2105,100,56.4,100,68.8,73.2,70.2
20160128151500,997.5,504.0,396.9,39.7895,100,56.4,100,68.8,73.2,70.2
20160128153000,997.5,504.0,388.5,38.9474,100,56.4,100,68.8,73.2,70.2
20160128154500,997.5,504.0,396.9,39.7895,100,56.4,100,68.8,73.2,70.2
20160128160000,997.5,504.0,388.5,38.9474,100,57.2,100,68.8,73.2,70.2
20160128161500,997.5,504.0,404.25,40.5263,100,57.2,100,68.9,73.2,70.2
20160128163000,997.5,504.0,404.25,40.5263,100,56.4,100,68.8,73.2,70.2
20160128164500,997.5,504.0,404.25,40.5263,100,56.4,100,68.8,73.2,70.2
20160128170000,997.5,504.0,404.25,40.5263,100,57.1,100,68.8,73.2,70.2
20160128171500,997.5,504.0,396.9,39.7895,100,57.1,100,68.8,73.2,70.2
20160128173000,997.5,504.0,396.9,39.7895,100,57.1,100,68.8,73.2,70.2
20160128174500,997.5,504.0,404.25,40.5263,100,57.1,100,68.8,73.2,70.2
20160128180000,997.5,504.0,396.9,39.7895,100,57.1,100,68.7,73.2,70.2
20160128181500,997.5,504.0,396.9,39.7895,100,57.1,100,68.7,73.2,70.2
20160128183000,997.5,504.0,396.9,39.7895,100,57.1,100,68.7,73.2,70.2
20160128184500,997.5,504.0,388.5,38.9474,100,57.1,100,68.7,73.2,70.2
20160128190000,997.5,504.0,396.9,39.7895,100,57.1,100,68.7,73.2,70.2
20160128191500,997.5,504.0,396.9,39.7895,100,57.1,100,68.7,73.2,70.2
20160128193000,997.5,504.0,404.25,40.5263,100,57.1,100,68.7,73.2,70.2
20160128194500,997.5,504.0,388.5,38.9474,100,57.1,100,68.7,73.2,70.2
20160128200000,997.5,504.0,396.9,39.7895,100,57.9,100,68.7,73.2,70.2
20160128201500,997.5,504.0,396.9,39.7895,100,56.7,100,68.7,73.2,70.2
20160128203000,997.5,504.0,388.5,38.9474,100,57.9,100,68.7,73.2,70.2
20160128204500,997.5,504.0,388.5,38.9474,100,56.4,100,68.7,73.2,70.2
20160128210000,997.5,504.0,381.15,38.2105,100,57.5,100,68.7,73.2,70.2
20160128211500,997.5,504.0,381.15,38.2105,100,56.8,100,68.7,73.2,70.2
20160128213000,997.5,504.0,381.15,38.2105,100,57.7,100,68.7,73.2,70.2
20160128214500,997.5,504.0,388.5,38.9474,100,56.4,100,68.7,73.2,70.2
20160128220000,997.5,504.0,381.15,38.2105,100,57.6,100,68.7,73.2,70.2
20160128221500,997.5,504.0,388.5,38.9474,100,56.8,100,68.7,73.2,70.2
20160128223000,997.5,504.0,381.15,38.2105,100,56.8,100,68.7,73.2,70.2
20160128224500,997.5,504.0,372.75,37.3684,100,56.8,100,68.7,73.2,70.2
20160128230000,997.5,504.0,381.15,38.2105,100,56.8,100,68.7,73.2,70.2
20160128231500,997.5,504.0,396.9,39.7895,100,57.6,100,68.7,73.2,70.2
20160128233000,997.5,504.0,411.6,41.2632,100,56.4,100,68.7,73.2,70.2
20160128234500,997.5,504.0,396.9,39.7895,100,57.1,100,68.7,73.2,70.2
20160129000000,997.5,504.0,396.9,39.7895,100,57.9,100,68.7,73.2,70.2
20160129001500,997.5,504.0,396.9,39.7895,100,57.9,100,68.6,73.2,70.2
20160129003000,997.5,504.0,396.9,39.7895,100,57.2,100,68.6,73.2,70.2
20160129004500,997.5,504.0,396.9,39.7895,100,56.4,100,68.6,73.2,70.2
20160129010000,997.5,504.0,404.25,40.5263,100,56.4,100,68.6,73.2,70.2
20160129011500,997.5,504.0,396.9,39.7895,100,57.5,100,68.6,73.2,70.2
20160129013000,997.5,504.0,396.9,39.7895,100,57.5,100,68.6,73.2,70.2
20160129014500,997.5,504.0,404.25,40.5263,100,57.5,100,68.6,73.2,70.2
20160129020000,997.5,504.0,396.9,39.7895,100,57.5,100,68.6,73.2,70.2
20160129021500,997.5,504.0,404.25,40.5263,100,56.7,100,68.5,73.2,70.2
20160129023000,997.5,504.0,404.25,40.5263,100,56.7,100,68.5,73.2,70.2
20160129024500,997.5,504.0,396.9,39.7895,100,56.7,100,68.5,73.2,70.2
20160129030000,997.5,504.0,396.9,39.7895,100,57.9,100,68.4,73.2,70.2
20160129031500,997.5,504.0,396.9,39.7895,100,57.9,100,68.4,73.2,70.2
20160129033000,997.5,504.0,396.9,39.7895,100,57.2,100,68.4,73.2,70.2
20160129034500,997.5,504.0,396.9,39.7895,100,57.8,100,68.4,73.2,70.2
20160129040000,997.5,504.0,404.25,40.5263,100,56.7,100,68.4,73.2,70.2
20160129041500,997.5,504.0,396.9,39.7895,100,57.9,100,68.4,73.2,70.2
20160129043000,997.5,504.0,404.25,40.5263,100,56.5,100,68.4,73.2,70.2
20160129044500,997.5,504.0,404.25,40.5263,100,56.5,100,68.4,73.2,70.2
20160129050000,997.5,504.0,396.9,39.7895,100,57.9,100,68.4,73.2,70.2
20160129051500,997.5,504.0,396.9,39.7895,100,57.9,100,68.5,73.2,70.2
20160129053000,997.5,504.0,404.25,40.5263,100,57.1,100,68.6,73.2,70.2
20160129054500,997.5,504.0,404.25,40.5263,100,57.1,100,68.7,73.2,70.2
20160129060000,997.5,504.0,388.5,38.9474,100,57.1,100,68.8,73.2,70.2
20160129061500,997.5,504.0,381.15,38.2105,100,56.0,100,68.7,73.2,70.2
20160129063000,997.5,504.0,381.15,38.2105,100,56.0,100,68.6,73.2,70.2
20160129064500,997.5,504.0,381.15,38.2105,100,56.7,100,68.4,73.2,70.2
20160129070000,997.5,504.0,381.15,38.2105,100,55.9,100,68.2,73.2,70.2
20160129071500,997.5,504.0,381.15,38.2105,100,55.9,100,68.0,73.2,70.2
20160129073000,997.5,504.0,372.75,37.3684,100,56.8,100,67.8,73.2,70.2
20160129074500,997.5,504.0,381.15,38.2105,100,56.8,100,67.7,73.2,70.2
20160129080000,997.5,504.0,388.5,38.9474,100,55.6,100,67.6,73.2,70.2
20160129081500,997.5,504.0,381.15,38.2105,100,55.6,100,67.4,73.2,70.2
20160129083000,997.5,504.0,381.15,38.2105,100,56.4,100,67.4,73.2,70.2
20160129084500,997.5,504.0,372.75,37.3684,100,56.4,100,67.4,73.2,70.2
20160129090000,997.5,504.0,381.15,38.2105,100,56.4,100,67.6,73.2,70.2
20160129091500,997.5,504.0,381.15,38.2105,100,55.6,100,67.6,73.2,70.2
20160129093000,997.5,504.0,372.75,37.3684,100,55.6,100,67.6,73.2,70.2
20160129094500,997.5,504.0,381.15,38.2105,100,55.6,100,67.6,73.2,70.2
20160129100000,997.5,504.0,388.5,38.9474,100,55.6,100,67.6,73.2,70.2
20160129101500,997.5,504.0,381.15,38.2105,100,55.6,100,67.5,73.2,70.2
20160129103000,997.5,504.0,381.15,38.2105,100,55.6,100,67.4,73.2,70.2
20160129104500,997.5,504.0,388.5,38.9474,100,55.6,100,67.4,73.2,70.2
20160129110000,997.5,504.0,381.15,38.2105,100,55.6,100,67.4,73.2,70.2
20160129111500,997.5,504.0,372.75,37.3684,100,55.6,100,67.5,73.2,70.2
20160129113000,997.5,504.0,381.15,38.2105,100,55.6,100,67.5,73.2,70.2
20160129114500,997.5,504.0,381.15,38.2105,100,55.6,100,67.4,73.2,70.2
20160129120000,997.5,504.0,372.75,37.3684,100,55.6,100,67.4,73.2,70.2
20160129121500,997.5,504.0,381.15,38.2105,100,55.6,100,67.4,73.2,70.2
20160129123000,997.5,504.0,388.5,38.9474,100,55.6,100,67.4,73.2,70.2
20160129124500,997.5,504.0,396.9,39.7895,100,55.6,100,67.4,73.2,70.2
20160129130000,997.5,504.0,388.5,38.9474,100,55.6,100,67.5,73.2,70.2
20160129131500,997.5,504.0,388.5,38.9474,100,55.6,100,67.5,73.2,70.2
20160129133000,997.5,504.0,388.5,38.9474,100,55.6,100,67.5,73.2,70.2
20160129134500,997.5,504.0,388.5,38.9474,100,56.4,100,67.5,73.2,70.2
20160129140000,997.5,504.0,388.5,38.9474,100,56.4,100,67.6,73.2,70.2
20160129141500,997.5,504.0,388.5,38.9474,100,56.4,100,67.7,73.2,70.2
20160129143000,997.5,504.0,388.5,38.9474,100,56.4,100,68.0,73.2,70.2
20160129144500,997.5,504.0,396.9,39.7895,100,56.4,100,68.2,73.2,70.2
20160129150000,997.5,504.0,396.9,39.7895,100,56.4,100,68.3,73.2,70.2
20160129151500,997.5,504.0,396.9,39.7895,100,56.4,100,68.4,73.2,70.2
20160129153000,997.5,504.0,404.25,40.5263,100,57.1,100,68.5,73.2,70.2
20160129154500,997.5,504.0,396.9,39.7895,100,56.0,100,68.6,73.2,70.2
20160129160000,997.5,504.0,404.25,40.5263,100,56.0,100,68.6,73.2,70.2
20160129161500,997.5,504.0,396.9,39.7895,100,56.0,100,68.5,73.2,70.2
20160129163000,997.5,504.0,404.25,40.5263,100,56.0,100,68.4,73.2,70.2
20160129164500,997.5,504.0,404.25,40.5263,100,56.0,100,68.4,73.2,70.2
20160129170000,997.5,504.0,404.25,40.5263,100,56.0,100,68.3,73.2,70.2
20160129171500,997.5,504.0,396.9,39.7895,100,56.0,100,68.3,73.2,70.2
20160129173000,997.5,504.0,396.9,39.7895,100,56.0,100,68.3,73.2,70.2
20160129174500,997.5,504.0,396.9,39.7895,100,56.0,100,68.3,73.2,70.2
20160129180000,997.5,504.0,404.25,40.5263,100,56.0,100,68.4,73.2,70.2
20160129181500,997.5,504.0,396.9,39.7895,100,56.0,100,68.4,73.2,70.2
20160129183000,997.5,504.0,396.9,39.7895,100,56.0,100,68.5,73.2,70.2
20160129184500,997.5,504.0,396.9,39.7895,100,56.0,100,68.5,73.2,70.2
20160129190000,997.5,504.0,396.9,39.7895,100,56.0,100,68.4,73.2,70.2
20160129191500,997.5,504.0,404.25,40.5263,100,56.0,100,68.5,73.2,70.2
20160129193000,997.5,504.0,396.9,39.7895,100,56.0,100,68.6,73.2,70.2
20160129194500,997.5,504.0,396.9,39.7895,100,56.0,100,68.6,73.2,70.2
20160129200000,997.5,504.0,396.9,39.7895,100,55.2,100,68.6,73.2,70.2
20160129201500,997.5,504.0,396.9,39.7895,100,56.0,100,68.6,73.2,70.2
20160129203000,997.5,504.0,404.25,40.5263,100,56.0,100,68.6,73.2,70.2
20160129204500,997.5,504.0,396.9,39.7895,100,56.7,100,68.6,73.2,70.2
20160129210000,997.5,504.0,396.9,39.7895,100,55.9,100,68.6,73.2,70.2
20160129211500,997.5,504.0,404.25,40.5263,100,55.9,100,68.5,73.2,70.2
20160129213000,997.5,504.0,404.25,40.5263,100,55.9,100,68.4,73.2,70.2
20160129214500,997.5,504.0,396.9,39.7895,100,55.9,100,68.4,73.2,70.2
20160129220000,997.5,504.0,388.5,38.9474,100,55.9,100,68.3,73.2,70.2
20160129221500,997.5,504.0,388.5,38.9474,100,56.7,100,68.3,73.2,70.2
20160129223000,997.5,504.0,396.9,39.7895,100,55.2,100,68.2,73.2,70.2
20160129224500,997.5,504.0,396.9,39.7895,100,56.7,100,68.2,73.2,70.2
20160129230000,997.5,504.0,388.5,38.9474,100,55.6,100,68.1,73.2,70.2
20160129231500,997.5,504.0,396.9,39.7895,100,55.6,100,68.0,73.2,70.2
20160129233000,997.5,504.0,404.25,40.5263,100,56.7,100,67.9,73.2,70.2
20160129234500,997.5,504.0,404.25,40.5263,100,55.5,100,67.9,73.2,70.2
20160130000000,997.5,504.0,396.9,39.7895,100,56.7,100,67.8,73.2,70.2
20160130001500,997.5,504.0,404.25,40.5263,100,55.6,100,67.8,73.2,70.2
20160130003000,997.5,504.0,396.9,39.7895,100,56.3,100,67.7,73.2,70.2
20160130004500,997.5,504.0,404.25,40.5263,100,56.3,100,67.7,73.2,70.2
20160130010000,997.5,504.0,396.9,39.7895,100,55.5,100,67.7,73.2,70.2
20160130011500,997.5,504.0,388.5,38.9474,100,56.8,100,67.7,73.2,70.2
20160130013000,997.5,504.0,381.15,38.2105,100,56.0,100,67.6,73.2,70.2
20160130014500,997.5,504.0,381.15,38.2105,100,57.1,100,67.4,73.2,70.2
20160130020000,997.5,504.0,381.15,38.2105,100,57.1,100,67.4,73.2,70.2
20160130021500,997.5,504.0,388.5,38.9474,100,55.6,100,67.5,73.2,70.2
20160130023000,997.5,504.0,381.15,38.2105,100,56.7,100,67.6,73.2,70.2
20160130024500,997.5,504.0,381.15,38.2105,100,55.3,100,67.6,73.2,70.2
20160130030000,997.5,504.0,388.5,38.9474,100,56.3,100,67.6,73.2,70.2
20160130031500,997.5,504.0,388.5,38.9474,100,55.6,100,67.7,73.2,70.2
20160130033000,997.5,504.0,381.15,38.2105,100,55.6,100,67.7,73.2,70.2
20160130034500,997.5,504.0,388.5,38.9474,100,55.6,100,67.7,73.2,70.2
20160130040000,997.5,504.0,388.5,38.9474,100,55.6,100,67.7,73.2,70.2
20160130041500,997.5,504.0,388.5,38.9474,100,56.4,100,67.7,73.2,70.2
20160130043000,997.5,504.0,381.15,38.2105,100,55.6,100,67.7,73.2,70.2
20160130044500,997.5,504.0,388.5,38.9474,100,56.7,100,67.7,73.2,70.2
