PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160130050000,997.5,504.0,381.15,38.2105,100,56.0,100,67.8,73.2,70.2
20160130051500,997.5,504.0,381.15,38.2105,100,56.0,100,67.8,73.2,70.2
20160130053000,997.5,504.0,388.5,38.9474,100,56.0,100,67.8,73.2,70.2
20160130054500,997.5,504.0,388.5,38.9474,100,56.0,100,67.8,73.2,70.2
20160130060000,997.5,504.0,388.5,38.9474,100,56.0,100,67.8,73.2,70.2
20160130061500,997.5,504.0,381.15,38.2105,100,56.0,100,67.8,73.2,70.2
20160130063000,997.5,504.0,381.15,38.2105,100,56.0,100,67.9,73.2,70.2
20160130064500,997.5,504.0,381.15,38.2105,100,56.7,100,67.9,73.2,70.2
20160130070000,997.5,504.0,381.15,38.2105,100,55.8,100,67.9,73.2,70.2
20160130071500,997.5,504.0,381.15,38.2105,100,55.8,100,67.9,73.2,70.2
20160130073000,997.5,504.0,381.15,38.2105,100,55.8,100,67.9,73.2,70.2
20160130074500,997.5,504.0,388.5,38.9474,100,56.7,100,67.9,73.2,70.2
20160130080000,997.5,504.0,388.5,38.9474,100,56.7,100,67.9,73.2,70.2
20160130081500,997.5,504.0,381.15,38.2105,100,56.0,100,67.9,73.2,70.2
20160130083000,997.5,504.0,388.5,38.9474,100,56.0,100,67.9,73.2,70.2
20160130084500,997.5,504.0,381.15,38.2105,100,56.0,100,67.9,73.2,70.2
20160130090000,997.5,504.0,388.5,38.9474,100,56.0,100,67.9,73.2,70.2
20160130091500,997.5,504.0,381.15,38.2105,100,56.0,100,67.9,73.2,70.2
20160130093000,997.5,504.0,388.5,38.9474,100,56.0,100,67.9,73.2,70.2
20160130094500,997.5,504.0,381.15,38.2105,100,56.0,100,67.9,73.2,70.2
20160130100000,997.5,504.0,381.15,38.2105,100,56.0,100,68.0,73.2,70.2
20160130101500,997.5,504.0,388.5,38.9474,100,56.0,100,68.1,73.2,70.2
20160130103000,997.5,504.0,388.5,38.9474,100,56.0,100,68.1,73.2,70.2
20160130104500,997.5,504.0,381.15,38.2105,100,56.0,100,68.1,73.2,70.2
20160130110000,997.5,504.0,381.15,38.2105,100,56.0,100,68.1,73.2,70.2
20160130111500,997.5,504.0,381.15,38.2105,100,56.0,100,68.1,73.2,70.2
20160130113000,997.5,504.0,381.15,38.2105,100,56.0,100,68.1,73.2,70.2
20160130114500,997.5,504.0,381.15,38.2105,100,56.0,100,68.1,73.2,70.2
20160130120000,997.5,504.0,381.15,38.2105,100,56.0,100,68.1,73.2,70.2
20160130121500,997.5,504.0,381.15,38.2105,100,56.0,100,68.1,73.2,70.2
20160130123000,997.5,504.0,388.5,38.9474,100,56.0,100,68.2,73.2,70.2
20160130124500,997.5,504.0,381.15,38.2105,100,56.0,100,68.2,73.2,70.2
20160130130000,997.5,504.0,381.15,38.2105,100,56.0,100,68.2,73.2,70.2
20160130131500,997.5,504.0,381.15,38.2105,100,56.0,100,68.3,73.2,70.2
20160130133000,997.5,504.0,381.15,38.2105,100,56.0,100,68.2,73.2,70.2
20160130134500,997.5,504.0,381.15,38.2105,100,56.0,100,68.2,73.2,70.2
20160130140000,997.5,504.0,381.15,38.2105,100,56.0,100,68.1,73.2,70.2
20160130141500,997.5,504.0,381.15,38.2105,100,56.0,100,68.2,73.2,70.2
20160130143000,997.5,504.0,372.75,37.3684,100,56.0,100,68.2,73.2,70.2
20160130144500,997.5,504.0,381.15,38.2105,100,56.0,100,68.2,73.2,70.2
20160130150000,997.5,504.0,381.15,38.2105,100,56.0,100,68.2,73.2,70.2
20160130151500,997.5,504.0,381.15,38.2105,100,56.0,100,68.2,73.2,70.2
20160130153000,997.5,504.0,381.15,38.2105,100,56.0,100,68.2,73.2,70.2
20160130154500,997.5,504.0,381.15,38.2105,100,56.0,100,68.3,73.2,70.2
20160130160000,997.5,504.0,381.15,38.2105,100,56.0,100,68.3,73.2,70.2
20160130161500,997.5,504.0,381.15,38.2105,100,56.0,100,68.3,73.2,70.2
20160130163000,997.5,504.0,372.75,37.3684,100,56.0,100,68.3,73.2,70.2
20160130164500,997.5,504.0,381.15,38.2105,100,56.0,100,68.3,73.2,70.2
20160130170000,997.5,504.0,381.15,38.2105,100,56.0,100,68.3,73.2,70.2
20160130171500,997.5,504.0,381.15,38.2105,100,56.0,100,68.3,73.2,70.2
20160130173000,997.5,504.0,388.5,38.9474,100,56.0,100,68.3,73.2,70.2
20160130174500,997.5,504.0,381.15,38.2105,100,56.0,100,68.3,73.2,70.2
20160130180000,997.5,504.0,381.15,38.2105,100,55.2,100,68.2,73.2,70.2
20160130181500,997.5,504.0,381.15,38.2105,100,55.2,100,68.2,73.2,70.2
20160130183000,997.5,504.0,381.15,38.2105,100,55.2,100,68.2,73.2,70.2
20160130184500,997.5,504.0,388.5,38.9474,100,55.2,100,68.1,73.2,70.2
20160130190000,997.5,504.0,388.5,38.9474,100,55.2,100,68.1,73.2,70.2
20160130191500,997.5,504.0,388.5,38.9474,100,55.2,100,68.1,73.2,70.2
20160130193000,997.5,504.0,381.15,38.2105,100,55.2,100,68.1,73.2,70.2
20160130194500,997.5,504.0,388.5,38.9474,100,55.2,100,68.2,73.2,70.2
20160130200000,997.5,504.0,388.5,38.9474,100,55.2,100,68.2,73.2,70.2
20160130201500,997.5,504.0,388.5,38.9474,100,55.9,100,68.3,73.2,70.2
20160130203000,997.5,504.0,396.9,39.7895,100,55.9,100,68.3,73.2,70.2
20160130204500,997.5,504.0,388.5,38.9474,100,55.9,100,68.4,73.2,70.2
20160130210000,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160130211500,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160130213000,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160130214500,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160130220000,997.5,504.0,388.5,38.9474,100,55.2,100,68.4,73.2,70.2
20160130221500,997.5,504.0,396.9,39.7895,100,55.2,100,68.5,73.2,70.2
20160130223000,997.5,504.0,396.9,39.7895,100,55.2,100,68.5,73.2,70.2
20160130224500,997.5,504.0,396.9,39.7895,100,55.2,100,68.5,73.2,70.2
20160130230000,997.5,504.0,388.5,38.9474,100,55.2,100,68.6,73.2,70.2
20160130231500,997.5,504.0,396.9,39.7895,100,55.2,100,68.6,73.2,70.2
20160130233000,997.5,504.0,388.5,38.9474,100,55.2,100,68.6,73.2,70.2
20160130234500,997.5,504.0,396.9,39.7895,100,55.2,100,68.6,73.2,70.2
20160131000000,997.5,504.0,404.25,40.5263,100,55.2,100,68.6,73.2,70.2
20160131001500,997.5,504.0,396.9,39.7895,100,55.2,100,68.6,73.2,70.2
20160131003000,997.5,504.0,396.9,39.7895,100,55.2,100,68.6,73.2,70.2
20160131004500,997.5,504.0,396.9,39.7895,100,55.2,100,68.7,73.2,70.2
20160131010000,997.5,504.0,396.9,39.7895,100,55.2,100,68.6,73.2,70.2
20160131011500,997.5,504.0,388.5,38.9474,100,55.2,100,68.6,73.2,70.2
20160131013000,997.5,504.0,396.9,39.7895,100,55.2,100,68.5,73.2,70.2
20160131014500,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160131020000,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160131021500,997.5,504.0,396.9,39.7895,100,55.2,100,68.4,73.2,70.2
20160131023000,997.5,504.0,388.5,38.9474,100,55.2,100,68.4,73.2,70.2
20160131024500,997.5,504.0,388.5,38.9474,100,55.2,100,68.4,73.2,70.2
20160131030000,997.5,504.0,388.5,38.9474,100,55.2,100,68.3,73.2,70.2
20160131031500,997.5,504.0,388.5,38.9474,100,55.2,100,68.3,73.2,70.2
20160131033000,997.5,504.0,396.9,39.7895,100,55.2,100,68.3,73.2,70.2
20160131034500,997.5,504.0,388.5,38.9474,100,55.2,100,68.2,73.2,70.2
20160131040000,997.5,504.0,388.5,38.9474,100,55.2,100,68.2,73.2,70.2
20160131041500,997.5,504.0,388.5,38.9474,100,55.2,100,68.2,73.2,70.2
20160131043000,997.5,504.0,388.5,38.9474,100,55.2,100,68.2,73.2,70.2
20160131044500,997.5,504.0,388.5,38.9474,100,55.2,100,68.2,73.2,70.2
20160131050000,997.5,504.0,388.5,38.9474,100,55.2,100,68.2,73.2,70.2
20160131051500,997.5,504.0,396.9,39.7895,100,55.2,100,68.2,73.2,70.2
20160131053000,997.5,504.0,396.9,39.7895,100,55.2,100,68.1,73.2,70.2
20160131054500,997.5,504.0,388.5,38.9474,100,55.2,100,68.1,73.2,70.2
20160131060000,997.5,504.0,388.5,38.9474,100,55.2,100,68.1,73.2,70.2
20160131061500,997.5,504.0,388.5,38.9474,100,55.2,100,68.1,73.2,70.2
20160131063000,997.5,504.0,388.5,38.9474,100,55.2,100,68.0,73.2,70.2
20160131064500,997.5,504.0,396.9,39.7895,100,55.2,100,68.0,73.2,70.2
20160131070000,997.5,504.0,396.9,39.7895,100,55.2,100,68.1,73.2,70.2
20160131071500,997.5,504.0,388.5,38.9474,100,55.2,100,68.1,73.2,70.2
20160131073000,997.5,504.0,388.5,38.9474,100,55.2,100,68.2,73.2,70.2
20160131074500,997.5,504.0,396.9,39.7895,100,55.2,100,68.2,73.2,70.2
20160131080000,997.5,504.0,388.5,38.9474,100,55.2,100,68.1,73.2,70.2
20160131081500,997.5,504.0,396.9,39.7895,100,55.2,100,68.1,73.2,70.2
20160131083000,997.5,504.0,388.5,38.9474,100,55.2,100,68.1,73.2,70.2
20160131084500,997.5,504.0,396.9,39.7895,100,55.2,100,68.1,73.2,70.2
20160131090000,997.5,504.0,388.5,38.9474,100,55.2,100,68.0,73.2,70.2
20160131091500,997.5,504.0,396.9,39.7895,100,55.2,100,68.1,73.2,70.2
20160131093000,997.5,504.0,388.5,38.9474,100,55.2,100,68.0,73.2,70.2
20160131094500,997.5,504.0,388.5,38.9474,100,55.2,100,68.0,73.2,70.2
20160131100000,997.5,504.0,396.9,39.7895,100,55.2,100,68.1,73.2,70.2
20160131101500,997.5,504.0,388.5,38.9474,100,55.2,100,68.1,73.2,70.2
20160131103000,997.5,504.0,388.5,38.9474,100,55.9,100,68.2,73.2,70.2
20160131104500,997.5,504.0,388.5,38.9474,100,55.9,100,68.2,73.2,70.2
20160131110000,997.5,504.0,388.5,38.9474,100,55.9,100,68.3,73.2,70.2
20160131111500,997.5,504.0,388.5,38.9474,100,57.1,100,68.4,73.2,70.2
20160131113000,997.5,504.0,381.15,38.2105,100,57.1,100,68.6,73.2,70.2
20160131114500,997.5,504.0,381.15,38.2105,100,57.1,100,68.7,73.2,70.2
20160131120000,997.5,504.0,381.15,38.2105,100,57.1,100,68.8,73.2,70.2
20160131121500,997.5,504.0,381.15,38.2105,100,57.9,100,68.9,73.2,70.2
20160131123000,997.5,504.0,381.15,38.2105,100,57.9,100,68.9,73.2,70.2
20160131124500,997.5,504.0,381.15,38.2105,100,57.9,100,69.1,73.2,70.2
20160131130000,997.5,504.0,381.15,38.2105,100,57.9,100,69.1,73.2,70.2
20160131131500,997.5,504.0,372.75,37.3684,100,57.9,100,69.2,73.2,70.2
20160131133000,997.5,504.0,381.15,38.2105,100,57.9,100,69.2,73.2,70.2
20160131134500,997.5,504.0,381.15,38.2105,100,57.9,100,69.2,73.2,70.2
20160131140000,997.5,504.0,372.75,37.3684,100,57.9,100,69.2,73.2,70.2
20160131141500,997.5,504.0,372.75,37.3684,100,57.9,100,69.2,73.2,70.2
20160131143000,997.5,504.0,372.75,37.3684,100,57.9,100,69.2,73.2,70.2
20160131144500,997.5,504.0,381.15,38.2105,100,57.9,100,69.2,73.2,70.2
20160131150000,997.5,504.0,381.15,38.2105,100,57.9,100,69.3,73.2,70.2
20160131151500,997.5,504.0,381.15,38.2105,100,57.9,100,69.3,73.2,70.2
20160131153000,997.5,504.0,381.15,38.2105,100,57.9,100,69.3,73.2,70.2
20160131154500,997.5,504.0,381.15,38.2105,100,57.9,100,69.4,73.2,70.2
20160131160000,997.5,504.0,381.15,38.2105,100,57.9,100,69.4,73.2,70.2
20160131161500,997.5,504.0,381.15,38.2105,100,57.9,100,69.4,73.2,70.2
20160131163000,997.5,504.0,381.15,38.2105,100,57.9,100,69.4,73.2,70.2
20160131164500,997.5,504.0,381.15,38.2105,100,57.9,100,69.4,73.2,70.2
20160131170000,997.5,504.0,381.15,38.2105,100,57.9,100,69.5,73.2,70.2
20160131171500,997.5,504.0,381.15,38.2105,100,57.9,100,69.5,73.2,70.2
20160131173000,997.5,504.0,381.15,38.2105,100,57.9,100,69.5,73.2,70.2
20160131174500,997.5,504.0,381.15,38.2105,100,57.9,100,69.5,73.2,70.2
20160131180000,997.5,504.0,381.15,38.2105,100,57.2,100,69.5,73.2,70.2
20160131181500,997.5,504.0,372.75,37.3684,100,57.2,100,69.4,73.2,70.2
20160131183000,997.5,504.0,372.75,37.3684,100,57.2,100,69.4,73.2,70.2
20160131184500,997.5,504.0,381.15,38.2105,100,57.2,100,69.3,73.2,70.2
20160131190000,997.5,504.0,381.15,38.2105,100,57.2,100,69.2,73.2,70.2
20160131191500,997.5,504.0,372.75,37.3684,100,57.2,100,69.2,73.2,70.2
20160131193000,997.5,504.0,372.75,37.3684,100,56.4,100,69.1,73.2,70.2
20160131194500,997.5,504.0,372.75,37.3684,100,56.4,100,69.1,73.2,70.2
20160131200000,997.5,504.0,381.15,38.2105,100,56.4,100,69.0,73.2,70.2
20160131201500,997.5,504.0,381.15,38.2105,100,56.4,100,68.9,73.2,70.2
20160131203000,997.5,504.0,388.5,38.9474,100,56.4,100,68.8,73.2,70.2
20160131204500,997.5,504.0,388.5,38.9474,100,55.5,100,68.8,73.2,70.2
20160131210000,997.5,504.0,388.5,38.9474,100,55.5,100,68.7,73.2,70.2
20160131211500,997.5,504.0,396.9,39.7895,100,55.5,100,68.6,73.2,70.2
20160131213000,997.5,504.0,396.9,39.7895,100,55.5,100,68.5,73.2,70.2
20160131214500,997.5,504.0,396.9,39.7895,100,55.5,100,68.4,73.2,70.2
20160131220000,997.5,504.0,396.9,39.7895,100,54.7,100,68.3,73.2,70.2
20160131221500,997.5,504.0,404.25,40.5263,100,54.7,100,68.3,73.2,70.2
20160131223000,997.5,504.0,396.9,39.7895,100,54.7,100,68.3,73.2,70.2
20160131224500,997.5,504.0,396.9,39.7895,100,54.7,100,68.2,73.2,70.2
20160131230000,997.5,504.0,404.25,40.5263,100,54.7,100,68.2,73.2,70.2
20160131231500,997.5,504.0,396.9,39.7895,100,54.7,100,68.2,73.2,70.2
20160131233000,997.5,504.0,396.9,39.7895,100,54.7,100,68.2,73.2,70.2
20160131234500,997.5,504.0,396.9,39.7895,100,54.7,100,68.1,73.2,70.2
20160201000000,997.5,504.0,396.9,39.7895,100,54.7,100,68.1,73.2,70.2
20160201001500,997.5,504.0,396.9,39.7895,100,55.3,100,68.1,73.2,70.2
20160201003000,997.5,504.0,404.25,40.5263,100,55.3,100,68.1,73.2,70.2
20160201004500,997.5,504.0,404.25,40.5263,100,55.3,100,68.1,73.2,70.2
20160201010000,997.5,504.0,396.9,39.7895,100,55.3,100,68.1,73.2,70.2
20160201011500,997.5,504.0,396.9,39.7895,100,55.3,100,68.1,73.2,70.2
20160201013000,997.5,504.0,404.25,40.5263,100,55.3,100,68.1,73.2,70.2
20160201014500,997.5,504.0,404.25,40.5263,100,55.3,100,68.0,73.2,70.2
20160201020000,997.5,504.0,396.9,39.7895,100,55.3,100,68.0,73.2,70.2
20160201021500,997.5,504.0,404.25,40.5263,100,55.3,100,67.9,73.2,70.2
20160201023000,997.5,504.0,396.9,39.7895,100,55.3,100,67.9,73.2,70.2
20160201024500,997.5,504.0,404.25,40.5263,100,55.3,100,67.9,73.2,70.2
20160201030000,997.5,504.0,396.9,39.7895,100,55.3,100,67.9,73.2,70.2
20160201031500,997.5,504.0,404.25,40.5263,100,55.3,100,67.9,73.2,70.2
20160201033000,997.5,504.0,404.25,40.5263,100,55.3,100,67.9,73.2,70.2
20160201034500,997.5,504.0,396.9,39.7895,100,55.3,100,67.9,73.2,70.2
20160201040000,997.5,504.0,396.9,39.7895,100,55.3,100,67.9,73.2,70.2
20160201041500,997.5,504.0,404.25,40.5263,100,55.3,100,67.9,73.2,70.2
20160201043000,997.5,504.0,404.25,40.5263,100,55.3,100,67.9,73.2,70.2
20160201044500,997.5,504.0,404.25,40.5263,100,55.3,100,67.9,73.2,70.2
20160201050000,997.5,504.0,396.9,39.7895,100,55.3,100,67.9,73.2,70.2
20160201051500,997.5,504.0,396.9,39.7895,100,55.3,100,67.9,73.2,70.2
20160201053000,997.5,504.0,396.9,39.7895,100,55.3,100,67.9,73.2,70.2
20160201054500,997.5,504.0,396.9,39.7895,100,55.3,100,67.9,73.2,70.2
20160201060000,997.5,504.0,396.9,39.7895,100,55.3,100,67.9,73.2,70.2
20160201061500,997.5,504.0,381.15,38.2105,100,53.1,100,68.0,73.2,70.2
20160201063000,997.5,504.0,372.75,37.3684,100,53.1,100,67.8,73.2,70.2
20160201064500,997.5,504.0,372.75,37.3684,100,53.1,100,67.7,73.2,70.2
20160201070000,997.5,504.0,372.75,37.3684,100,53.9,100,67.7,73.2,70.2
20160201071500,997.5,504.0,381.15,38.2105,100,53.9,100,67.6,73.2,70.2
20160201073000,997.5,504.0,381.15,38.2105,100,53.3,100,67.6,73.2,70.2
20160201074500,997.5,504.0,381.15,38.2105,100,53.3,100,67.6,73.2,70.2
20160201080000,997.5,504.0,381.15,38.2105,100,53.3,100,67.5,73.2,70.2
20160201081500,997.5,504.0,381.15,38.2105,100,53.3,100,67.4,73.2,70.2
20160201083000,997.5,504.0,372.75,37.3684,100,53.3,100,67.5,73.2,70.2
20160201084500,997.5,504.0,381.15,38.2105,100,53.3,100,67.4,73.2,70.2
20160201090000,997.5,504.0,381.15,38.2105,100,53.3,100,67.4,73.2,70.2
20160201091500,997.5,504.0,372.75,37.3684,100,53.3,100,67.4,73.2,70.2
20160201093000,997.5,504.0,372.75,37.3684,100,53.3,100,67.4,73.2,70.2
20160201094500,997.5,504.0,381.15,38.2105,100,53.3,100,67.4,73.2,70.2
20160201100000,997.5,504.0,372.75,37.3684,100,53.3,100,67.5,73.2,70.2
20160201101500,997.5,504.0,381.15,38.2105,100,52.7,100,67.4,73.2,70.2
20160201103000,997.5,504.0,372.75,37.3684,100,52.7,100,67.4,73.2,70.2
20160201104500,997.5,504.0,381.15,38.2105,100,53.5,100,67.5,73.2,70.2
20160201110000,997.5,504.0,381.15,38.2105,100,53.5,100,67.6,73.2,70.2
20160201111500,997.5,504.0,381.15,38.2105,100,53.5,100,67.7,73.2,70.2
20160201113000,997.5,504.0,381.15,38.2105,100,53.5,100,67.8,73.2,70.2
20160201114500,997.5,504.0,364.35,36.5263,100,53.5,100,67.9,73.2,70.2
20160201120000,997.5,504.0,372.75,37.3684,100,53.5,100,67.9,73.2,70.2
20160201121500,997.5,504.0,372.75,37.3684,100,53.5,100,68.0,73.2,70.2
20160201123000,997.5,504.0,381.15,38.2105,100,53.5,100,68.1,73.2,70.2
20160201124500,997.5,504.0,381.15,38.2105,100,53.5,100,68.1,73.2,70.2
20160201130000,997.5,504.0,381.15,38.2105,100,53.5,100,68.1,73.2,70.2
20160201131500,997.5,504.0,388.5,38.9474,100,52.7,100,68.1,73.2,70.2
20160201133000,997.5,504.0,388.5,38.9474,100,52.7,100,68.0,73.2,70.2
20160201134500,997.5,504.0,404.25,40.5263,100,52.7,100,67.9,73.2,70.2
20160201140000,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160201141500,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160201143000,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160201144500,997.5,504.0,388.5,38.9474,100,52.7,100,67.8,73.2,70.2
20160201150000,997.5,504.0,396.9,39.7895,100,52.7,100,67.7,73.2,70.2
20160201151500,997.5,504.0,404.25,40.5263,100,52.7,100,67.7,73.2,70.2
20160201153000,997.5,504.0,396.9,39.7895,100,52.7,100,67.7,73.2,70.2
20160201154500,997.5,504.0,396.9,39.7895,100,52.7,100,67.7,73.2,70.2
20160201160000,997.5,504.0,396.9,39.7895,100,52.7,100,67.7,73.2,70.2
20160201161500,997.5,504.0,396.9,39.7895,100,52.7,100,67.7,73.2,70.2
20160201163000,997.5,504.0,388.5,38.9474,100,52.7,100,67.7,73.2,70.2
20160201164500,997.5,504.0,396.9,39.7895,100,52.7,100,67.8,73.2,70.2
20160201170000,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160201171500,997.5,504.0,396.9,39.7895,100,52.7,100,67.8,73.2,70.2
20160201173000,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160201174500,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160201180000,997.5,504.0,404.25,40.5263,100,52.7,100,67.9,73.2,70.2
20160201181500,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160201183000,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160201184500,997.5,504.0,388.5,38.9474,100,52.7,100,67.9,73.2,70.2
20160201190000,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160201191500,997.5,504.0,404.25,40.5263,100,52.7,100,67.9,73.2,70.2
20160201193000,997.5,504.0,388.5,38.9474,100,52.7,100,67.9,73.2,70.2
20160201194500,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160201200000,997.5,504.0,388.5,38.9474,100,52.7,100,67.9,73.2,70.2
20160201201500,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160201203000,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160201204500,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160201210000,997.5,504.0,404.25,40.5263,100,52.7,100,67.9,73.2,70.2
20160201211500,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160201213000,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160201214500,997.5,504.0,396.9,39.7895,100,52.7,100,67.8,73.2,70.2
20160201220000,997.5,504.0,388.5,38.9474,100,52.7,100,67.8,73.2,70.2
20160201221500,997.5,504.0,372.75,37.3684,100,52.7,100,67.8,73.2,70.2
20160201223000,997.5,504.0,372.75,37.3684,100,52.7,100,67.8,73.2,70.2
20160201224500,997.5,504.0,372.75,37.3684,100,52.7,100,67.8,73.2,70.2
20160201230000,997.5,504.0,381.15,38.2105,100,52.7,100,67.9,73.2,70.2
20160201231500,997.5,504.0,381.15,38.2105,100,52.7,100,67.9,73.2,70.2
20160201233000,997.5,504.0,381.15,38.2105,100,52.7,100,68.0,73.2,70.2
20160201234500,997.5,504.0,381.15,38.2105,100,52.7,100,68.0,73.2,70.2
20160202000000,997.5,504.0,381.15,38.2105,100,52.7,100,68.0,73.2,70.2
20160202001500,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160202003000,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160202004500,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160202010000,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160202011500,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160202013000,997.5,504.0,388.5,38.9474,100,52.7,100,68.0,73.2,70.2
20160202014500,997.5,504.0,381.15,38.2105,100,52.7,100,67.9,73.2,70.2
20160202020000,997.5,504.0,388.5,38.9474,100,52.7,100,67.9,73.2,70.2
20160202021500,997.5,504.0,388.5,38.9474,100,52.7,100,67.9,73.2,70.2
20160202023000,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160202024500,997.5,504.0,381.15,38.2105,100,52.7,100,67.9,73.2,70.2
20160202030000,997.5,504.0,396.9,39.7895,100,52.7,100,67.9,73.2,70.2
20160202031500,997.5,504.0,396.9,39.7895,100,53.4,100,67.9,73.2,70.2
20160202033000,997.5,504.0,404.25,40.5263,100,53.4,100,67.9,73.2,70.2
20160202034500,997.5,504.0,396.9,39.7895,100,53.4,100,68.0,73.2,70.2
20160202040000,997.5,504.0,396.9,39.7895,100,53.4,100,67.9,73.2,70.2
20160202041500,997.5,504.0,396.9,39.7895,100,53.4,100,68.0,73.2,70.2
20160202043000,997.5,504.0,388.5,38.9474,100,53.4,100,68.0,73.2,70.2
20160202044500,997.5,504.0,388.5,38.9474,100,53.4,100,68.1,73.2,70.2
20160202050000,997.5,504.0,396.9,39.7895,100,53.4,100,68.1,73.2,70.2
20160202051500,997.5,504.0,396.9,39.7895,100,53.4,100,68.1,73.2,70.2
20160202053000,997.5,504.0,388.5,38.9474,100,53.4,100,68.1,73.2,70.2
20160202054500,997.5,504.0,396.9,39.7895,100,53.4,100,68.1,73.2,70.2
20160202060000,997.5,504.0,396.9,39.7895,100,53.4,100,68.0,73.2,70.2
20160202061500,997.5,504.0,372.75,37.3684,100,53.4,100,68.0,73.2,70.2
20160202063000,997.5,504.0,372.75,37.3684,100,53.4,100,67.9,73.2,70.2
20160202064500,997.5,504.0,372.75,37.3684,100,53.4,100,67.9,73.2,70.2
20160202070000,997.5,504.0,372.75,37.3684,100,53.4,100,67.8,73.2,70.2
20160202071500,997.5,504.0,364.35,36.5263,100,53.4,100,67.8,73.2,70.2
20160202073000,997.5,504.0,372.75,37.3684,100,53.4,100,67.7,73.2,70.2
20160202074500,997.5,504.0,364.35,36.5263,100,53.4,100,67.7,73.2,70.2
20160202080000,997.5,504.0,372.75,37.3684,100,53.4,100,67.7,73.2,70.2
20160202081500,997.5,504.0,364.35,36.5263,100,53.4,100,67.7,73.2,70.2
20160202083000,997.5,504.0,381.15,38.2105,100,53.4,100,67.6,73.2,70.2
20160202084500,997.5,504.0,372.75,37.3684,100,53.4,100,67.6,73.2,70.2
20160202090000,997.5,504.0,381.15,38.2105,100,53.4,100,67.6,73.2,70.2
20160202091500,997.5,504.0,388.5,38.9474,100,55.2,100,67.5,73.2,70.2
20160202093000,997.5,504.0,388.5,38.9474,100,52.8,100,67.6,73.2,70.2
20160202094500,997.5,504.0,381.15,38.2105,100,52.8,100,67.5,73.2,70.2
20160202100000,997.5,504.0,381.15,38.2105,100,53.5,100,67.6,73.2,70.2
20160202101500,997.5,504.0,388.5,38.9474,100,53.5,100,67.6,73.2,70.2
20160202103000,997.5,504.0,388.5,38.9474,100,53.5,100,67.6,73.2,70.2
20160202104500,997.5,504.0,396.9,39.7895,100,52.8,100,67.5,73.2,70.2
20160202110000,997.5,504.0,388.5,38.9474,100,52.8,100,67.4,73.2,70.2
20160202111500,997.5,504.0,388.5,38.9474,100,52.8,100,67.4,73.2,70.2
20160202113000,997.5,504.0,388.5,38.9474,100,52.8,100,67.3,73.2,70.2
20160202114500,997.5,504.0,388.5,38.9474,100,52.8,100,67.3,73.2,70.2
20160202120000,997.5,504.0,388.5,38.9474,100,52.8,100,67.3,73.2,70.2
20160202121500,997.5,504.0,388.5,38.9474,100,52.8,100,67.2,73.2,70.2
20160202123000,997.5,504.0,388.5,38.9474,100,52.8,100,67.2,73.2,70.2
20160202124500,997.5,504.0,381.15,38.2105,100,52.8,100,67.1,73.2,70.2
20160202130000,997.5,504.0,381.15,38.2105,100,52.8,100,67.1,73.2,70.2
20160202131500,997.5,504.0,388.5,38.9474,100,52.8,100,67.1,73.2,70.2
20160202133000,997.5,504.0,388.5,38.9474,100,52.8,100,67.1,73.2,70.2
20160202134500,997.5,504.0,396.9,39.7895,100,52.8,100,67.1,73.2,70.2
20160202140000,997.5,504.0,396.9,39.7895,100,52.8,100,67.2,73.2,70.2
20160202141500,997.5,504.0,396.9,39.7895,100,52.8,100,67.2,73.2,70.2
20160202143000,997.5,504.0,396.9,39.7895,100,52.8,100,67.2,73.2,70.2
20160202144500,997.5,504.0,396.9,39.7895,100,52.8,100,67.2,73.2,70.2
20160202150000,997.5,504.0,396.9,39.7895,100,52.8,100,67.2,73.2,70.2
20160202151500,997.5,504.0,396.9,39.7895,100,52.8,100,67.2,73.2,70.2
20160202153000,997.5,504.0,396.9,39.7895,100,52.8,100,67.2,73.2,70.2
20160202154500,997.5,504.0,396.9,39.7895,100,52.8,100,67.2,73.2,70.2
20160202160000,997.5,504.0,388.5,38.9474,100,52.8,100,67.1,73.2,70.2
20160202161500,997.5,504.0,396.9,39.7895,100,52.8,100,67.2,73.2,70.2
20160202163000,997.5,504.0,396.9,39.7895,100,52.8,100,67.2,73.2,70.2
20160202164500,997.5,504.0,404.25,40.5263,100,52.8,100,67.1,73.2,70.2
20160202170000,997.5,504.0,396.9,39.7895,100,53.5,100,67.1,73.2,70.2
20160202171500,997.5,504.0,404.25,40.5263,100,53.5,100,67.2,73.2,70.2
20160202173000,997.5,504.0,396.9,39.7895,100,53.5,100,67.2,73.2,70.2
20160202174500,997.5,504.0,396.9,39.7895,100,53.5,100,67.2,73.2,70.2
20160202180000,997.5,504.0,396.9,39.7895,100,53.5,100,67.2,73.2,70.2
20160202181500,997.5,504.0,388.5,38.9474,100,53.5,100,67.2,73.2,70.2
20160202183000,997.5,504.0,396.9,39.7895,100,53.5,100,67.2,73.2,70.2
20160202184500,997.5,504.0,396.9,39.7895,100,53.5,100,67.2,73.2,70.2
20160202190000,997.5,504.0,388.5,38.9474,100,53.5,100,67.2,73.2,70.2
20160202191500,997.5,504.0,388.5,38.9474,100,53.5,100,67.2,73.2,70.2
20160202193000,997.5,504.0,396.9,39.7895,100,53.5,100,67.2,73.2,70.2
20160202194500,997.5,504.0,388.5,38.9474,100,52.7,100,67.2,73.2,70.2
20160202200000,997.5,504.0,396.9,39.7895,100,52.7,100,67.2,73.2,70.2
20160202201500,997.5,504.0,396.9,39.7895,100,52.7,100,67.2,73.2,70.2
20160202203000,997.5,504.0,396.9,39.7895,100,52.7,100,67.1,73.2,70.2
20160202204500,997.5,504.0,388.5,38.9474,100,52.7,100,67.1,73.2,70.2
20160202210000,997.5,504.0,388.5,38.9474,100,52.7,100,67.1,73.2,70.2
20160202211500,997.5,504.0,396.9,39.7895,100,52.7,100,67.1,73.2,70.2
20160202213000,997.5,504.0,388.5,38.9474,100,52.7,100,67.0,73.2,70.2
20160202214500,997.5,504.0,396.9,39.7895,100,52.7,100,67.0,73.2,70.2
20160202220000,997.5,504.0,396.9,39.7895,100,52.7,100,66.9,73.2,70.2
20160202221500,997.5,504.0,396.9,39.7895,100,52.7,100,66.9,73.2,70.2
20160202223000,997.5,504.0,396.9,39.7895,100,52.7,100,66.9,73.2,70.2
20160202224500,997.5,504.0,396.9,39.7895,100,53.4,100,67.0,73.2,70.2
20160202230000,997.5,504.0,404.25,40.5263,100,53.4,100,67.0,73.2,70.2
20160202231500,997.5,504.0,396.9,39.7895,100,53.4,100,67.0,73.2,70.2
20160202233000,997.5,504.0,396.9,39.7895,100,53.4,100,67.0,73.2,70.2
20160202234500,997.5,504.0,404.25,40.5263,100,53.4,100,67.0,73.2,70.2
20160203000000,997.5,504.0,396.9,39.7895,100,53.4,100,67.0,73.2,70.2
20160203001500,997.5,504.0,404.25,40.5263,100,53.4,100,67.0,73.2,70.2
20160203003000,997.5,504.0,404.25,40.5263,100,53.4,100,66.9,73.2,70.2
20160203004500,997.5,504.0,404.25,40.5263,100,52.7,100,66.9,73.2,70.2
20160203010000,997.5,504.0,396.9,39.7895,100,52.7,100,66.9,73.2,70.2
20160203011500,997.5,504.0,381.15,38.2105,100,52.7,100,66.8,73.2,70.2
20160203013000,997.5,504.0,381.15,38.2105,100,53.5,100,66.6,73.2,70.2
20160203014500,997.5,504.0,381.15,38.2105,100,53.5,100,66.6,73.2,70.2
20160203020000,997.5,504.0,381.15,38.2105,100,53.5,100,66.6,73.2,70.2
20160203021500,997.5,504.0,388.5,38.9474,100,53.5,100,66.6,73.2,70.2
20160203023000,997.5,504.0,388.5,38.9474,100,53.5,100,66.6,73.2,70.2
20160203024500,997.5,504.0,388.5,38.9474,100,53.5,100,66.7,73.2,70.2
20160203030000,997.5,504.0,388.5,38.9474,100,53.5,100,66.7,73.2,70.2
20160203031500,997.5,504.0,388.5,38.9474,100,53.5,100,66.8,73.2,70.2
20160203033000,997.5,504.0,381.15,38.2105,100,53.5,100,66.8,73.2,70.2
20160203034500,997.5,504.0,388.5,38.9474,100,53.5,100,66.8,73.2,70.2
20160203040000,997.5,504.0,381.15,38.2105,100,53.5,100,66.8,73.2,70.2
20160203041500,997.5,504.0,388.5,38.9474,100,53.5,100,66.8,73.2,70.2
20160203043000,997.5,504.0,388.5,38.9474,100,53.5,100,66.8,73.2,70.2
20160203044500,997.5,504.0,388.5,38.9474,100,53.5,100,66.8,73.2,70.2
20160203050000,997.5,504.0,388.5,38.9474,100,53.5,100,66.8,73.2,70.2
20160203051500,997.5,504.0,388.5,38.9474,100,53.5,100,66.9,73.2,70.2
20160203053000,997.5,504.0,388.5,38.9474,100,53.5,100,66.8,73.2,70.2
20160203054500,997.5,504.0,388.5,38.9474,100,53.5,100,66.9,73.2,70.2
20160203060000,997.5,504.0,381.15,38.2105,100,53.5,100,66.9,73.2,70.2
20160203061500,997.5,504.0,381.15,38.2105,100,53.5,100,66.9,73.2,70.2
20160203063000,997.5,504.0,381.15,38.2105,100,53.5,100,66.8,73.2,70.2
20160203064500,997.5,504.0,388.5,38.9474,100,53.5,100,66.8,73.2,70.2
20160203070000,997.5,504.0,381.15,38.2105,100,53.5,100,66.7,73.2,70.2
20160203071500,997.5,504.0,381.15,38.2105,100,53.5,100,66.7,73.2,70.2
20160203073000,997.5,504.0,381.15,38.2105,100,53.5,100,66.6,73.2,70.2
20160203074500,997.5,504.0,381.15,38.2105,100,53.5,100,66.7,73.2,70.2
20160203080000,997.5,504.0,388.5,38.9474,100,52.7,100,66.7,73.2,70.2
20160203081500,997.5,504.0,388.5,38.9474,100,53.5,100,66.7,73.2,70.2
20160203083000,997.5,504.0,404.25,40.5263,100,53.5,100,66.7,73.2,70.2
20160203084500,997.5,504.0,404.25,40.5263,100,52.7,100,66.7,73.2,70.2
20160203090000,997.5,504.0,404.25,40.5263,100,53.5,100,66.6,73.2,70.2
20160203091500,997.5,504.0,404.25,40.5263,100,53.5,100,66.6,73.2,70.2
20160203093000,997.5,504.0,404.25,40.5263,100,53.5,100,66.6,73.2,70.2
20160203094500,997.5,504.0,404.25,40.5263,100,53.5,100,66.6,73.2,70.2
20160203100000,997.5,504.0,404.25,40.5263,100,53.5,100,66.6,73.2,70.2
20160203101500,997.5,504.0,404.25,40.5263,100,53.5,100,66.6,73.2,70.2
20160203103000,997.5,504.0,404.25,40.5263,100,53.5,100,66.6,73.2,70.2
20160203104500,997.5,504.0,404.25,40.5263,100,53.5,100,66.7,73.2,70.2
20160203110000,997.5,504.0,411.6,41.2632,100,53.5,100,66.7,73.2,70.2
20160203111500,997.5,504.0,404.25,40.5263,100,53.5,100,66.7,73.2,70.2
20160203113000,997.5,504.0,396.9,39.7895,100,53.5,100,66.6,73.2,70.2
20160203114500,997.5,504.0,396.9,39.7895,100,53.5,100,66.5,73.2,70.2
20160203120000,997.5,504.0,396.9,39.7895,100,53.5,100,66.4,73.2,70.2
20160203121500,997.5,504.0,404.25,40.5263,100,53.5,100,66.4,73.2,70.2
20160203123000,997.5,504.0,404.25,40.5263,100,54.3,100,66.3,73.2,70.2
20160203124500,997.5,504.0,404.25,40.5263,100,53.5,100,66.3,73.2,70.2
20160203130000,997.5,504.0,396.9,39.7895,100,53.5,100,66.3,73.2,70.2
20160203131500,997.5,504.0,404.25,40.5263,100,54.1,100,66.3,73.2,70.2
20160203133000,997.5,504.0,404.25,40.5263,100,54.1,100,66.2,73.2,70.2
20160203134500,997.5,504.0,404.25,40.5263,100,53.1,100,66.2,73.2,70.2
20160203140000,997.5,504.0,396.9,39.7895,100,54.3,100,66.2,73.2,70.2
20160203141500,997.5,504.0,404.25,40.5263,100,53.4,100,66.3,73.2,70.2
20160203143000,997.5,504.0,404.25,40.5263,100,53.4,100,66.2,73.2,70.2
20160203144500,997.5,504.0,404.25,40.5263,100,53.4,100,66.2,73.2,70.2
20160203150000,997.5,504.0,404.25,40.5263,100,53.4,100,66.2,73.2,70.2
20160203151500,997.5,504.0,388.5,38.9474,100,53.4,100,66.2,73.2,70.2
20160203153000,997.5,504.0,404.25,40.5263,100,53.4,100,66.2,73.2,70.2
20160203154500,997.5,504.0,396.9,39.7895,100,54.0,100,66.2,73.2,70.2
20160203160000,997.5,504.0,404.25,40.5263,100,53.2,100,66.2,73.2,70.2
20160203161500,997.5,504.0,404.25,40.5263,100,53.2,100,66.2,73.2,70.2
20160203163000,997.5,504.0,404.25,40.5263,100,53.9,100,66.2,73.2,70.2
20160203164500,997.5,504.0,404.25,40.5263,100,52.9,100,66.2,73.2,70.2
20160203170000,997.5,504.0,411.6,41.2632,100,53.5,100,66.1,73.2,70.2
20160203171500,997.5,504.0,396.9,39.7895,100,54.3,100,66.1,73.2,70.2
20160203173000,997.5,504.0,396.9,39.7895,100,54.3,100,66.1,73.2,70.2
20160203174500,997.5,504.0,404.25,40.5263,100,53.5,100,66.1,73.2,70.2
20160203180000,997.5,504.0,404.25,40.5263,100,53.5,100,66.1,73.2,70.2
20160203181500,997.5,504.0,396.9,39.7895,100,53.5,100,66.1,73.2,70.2
20160203183000,997.5,504.0,404.25,40.5263,100,54.3,100,66.1,73.2,70.2
20160203184500,997.5,504.0,404.25,40.5263,100,53.1,100,66.1,73.2,70.2
20160203190000,997.5,504.0,404.25,40.5263,100,54.3,100,66.1,73.2,70.2
20160203191500,997.5,504.0,396.9,39.7895,100,53.5,100,66.1,73.2,70.2
20160203193000,997.5,504.0,396.9,39.7895,100,54.3,100,66.2,73.2,70.2
20160203194500,997.5,504.0,396.9,39.7895,100,54.3,100,66.2,73.2,70.2
20160203200000,997.5,504.0,404.25,40.5263,100,54.3,100,66.2,73.2,70.2
20160203201500,997.5,504.0,404.25,40.5263,100,53.1,100,66.2,73.2,70.2
20160203203000,997.5,504.0,404.25,40.5263,100,53.1,100,66.2,73.2,70.2
20160203204500,997.5,504.0,411.6,41.2632,100,53.1,100,66.2,73.2,70.2
20160203210000,997.5,504.0,404.25,40.5263,100,53.1,100,66.3,73.2,70.2
20160203211500,997.5,504.0,404.25,40.5263,100,53.1,100,66.3,73.2,70.2
20160203213000,997.5,504.0,396.9,39.7895,100,53.1,100,66.4,73.2,70.2
20160203214500,997.5,504.0,396.9,39.7895,100,53.9,100,66.4,73.2,70.2
20160203220000,997.5,504.0,404.25,40.5263,100,53.9,100,66.4,73.2,70.2
20160203221500,997.5,504.0,404.25,40.5263,100,53.9,100,66.4,73.2,70.2
20160203223000,997.5,504.0,404.25,40.5263,100,53.9,100,66.4,73.2,70.2
20160203224500,997.5,504.0,404.25,40.5263,100,53.9,100,66.3,73.2,70.2
20160203230000,997.5,504.0,396.9,39.7895,100,53.9,100,66.3,73.2,70.2
20160203231500,997.5,504.0,396.9,39.7895,100,53.9,100,66.3,73.2,70.2
20160203233000,997.5,504.0,411.6,41.2632,100,53.2,100,66.2,73.2,70.2
20160203234500,997.5,504.0,404.25,40.5263,100,53.2,100,66.2,73.2,70.2
20160204000000,997.5,504.0,404.25,40.5263,100,53.2,100,66.2,73.2,70.2
20160204001500,997.5,504.0,404.25,40.5263,100,53.2,100,66.1,73.2,70.2
20160204003000,997.5,504.0,404.25,40.5263,100,54.3,100,66.0,73.2,70.2
20160204004500,997.5,504.0,404.25,40.5263,100,54.3,100,66.0,73.2,70.2
20160204010000,997.5,504.0,404.25,40.5263,100,55.2,100,66.0,73.2,70.2
20160204011500,997.5,504.0,396.9,39.7895,100,54.3,100,66.0,73.2,70.2
20160204013000,997.5,504.0,404.25,40.5263,100,55.2,100,66.0,73.2,70.2
20160204014500,997.5,504.0,404.25,40.5263,100,55.2,100,66.1,73.2,70.2
20160204020000,997.5,504.0,404.25,40.5263,100,55.2,100,66.2,73.2,70.2
20160204021500,997.5,504.0,396.9,39.7895,100,55.2,100,66.2,73.2,70.2
20160204023000,997.5,504.0,404.25,40.5263,100,55.2,100,66.3,73.2,70.2
20160204024500,997.5,504.0,411.6,41.2632,100,55.2,100,66.4,73.2,70.2
20160204030000,997.5,504.0,404.25,40.5263,100,55.2,100,66.4,73.2,70.2
20160204031500,997.5,504.0,404.25,40.5263,100,55.2,100,66.4,73.2,70.2
20160204033000,997.5,504.0,396.9,39.7895,100,54.3,100,66.4,73.2,70.2
20160204034500,997.5,504.0,404.25,40.5263,100,54.3,100,66.3,73.2,70.2
20160204040000,997.5,504.0,404.25,40.5263,100,54.3,100,66.2,73.2,70.2
20160204041500,997.5,504.0,404.25,40.5263,100,55.1,100,66.1,73.2,70.2
20160204043000,997.5,504.0,396.9,39.7895,100,55.1,100,66.1,73.2,70.2
20160204044500,997.5,504.0,404.25,40.5263,100,55.1,100,66.1,73.2,70.2
20160204050000,997.5,504.0,396.9,39.7895,100,55.1,100,66.1,73.2,70.2
20160204051500,997.5,504.0,404.25,40.5263,100,55.1,100,66.1,73.2,70.2
20160204053000,997.5,504.0,404.25,40.5263,100,55.1,100,66.1,73.2,70.2
20160204054500,997.5,504.0,404.25,40.5263,100,55.1,100,66.2,73.2,70.2
20160204060000,997.5,504.0,404.25,40.5263,100,55.1,100,66.4,73.2,70.2
20160204061500,997.5,504.0,404.25,40.5263,100,55.1,100,66.5,73.2,70.2
20160204063000,997.5,504.0,404.25,40.5263,100,55.1,100,66.6,73.2,70.2
20160204064500,997.5,504.0,404.25,40.5263,100,53.5,100,66.6,73.2,70.2
20160204070000,997.5,504.0,381.15,38.2105,100,54.7,100,66.6,73.2,70.2
20160204071500,997.5,504.0,381.15,38.2105,100,54.7,100,66.5,73.2,70.2
20160204073000,997.5,504.0,381.15,38.2105,100,55.5,100,66.4,73.2,70.2
20160204074500,997.5,504.0,381.15,38.2105,100,55.5,100,66.6,73.2,70.2
20160204080000,997.5,504.0,388.5,38.9474,100,55.5,100,66.6,73.2,70.2
20160204081500,997.5,504.0,388.5,38.9474,100,55.5,100,66.7,73.2,70.2
20160204083000,997.5,504.0,381.15,38.2105,100,54.7,100,66.8,73.2,70.2
20160204084500,997.5,504.0,381.15,38.2105,100,53.9,100,66.8,73.2,70.2
20160204090000,997.5,504.0,372.75,37.3684,100,53.9,100,66.7,73.2,70.2
20160204091500,997.5,504.0,388.5,38.9474,100,53.9,100,66.6,73.2,70.2
20160204093000,997.5,504.0,381.15,38.2105,100,53.9,100,66.4,73.2,70.2
20160204094500,997.5,504.0,381.15,38.2105,100,53.9,100,66.2,73.2,70.2
20160204100000,997.5,504.0,381.15,38.2105,100,53.9,100,66.1,73.2,70.2
20160204101500,997.5,504.0,388.5,38.9474,100,53.9,100,66.0,73.2,70.2
20160204103000,997.5,504.0,381.15,38.2105,100,53.9,100,65.9,73.2,70.2
20160204104500,997.5,504.0,381.15,38.2105,100,53.9,100,65.8,73.2,70.2
20160204110000,997.5,504.0,404.25,40.5263,100,53.9,100,65.9,73.2,70.2
20160204111500,997.5,504.0,388.5,38.9474,100,53.9,100,65.8,73.2,70.2
20160204113000,997.5,504.0,396.9,39.7895,100,53.9,100,66.0,73.2,70.2
20160204114500,997.5,504.0,396.9,39.7895,100,54.7,100,66.1,73.2,70.2
20160204120000,997.5,504.0,396.9,39.7895,100,53.9,100,66.1,73.2,70.2
20160204121500,997.5,504.0,388.5,38.9474,100,53.9,100,66.1,73.2,70.2
20160204123000,997.5,504.0,388.5,38.9474,100,53.9,100,66.0,73.2,70.2
20160204124500,997.5,504.0,388.5,38.9474,100,53.9,100,66.0,73.2,70.2
20160204130000,997.5,504.0,396.9,39.7895,100,53.9,100,66.0,73.2,70.2
20160204131500,997.5,504.0,396.9,39.7895,100,54.7,100,66.0,73.2,70.2
20160204133000,997.5,504.0,404.25,40.5263,100,54.7,100,66.1,73.2,70.2
20160204134500,997.5,504.0,404.25,40.5263,100,54.7,100,66.3,73.2,70.2
20160204140000,997.5,504.0,396.9,39.7895,100,54.7,100,66.4,73.2,70.2
20160204141500,997.5,504.0,388.5,38.9474,100,54.7,100,66.6,73.2,70.2
20160204143000,997.5,504.0,396.9,39.7895,100,54.7,100,66.7,73.2,70.2
20160204144500,997.5,504.0,396.9,39.7895,100,54.7,100,66.8,73.2,70.2
20160204150000,997.5,504.0,404.25,40.5263,100,54.7,100,66.9,73.2,70.2
20160204151500,997.5,504.0,388.5,38.9474,100,54.7,100,67.0,73.2,70.2
20160204153000,997.5,504.0,396.9,39.7895,100,54.7,100,67.1,73.2,70.2
20160204154500,997.5,504.0,404.25,40.5263,100,54.7,100,67.1,73.2,70.2
20160204160000,997.5,504.0,388.5,38.9474,100,53.9,100,67.1,73.2,70.2
20160204161500,997.5,504.0,404.25,40.5263,100,53.9,100,67.1,73.2,70.2
20160204163000,997.5,504.0,396.9,39.7895,100,53.9,100,67.1,73.2,70.2
20160204164500,997.5,504.0,396.9,39.7895,100,53.9,100,67.1,73.2,70.2
20160204170000,997.5,504.0,396.9,39.7895,100,54.5,100,67.0,73.2,70.2
20160204171500,997.5,504.0,396.9,39.7895,100,54.5,100,67.0,73.2,70.2
20160204173000,997.5,504.0,396.9,39.7895,100,54.5,100,67.1,73.2,70.2
20160204174500,997.5,504.0,396.9,39.7895,100,55.2,100,67.1,73.2,70.2
20160204180000,997.5,504.0,388.5,38.9474,100,55.2,100,67.2,73.2,70.2
20160204181500,997.5,504.0,404.25,40.5263,100,55.2,100,67.2,73.2,70.2
20160204183000,997.5,504.0,396.9,39.7895,100,55.2,100,67.2,73.2,70.2
20160204184500,997.5,504.0,396.9,39.7895,100,55.2,100,67.3,73.2,70.2
20160204190000,997.5,504.0,404.25,40.5263,100,55.2,100,67.3,73.2,70.2
20160204191500,997.5,504.0,396.9,39.7895,100,55.2,100,67.4,73.2,70.2
20160204193000,997.5,504.0,396.9,39.7895,100,54.3,100,67.4,73.2,70.2
20160204194500,997.5,504.0,404.25,40.5263,100,54.3,100,67.4,73.2,70.2
20160204200000,997.5,504.0,404.25,40.5263,100,55.5,100,67.4,73.2,70.2
20160204201500,997.5,504.0,388.5,38.9474,100,55.5,100,67.4,73.2,70.2
20160204203000,997.5,504.0,396.9,39.7895,100,54.7,100,67.4,73.2,70.2
20160204204500,997.5,504.0,396.9,39.7895,100,54.7,100,67.4,73.2,70.2
20160204210000,997.5,504.0,396.9,39.7895,100,54.7,100,67.4,73.2,70.2
20160204211500,997.5,504.0,396.9,39.7895,100,55.8,100,67.3,73.2,70.2
20160204213000,997.5,504.0,404.25,40.5263,100,55.1,100,67.3,73.2,70.2
20160204214500,997.5,504.0,396.9,39.7895,100,55.1,100,67.2,73.2,70.2
20160204220000,997.5,504.0,404.25,40.5263,100,55.1,100,67.1,73.2,70.2
20160204221500,997.5,504.0,404.25,40.5263,100,55.1,100,67.1,73.2,70.2
20160204223000,997.5,504.0,396.9,39.7895,100,55.1,100,66.9,73.2,70.2
20160204224500,997.5,504.0,404.25,40.5263,100,55.1,100,66.9,73.2,70.2
20160204230000,997.5,504.0,396.9,39.7895,100,55.1,100,66.8,73.2,70.2
20160204231500,997.5,504.0,404.25,40.5263,100,55.1,100,66.7,73.2,70.2
20160204233000,997.5,504.0,396.9,39.7895,100,55.1,100,66.7,73.2,70.2
20160204234500,997.5,504.0,404.25,40.5263,100,55.1,100,66.7,73.2,70.2
20160205000000,997.5,504.0,404.25,40.5263,100,55.1,100,66.6,73.2,70.2
20160205001500,997.5,504.0,404.25,40.5263,100,55.8,100,66.6,73.2,70.2
20160205003000,997.5,504.0,404.25,40.5263,100,55.8,100,66.5,73.2,70.2
20160205004500,997.5,504.0,404.25,40.5263,100,55.8,100,66.5,73.2,70.2
20160205010000,997.5,504.0,396.9,39.7895,100,55.8,100,66.5,73.2,70.2
20160205011500,997.5,504.0,396.9,39.7895,100,55.8,100,66.4,73.2,70.2
20160205013000,997.5,504.0,404.25,40.5263,100,55.8,100,66.4,73.2,70.2
20160205014500,997.5,504.0,396.9,39.7895,100,55.8,100,66.4,73.2,70.2
20160205020000,997.5,504.0,404.25,40.5263,100,55.2,100,66.3,73.2,70.2
20160205021500,997.5,504.0,404.25,40.5263,100,55.2,100,66.3,73.2,70.2
20160205023000,997.5,504.0,404.25,40.5263,100,55.2,100,66.2,73.2,70.2
20160205024500,997.5,504.0,404.25,40.5263,100,55.2,100,66.2,73.2,70.2
20160205030000,997.5,504.0,404.25,40.5263,100,54.3,100,66.2,73.2,70.2
20160205031500,997.5,504.0,411.6,41.2632,100,54.3,100,66.2,73.2,70.2
20160205033000,997.5,504.0,404.25,40.5263,100,53.1,100,66.1,73.2,70.2
20160205034500,997.5,504.0,404.25,40.5263,100,54.0,100,65.9,73.2,70.2
20160205040000,997.5,504.0,411.6,41.2632,100,54.0,100,65.7,73.2,70.2
20160205041500,997.5,504.0,404.25,40.5263,100,53.0,100,65.6,73.2,70.2
20160205043000,997.5,504.0,411.6,41.2632,100,53.0,100,65.5,73.2,70.2
20160205044500,997.5,504.0,404.25,40.5263,100,54.3,100,65.5,73.2,70.2
20160205050000,997.5,504.0,404.25,40.5263,100,54.3,100,65.4,73.2,70.2
20160205051500,997.5,504.0,404.25,40.5263,100,54.3,100,65.4,73.2,70.2
20160205053000,997.5,504.0,404.25,40.5263,100,54.3,100,65.5,73.2,70.2
20160205054500,997.5,504.0,411.6,41.2632,100,54.3,100,65.4,73.2,70.2
20160205060000,997.5,504.0,388.5,38.9474,100,54.3,100,65.3,73.2,70.2
20160205061500,997.5,504.0,388.5,38.9474,100,53.5,100,65.3,73.2,70.2
20160205063000,997.5,504.0,388.5,38.9474,100,53.5,100,65.2,73.2,70.2
20160205064500,997.5,504.0,388.5,38.9474,100,53.5,100,65.1,73.2,70.2
20160205070000,997.5,504.0,388.5,38.9474,100,54.7,100,65.0,73.2,70.2
20160205071500,997.5,504.0,388.5,38.9474,100,54.7,100,64.9,73.2,70.2
20160205073000,997.5,504.0,381.15,38.2105,100,54.7,100,65.0,73.2,70.2
20160205074500,997.5,504.0,388.5,38.9474,100,56.0,100,65.0,73.2,70.2
20160205080000,997.5,504.0,388.5,38.9474,100,56.0,100,65.1,73.2,70.2
20160205081500,997.5,504.0,388.5,38.9474,100,56.0,100,65.1,73.2,70.2
20160205083000,997.5,504.0,381.15,38.2105,100,54.7,100,65.1,73.2,70.2
20160205084500,997.5,504.0,388.5,38.9474,100,54.7,100,65.2,73.2,70.2
20160205090000,997.5,504.0,388.5,38.9474,100,55.5,100,65.2,73.2,70.2
20160205091500,997.5,504.0,381.15,38.2105,100,54.7,100,65.3,73.2,70.2
20160205093000,997.5,504.0,381.15,38.2105,100,55.5,100,65.4,73.2,70.2
20160205094500,997.5,504.0,388.5,38.9474,100,54.7,100,65.5,73.2,70.2
20160205100000,997.5,504.0,388.5,38.9474,100,54.7,100,65.5,73.2,70.2
20160205101500,997.5,504.0,381.15,38.2105,100,54.7,100,65.6,73.2,70.2
20160205103000,997.5,504.0,381.15,38.2105,100,54.7,100,65.6,73.2,70.2
20160205104500,997.5,504.0,381.15,38.2105,100,54.7,100,65.7,73.2,70.2
20160205110000,997.5,504.0,388.5,38.9474,100,54.7,100,65.7,73.2,70.2
20160205111500,997.5,504.0,381.15,38.2105,100,54.7,100,65.7,73.2,70.2
20160205113000,997.5,504.0,381.15,38.2105,100,54.7,100,65.7,73.2,70.2
20160205114500,997.5,504.0,388.5,38.9474,100,54.7,100,65.6,73.2,70.2
20160205120000,997.5,504.0,388.5,38.9474,100,54.7,100,65.7,73.2,70.2
20160205121500,997.5,504.0,388.5,38.9474,100,54.7,100,65.7,73.2,70.2
20160205123000,997.5,504.0,381.15,38.2105,100,54.7,100,65.7,73.2,70.2
20160205124500,997.5,504.0,381.15,38.2105,100,54.7,100,65.8,73.2,70.2
20160205130000,997.5,504.0,388.5,38.9474,100,54.7,100,65.9,73.2,70.2
20160205131500,997.5,504.0,381.15,38.2105,100,54.7,100,66.0,73.2,70.2
20160205133000,997.5,504.0,381.15,38.2105,100,54.7,100,66.0,73.2,70.2
20160205134500,997.5,504.0,381.15,38.2105,100,55.5,100,66.1,73.2,70.2
20160205140000,997.5,504.0,396.9,39.7895,100,54.3,100,66.2,73.2,70.2
20160205141500,997.5,504.0,388.5,38.9474,100,54.3,100,66.2,73.2,70.2
20160205143000,997.5,504.0,388.5,38.9474,100,55.4,100,66.3,73.2,70.2
20160205144500,997.5,504.0,388.5,38.9474,100,54.3,100,66.4,73.2,70.2
20160205150000,997.5,504.0,396.9,39.7895,100,54.3,100,66.6,73.2,70.2
20160205151500,997.5,504.0,388.5,38.9474,100,55.1,100,66.7,73.2,70.2
20160205153000,997.5,504.0,396.9,39.7895,100,54.4,100,66.7,73.2,70.2
20160205154500,997.5,504.0,396.9,39.7895,100,54.4,100,66.8,73.2,70.2
20160205160000,997.5,504.0,396.9,39.7895,100,55.5,100,66.9,73.2,70.2
20160205161500,997.5,504.0,396.9,39.7895,100,54.8,100,66.9,73.2,70.2
20160205163000,997.5,504.0,396.9,39.7895,100,54.8,100,67.0,73.2,70.2
20160205164500,997.5,504.0,396.9,39.7895,100,54.8,100,67.1,73.2,70.2
20160205170000,997.5,504.0,396.9,39.7895,100,54.8,100,67.2,73.2,70.2
20160205171500,997.5,504.0,396.9,39.7895,100,54.8,100,67.2,73.2,70.2
20160205173000,997.5,504.0,388.5,38.9474,100,55.5,100,67.3,73.2,70.2
20160205174500,997.5,504.0,396.9,39.7895,100,54.8,100,67.3,73.2,70.2
20160205180000,997.5,504.0,396.9,39.7895,100,54.8,100,67.3,73.2,70.2
20160205181500,997.5,504.0,404.25,40.5263,100,54.8,100,67.4,73.2,70.2
20160205183000,997.5,504.0,388.5,38.9474,100,54.8,100,67.4,73.2,70.2
20160205184500,997.5,504.0,396.9,39.7895,100,54.8,100,67.4,73.2,70.2
20160205190000,997.5,504.0,404.25,40.5263,100,54.8,100,67.4,73.2,70.2
20160205191500,997.5,504.0,388.5,38.9474,100,54.8,100,67.4,73.2,70.2
20160205193000,997.5,504.0,404.25,40.5263,100,54.8,100,67.4,73.2,70.2
20160205194500,997.5,504.0,404.25,40.5263,100,55.6,100,67.4,73.2,70.2
20160205200000,997.5,504.0,396.9,39.7895,100,55.6,100,67.4,73.2,70.2
20160205201500,997.5,504.0,404.25,40.5263,100,55.6,100,67.4,73.2,70.2
20160205203000,997.5,504.0,404.25,40.5263,100,55.6,100,67.4,73.2,70.2
20160205204500,997.5,504.0,404.25,40.5263,100,55.6,100,67.4,73.2,70.2
20160205210000,997.5,504.0,404.25,40.5263,100,55.6,100,67.4,73.2,70.2
20160205211500,997.5,504.0,404.25,40.5263,100,54.7,100,67.3,73.2,70.2
20160205213000,997.5,504.0,404.25,40.5263,100,55.6,100,67.3,73.2,70.2
20160205214500,997.5,504.0,396.9,39.7895,100,55.6,100,67.3,73.2,70.2
20160205220000,997.5,504.0,404.25,40.5263,100,55.6,100,67.2,73.2,70.2
20160205221500,997.5,504.0,404.25,40.5263,100,55.6,100,67.2,73.2,70.2
20160205223000,997.5,504.0,404.25,40.5263,100,55.6,100,67.2,73.2,70.2
20160205224500,997.5,504.0,404.25,40.5263,100,55.6,100,67.1,73.2,70.2
20160205230000,997.5,504.0,396.9,39.7895,100,55.6,100,67.0,73.2,70.2
20160205231500,997.5,504.0,404.25,40.5263,100,55.6,100,66.9,73.2,70.2
20160205233000,997.5,504.0,396.9,39.7895,100,55.6,100,66.9,73.2,70.2
20160205234500,997.5,504.0,411.6,41.2632,100,54.8,100,66.8,73.2,70.2
20160206000000,997.5,504.0,404.25,40.5263,100,55.6,100,66.8,73.2,70.2
20160206001500,997.5,504.0,404.25,40.5263,100,55.6,100,66.8,73.2,70.2
20160206003000,997.5,504.0,396.9,39.7895,100,55.6,100,66.8,73.2,70.2
20160206004500,997.5,504.0,404.25,40.5263,100,55.6,100,66.8,73.2,70.2
20160206010000,997.5,504.0,396.9,39.7895,100,55.6,100,66.8,73.2,70.2
20160206011500,997.5,504.0,396.9,39.7895,100,55.6,100,66.7,73.2,70.2
20160206013000,997.5,504.0,372.75,37.3684,100,55.6,100,66.4,73.2,70.2
20160206014500,997.5,504.0,381.15,38.2105,100,55.6,100,66.4,73.2,70.2
20160206020000,997.5,504.0,381.15,38.2105,100,55.6,100,66.4,73.2,70.2
20160206021500,997.5,504.0,381.15,38.2105,100,55.6,100,66.4,73.2,70.2
20160206023000,997.5,504.0,381.15,38.2105,100,55.6,100,66.4,73.2,70.2
20160206024500,997.5,504.0,388.5,38.9474,100,54.3,100,66.4,73.2,70.2
20160206030000,997.5,504.0,381.15,38.2105,100,54.3,100,66.4,73.2,70.2
20160206031500,997.5,504.0,388.5,38.9474,100,54.3,100,66.3,73.2,70.2
20160206033000,997.5,504.0,388.5,38.9474,100,54.3,100,66.2,73.2,70.2
20160206034500,997.5,504.0,381.15,38.2105,100,54.3,100,66.2,73.2,70.2
20160206040000,997.5,504.0,396.9,39.7895,100,53.5,100,66.1,73.2,70.2
20160206041500,997.5,504.0,388.5,38.9474,100,53.5,100,66.0,73.2,70.2
20160206043000,997.5,504.0,388.5,38.9474,100,53.5,100,65.9,73.2,70.2
20160206044500,997.5,504.0,388.5,38.9474,100,53.5,100,65.8,73.2,70.2
20160206050000,997.5,504.0,388.5,38.9474,100,53.5,100,65.7,73.2,70.2
20160206051500,997.5,504.0,388.5,38.9474,100,54.3,100,65.6,73.2,70.2
20160206053000,997.5,504.0,388.5,38.9474,100,55.1,100,65.6,73.2,70.2
20160206054500,997.5,504.0,388.5,38.9474,100,55.9,100,65.5,73.2,70.2
20160206060000,997.5,504.0,381.15,38.2105,100,55.2,100,65.5,73.2,70.2
20160206061500,997.5,504.0,381.15,38.2105,100,55.2,100,65.5,73.2,70.2
20160206063000,997.5,504.0,381.15,38.2105,100,55.2,100,65.5,73.2,70.2
20160206064500,997.5,504.0,381.15,38.2105,100,55.2,100,65.5,73.2,70.2
20160206070000,997.5,504.0,381.15,38.2105,100,55.2,100,65.5,73.2,70.2
20160206071500,997.5,504.0,381.15,38.2105,100,55.2,100,65.6,73.2,70.2
20160206073000,997.5,504.0,381.15,38.2105,100,55.2,100,65.6,73.2,70.2
20160206074500,997.5,504.0,381.15,38.2105,100,55.2,100,65.6,73.2,70.2
20160206080000,997.5,504.0,381.15,38.2105,100,54.3,100,65.6,73.2,70.2
20160206081500,997.5,504.0,388.5,38.9474,100,54.3,100,65.5,73.2,70.2
20160206083000,997.5,504.0,388.5,38.9474,100,54.3,100,65.3,73.2,70.2
20160206084500,997.5,504.0,381.15,38.2105,100,54.3,100,65.2,73.2,70.2
20160206090000,997.5,504.0,388.5,38.9474,100,54.3,100,65.2,73.2,70.2
20160206091500,997.5,504.0,381.15,38.2105,100,55.1,100,65.1,73.2,70.2
