PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160206093000,997.5,504.0,396.9,39.7895,100,55.1,100,65.1,73.2,70.2
20160206094500,997.5,504.0,388.5,38.9474,100,55.1,100,65.1,73.2,70.2
20160206100000,997.5,504.0,388.5,38.9474,100,55.1,100,65.1,73.2,70.2
20160206101500,997.5,504.0,381.15,38.2105,100,55.1,100,65.1,73.2,70.2
20160206103000,997.5,504.0,388.5,38.9474,100,55.1,100,65.1,73.2,70.2
20160206104500,997.5,504.0,381.15,38.2105,100,55.1,100,65.1,73.2,70.2
20160206110000,997.5,504.0,381.15,38.2105,100,55.1,100,65.1,73.2,70.2
20160206111500,997.5,504.0,388.5,38.9474,100,55.1,100,65.1,73.2,70.2
20160206113000,997.5,504.0,388.5,38.9474,100,55.1,100,65.1,73.2,70.2
20160206114500,997.5,504.0,388.5,38.9474,100,55.1,100,65.2,73.2,70.2
20160206120000,997.5,504.0,381.15,38.2105,100,55.1,100,65.2,73.2,70.2
20160206121500,997.5,504.0,381.15,38.2105,100,55.1,100,65.2,73.2,70.2
20160206123000,997.5,504.0,388.5,38.9474,100,54.4,100,65.3,73.2,70.2
20160206124500,997.5,504.0,381.15,38.2105,100,55.1,100,65.3,73.2,70.2
20160206130000,997.5,504.0,388.5,38.9474,100,55.1,100,65.3,73.2,70.2
20160206131500,997.5,504.0,388.5,38.9474,100,55.1,100,65.3,73.2,70.2
20160206133000,997.5,504.0,381.15,38.2105,100,55.1,100,65.3,73.2,70.2
20160206134500,997.5,504.0,388.5,38.9474,100,54.3,100,65.4,73.2,70.2
20160206140000,997.5,504.0,381.15,38.2105,100,55.2,100,65.5,73.2,70.2
20160206141500,997.5,504.0,381.15,38.2105,100,54.4,100,65.5,73.2,70.2
20160206143000,997.5,504.0,381.15,38.2105,100,54.4,100,65.5,73.2,70.2
20160206144500,997.5,504.0,381.15,38.2105,100,54.4,100,65.6,73.2,70.2
20160206150000,997.5,504.0,381.15,38.2105,100,54.4,100,65.6,73.2,70.2
20160206151500,997.5,504.0,381.15,38.2105,100,54.4,100,65.7,73.2,70.2
20160206153000,997.5,504.0,381.15,38.2105,100,55.1,100,65.8,73.2,70.2
20160206154500,997.5,504.0,381.15,38.2105,100,55.1,100,65.8,73.2,70.2
20160206160000,997.5,504.0,381.15,38.2105,100,55.1,100,66.0,73.2,70.2
20160206161500,997.5,504.0,381.15,38.2105,100,55.1,100,66.0,73.2,70.2
20160206163000,997.5,504.0,381.15,38.2105,100,55.1,100,66.1,73.2,70.2
20160206164500,997.5,504.0,381.15,38.2105,100,55.1,100,66.1,73.2,70.2
20160206170000,997.5,504.0,381.15,38.2105,100,55.1,100,66.2,73.2,70.2
20160206171500,997.5,504.0,381.15,38.2105,100,55.1,100,66.2,73.2,70.2
20160206173000,997.5,504.0,381.15,38.2105,100,55.1,100,66.3,73.2,70.2
20160206174500,997.5,504.0,381.15,38.2105,100,55.1,100,66.3,73.2,70.2
20160206180000,997.5,504.0,381.15,38.2105,100,55.1,100,66.4,73.2,70.2
20160206181500,997.5,504.0,381.15,38.2105,100,55.1,100,66.4,73.2,70.2
20160206183000,997.5,504.0,388.5,38.9474,100,55.1,100,66.4,73.2,70.2
20160206184500,997.5,504.0,381.15,38.2105,100,55.1,100,66.5,73.2,70.2
20160206190000,997.5,504.0,381.15,38.2105,100,55.1,100,66.5,73.2,70.2
20160206191500,997.5,504.0,372.75,37.3684,100,55.1,100,66.5,73.2,70.2
20160206193000,997.5,504.0,381.15,38.2105,100,54.3,100,66.5,73.2,70.2
20160206194500,997.5,504.0,388.5,38.9474,100,54.3,100,66.4,73.2,70.2
20160206200000,997.5,504.0,381.15,38.2105,100,54.3,100,66.3,73.2,70.2
20160206201500,997.5,504.0,381.15,38.2105,100,54.3,100,66.3,73.2,70.2
20160206203000,997.5,504.0,381.15,38.2105,100,55.1,100,66.3,73.2,70.2
20160206204500,997.5,504.0,388.5,38.9474,100,54.3,100,66.3,73.2,70.2
20160206210000,997.5,504.0,381.15,38.2105,100,54.3,100,66.3,73.2,70.2
20160206211500,997.5,504.0,381.15,38.2105,100,54.3,100,66.3,73.2,70.2
20160206213000,997.5,504.0,388.5,38.9474,100,54.3,100,66.3,73.2,70.2
20160206214500,997.5,504.0,381.15,38.2105,100,55.6,100,66.3,73.2,70.2
20160206220000,997.5,504.0,381.15,38.2105,100,54.7,100,66.3,73.2,70.2
20160206221500,997.5,504.0,381.15,38.2105,100,53.9,100,66.3,73.2,70.2
20160206223000,997.5,504.0,388.5,38.9474,100,54.7,100,66.2,73.2,70.2
20160206224500,997.5,504.0,381.15,38.2105,100,54.7,100,66.2,73.2,70.2
20160206230000,997.5,504.0,388.5,38.9474,100,53.9,100,66.1,73.2,70.2
20160206231500,997.5,504.0,388.5,38.9474,100,55.2,100,66.0,73.2,70.2
20160206233000,997.5,504.0,381.15,38.2105,100,54.3,100,66.0,73.2,70.2
20160206234500,997.5,504.0,388.5,38.9474,100,55.5,100,66.0,73.2,70.2
20160207000000,997.5,504.0,388.5,38.9474,100,55.5,100,66.0,73.2,70.2
20160207001500,997.5,504.0,388.5,38.9474,100,55.5,100,66.0,73.2,70.2
20160207003000,997.5,504.0,388.5,38.9474,100,55.5,100,66.1,73.2,70.2
20160207004500,997.5,504.0,381.15,38.2105,100,55.5,100,66.1,73.2,70.2
20160207010000,997.5,504.0,381.15,38.2105,100,55.5,100,66.1,73.2,70.2
20160207011500,997.5,504.0,381.15,38.2105,100,55.5,100,66.2,73.2,70.2
20160207013000,997.5,504.0,388.5,38.9474,100,54.3,100,66.2,73.2,70.2
20160207014500,997.5,504.0,388.5,38.9474,100,54.3,100,66.1,73.2,70.2
20160207020000,997.5,504.0,388.5,38.9474,100,54.3,100,66.0,73.2,70.2
20160207021500,997.5,504.0,388.5,38.9474,100,55.5,100,65.8,73.2,70.2
20160207023000,997.5,504.0,381.15,38.2105,100,55.5,100,65.9,73.2,70.2
20160207024500,997.5,504.0,381.15,38.2105,100,55.5,100,66.0,73.2,70.2
20160207030000,997.5,504.0,396.9,39.7895,100,55.5,100,66.0,73.2,70.2
20160207031500,997.5,504.0,388.5,38.9474,100,55.5,100,66.1,73.2,70.2
20160207033000,997.5,504.0,388.5,38.9474,100,55.5,100,66.2,73.2,70.2
20160207034500,997.5,504.0,388.5,38.9474,100,55.5,100,66.2,73.2,70.2
20160207040000,997.5,504.0,381.15,38.2105,100,55.5,100,66.2,73.2,70.2
20160207041500,997.5,504.0,388.5,38.9474,100,54.7,100,66.3,73.2,70.2
20160207043000,997.5,504.0,381.15,38.2105,100,53.9,100,66.3,73.2,70.2
20160207044500,997.5,504.0,388.5,38.9474,100,53.9,100,66.2,73.2,70.2
20160207050000,997.5,504.0,381.15,38.2105,100,53.1,100,66.1,73.2,70.2
20160207051500,997.5,504.0,396.9,39.7895,100,53.1,100,66.1,73.2,70.2
20160207053000,997.5,504.0,396.9,39.7895,100,53.1,100,66.0,73.2,70.2
20160207054500,997.5,504.0,388.5,38.9474,100,53.1,100,65.9,73.2,70.2
20160207060000,997.5,504.0,388.5,38.9474,100,53.1,100,65.8,73.2,70.2
20160207061500,997.5,504.0,388.5,38.9474,100,53.1,100,65.8,73.2,70.2
20160207063000,997.5,504.0,396.9,39.7895,100,53.1,100,65.7,73.2,70.2
20160207064500,997.5,504.0,388.5,38.9474,100,53.1,100,65.7,73.2,70.2
20160207070000,997.5,504.0,396.9,39.7895,100,53.1,100,65.7,73.2,70.2
20160207071500,997.5,504.0,396.9,39.7895,100,53.1,100,65.7,73.2,70.2
20160207073000,997.5,504.0,396.9,39.7895,100,53.1,100,65.6,73.2,70.2
20160207074500,997.5,504.0,388.5,38.9474,100,53.1,100,65.6,73.2,70.2
20160207080000,997.5,504.0,388.5,38.9474,100,53.1,100,65.6,73.2,70.2
20160207081500,997.5,504.0,381.15,38.2105,100,54.3,100,65.5,73.2,70.2
20160207083000,997.5,504.0,388.5,38.9474,100,54.3,100,65.5,73.2,70.2
20160207084500,997.5,504.0,388.5,38.9474,100,55.1,100,65.4,73.2,70.2
20160207090000,997.5,504.0,396.9,39.7895,100,55.1,100,65.3,73.2,70.2
20160207091500,997.5,504.0,388.5,38.9474,100,55.1,100,65.3,73.2,70.2
20160207093000,997.5,504.0,388.5,38.9474,100,55.1,100,65.4,73.2,70.2
20160207094500,997.5,504.0,388.5,38.9474,100,55.1,100,65.4,73.2,70.2
20160207100000,997.5,504.0,388.5,38.9474,100,55.1,100,65.5,73.2,70.2
20160207101500,997.5,504.0,388.5,38.9474,100,55.1,100,65.5,73.2,70.2
20160207103000,997.5,504.0,388.5,38.9474,100,55.1,100,65.6,73.2,70.2
20160207104500,997.5,504.0,388.5,38.9474,100,55.1,100,65.6,73.2,70.2
20160207110000,997.5,504.0,388.5,38.9474,100,55.1,100,65.7,73.2,70.2
20160207111500,997.5,504.0,388.5,38.9474,100,55.1,100,65.7,73.2,70.2
20160207113000,997.5,504.0,388.5,38.9474,100,54.4,100,65.7,73.2,70.2
20160207114500,997.5,504.0,388.5,38.9474,100,55.1,100,65.7,73.2,70.2
20160207120000,997.5,504.0,396.9,39.7895,100,55.1,100,65.6,73.2,70.2
20160207121500,997.5,504.0,388.5,38.9474,100,55.1,100,65.6,73.2,70.2
20160207123000,997.5,504.0,381.15,38.2105,100,55.1,100,65.6,73.2,70.2
20160207124500,997.5,504.0,388.5,38.9474,100,55.1,100,65.6,73.2,70.2
20160207130000,997.5,504.0,388.5,38.9474,100,55.1,100,65.6,73.2,70.2
20160207131500,997.5,504.0,388.5,38.9474,100,55.1,100,65.6,73.2,70.2
20160207133000,997.5,504.0,381.15,38.2105,100,55.1,100,65.6,73.2,70.2
20160207134500,997.5,504.0,381.15,38.2105,100,55.1,100,65.6,73.2,70.2
20160207140000,997.5,504.0,381.15,38.2105,100,55.1,100,65.7,73.2,70.2
20160207141500,997.5,504.0,388.5,38.9474,100,55.1,100,65.8,73.2,70.2
20160207143000,997.5,504.0,388.5,38.9474,100,55.1,100,65.9,73.2,70.2
20160207144500,997.5,504.0,388.5,38.9474,100,55.1,100,66.0,73.2,70.2
20160207150000,997.5,504.0,381.15,38.2105,100,55.1,100,66.1,73.2,70.2
20160207151500,997.5,504.0,381.15,38.2105,100,53.9,100,66.1,73.2,70.2
20160207153000,997.5,504.0,381.15,38.2105,100,53.9,100,66.1,73.2,70.2
20160207154500,997.5,504.0,381.15,38.2105,100,55.1,100,66.1,73.2,70.2
20160207160000,997.5,504.0,388.5,38.9474,100,55.1,100,66.1,73.2,70.2
20160207161500,997.5,504.0,388.5,38.9474,100,55.1,100,66.1,73.2,70.2
20160207163000,997.5,504.0,388.5,38.9474,100,55.1,100,66.2,73.2,70.2
20160207164500,997.5,504.0,388.5,38.9474,100,55.1,100,66.3,73.2,70.2
20160207170000,997.5,504.0,381.15,38.2105,100,55.1,100,66.4,73.2,70.2
20160207171500,997.5,504.0,381.15,38.2105,100,55.1,100,66.4,73.2,70.2
20160207173000,997.5,504.0,381.15,38.2105,100,55.1,100,66.5,73.2,70.2
20160207174500,997.5,504.0,381.15,38.2105,100,55.1,100,66.6,73.2,70.2
20160207180000,997.5,504.0,381.15,38.2105,100,54.3,100,66.7,73.2,70.2
20160207181500,997.5,504.0,381.15,38.2105,100,54.3,100,66.7,73.2,70.2
20160207183000,997.5,504.0,388.5,38.9474,100,54.3,100,66.6,73.2,70.2
20160207184500,997.5,504.0,381.15,38.2105,100,54.3,100,66.6,73.2,70.2
20160207190000,997.5,504.0,388.5,38.9474,100,54.3,100,66.5,73.2,70.2
20160207191500,997.5,504.0,388.5,38.9474,100,55.2,100,66.4,73.2,70.2
20160207193000,997.5,504.0,381.15,38.2105,100,54.3,100,66.5,73.2,70.2
20160207194500,997.5,504.0,381.15,38.2105,100,54.3,100,66.5,73.2,70.2
20160207200000,997.5,504.0,381.15,38.2105,100,55.2,100,66.6,73.2,70.2
20160207201500,997.5,504.0,381.15,38.2105,100,55.2,100,66.6,73.2,70.2
20160207203000,997.5,504.0,388.5,38.9474,100,55.2,100,66.7,73.2,70.2
20160207204500,997.5,504.0,381.15,38.2105,100,55.9,100,66.7,73.2,70.2
20160207210000,997.5,504.0,381.15,38.2105,100,55.1,100,66.8,73.2,70.2
20160207211500,997.5,504.0,381.15,38.2105,100,55.1,100,66.8,73.2,70.2
20160207213000,997.5,504.0,388.5,38.9474,100,55.1,100,66.8,73.2,70.2
20160207214500,997.5,504.0,388.5,38.9474,100,55.9,100,66.9,73.2,70.2
20160207220000,997.5,504.0,388.5,38.9474,100,55.9,100,66.8,73.2,70.2
20160207221500,997.5,504.0,381.15,38.2105,100,53.9,100,66.8,73.2,70.2
20160207223000,997.5,504.0,381.15,38.2105,100,53.9,100,66.7,73.2,70.2
20160207224500,997.5,504.0,381.15,38.2105,100,54.7,100,66.5,73.2,70.2
20160207230000,997.5,504.0,381.15,38.2105,100,54.7,100,66.3,73.2,70.2
20160207231500,997.5,504.0,381.15,38.2105,100,55.5,100,66.2,73.2,70.2
20160207233000,997.5,504.0,388.5,38.9474,100,55.5,100,66.2,73.2,70.2
20160207234500,997.5,504.0,381.15,38.2105,100,55.5,100,66.2,73.2,70.2
20160208000000,997.5,504.0,381.15,38.2105,100,55.5,100,66.2,73.2,70.2
20160208001500,997.5,504.0,381.15,38.2105,100,55.5,100,66.2,73.2,70.2
20160208003000,997.5,504.0,381.15,38.2105,100,55.5,100,66.2,73.2,70.2
20160208004500,997.5,504.0,388.5,38.9474,100,54.7,100,66.2,73.2,70.2
20160208010000,997.5,504.0,381.15,38.2105,100,54.7,100,66.2,73.2,70.2
20160208011500,997.5,504.0,381.15,38.2105,100,54.7,100,66.1,73.2,70.2
20160208013000,997.5,504.0,388.5,38.9474,100,53.5,100,66.0,73.2,70.2
20160208014500,997.5,504.0,381.15,38.2105,100,53.5,100,65.9,73.2,70.2
20160208020000,997.5,504.0,388.5,38.9474,100,53.5,100,65.8,73.2,70.2
20160208021500,997.5,504.0,388.5,38.9474,100,54.7,100,65.7,73.2,70.2
20160208023000,997.5,504.0,381.15,38.2105,100,54.7,100,65.7,73.2,70.2
20160208024500,997.5,504.0,381.15,38.2105,100,54.7,100,65.7,73.2,70.2
20160208030000,997.5,504.0,381.15,38.2105,100,54.7,100,65.8,73.2,70.2
20160208031500,997.5,504.0,388.5,38.9474,100,55.9,100,65.8,73.2,70.2
20160208033000,997.5,504.0,388.5,38.9474,100,55.2,100,65.9,73.2,70.2
20160208034500,997.5,504.0,381.15,38.2105,100,55.2,100,66.0,73.2,70.2
20160208040000,997.5,504.0,388.5,38.9474,100,54.3,100,66.0,73.2,70.2
20160208041500,997.5,504.0,381.15,38.2105,100,54.3,100,66.0,73.2,70.2
20160208043000,997.5,504.0,381.15,38.2105,100,53.5,100,65.8,73.2,70.2
20160208044500,997.5,504.0,381.15,38.2105,100,53.5,100,65.6,73.2,70.2
20160208050000,997.5,504.0,388.5,38.9474,100,54.7,100,65.6,73.2,70.2
20160208051500,997.5,504.0,388.5,38.9474,100,54.7,100,65.5,73.2,70.2
20160208053000,997.5,504.0,381.15,38.2105,100,54.7,100,65.3,73.2,70.2
20160208054500,997.5,504.0,381.15,38.2105,100,54.7,100,65.2,73.2,70.2
20160208060000,997.5,504.0,381.15,38.2105,100,54.7,100,65.1,73.2,70.2
20160208061500,997.5,504.0,381.15,38.2105,100,54.0,100,65.0,73.2,70.2
20160208063000,997.5,504.0,381.15,38.2105,100,54.0,100,65.0,73.2,70.2
20160208064500,997.5,504.0,381.15,38.2105,100,54.7,100,64.8,73.2,70.2
20160208070000,997.5,504.0,381.15,38.2105,100,54.7,100,64.8,73.2,70.2
20160208071500,997.5,504.0,381.15,38.2105,100,53.5,100,64.7,73.2,70.2
20160208073000,409.5,409.5,381.15,93.0769,16,54.3,100,64.7,73.2,70.2
20160208074500,409.5,409.5,372.75,91.0256,100,53.5,100,64.7,73.2,70.2
20160208080000,409.5,409.5,364.35,88.9744,100,53.5,100,64.6,73.2,70.2
20160208081500,409.5,409.5,372.75,91.0256,100,53.5,100,64.6,73.2,70.2
20160208083000,409.5,409.5,372.75,91.0256,100,53.5,100,64.6,73.2,70.2
20160208084500,409.5,409.5,364.35,88.9744,100,54.3,100,64.6,73.2,70.2
20160208090000,409.5,409.5,364.35,88.9744,100,53.5,100,64.6,73.2,70.2
20160208091500,409.5,409.5,372.75,91.0256,100,53.5,100,64.4,73.2,70.2
20160208093000,409.5,409.5,364.35,88.9744,100,53.5,100,64.4,73.2,70.2
20160208094500,409.5,409.5,364.35,88.9744,100,54.3,100,64.4,73.2,70.2
20160208100000,409.5,409.5,364.35,88.9744,100,54.3,100,64.5,73.2,70.2
20160208101500,409.5,409.5,372.75,91.0256,100,54.3,100,64.5,73.2,70.2
20160208103000,409.5,409.5,372.75,91.0256,100,54.3,100,64.8,73.2,70.2
20160208104500,409.5,409.5,364.35,88.9744,100,54.3,100,65.0,73.2,70.2
20160208110000,409.5,409.5,364.35,88.9744,100,54.3,100,65.3,73.2,70.2
20160208111500,409.5,409.5,364.35,88.9744,100,55.1,100,65.6,73.2,70.2
20160208113000,409.5,409.5,372.75,91.0256,100,55.1,100,65.9,73.2,70.2
20160208114500,409.5,409.5,364.35,88.9744,100,55.1,100,66.1,73.2,70.2
20160208120000,409.5,409.5,372.75,91.0256,100,55.1,100,66.2,73.2,70.2
20160208121500,409.5,409.5,372.75,91.0256,100,55.1,100,66.4,73.2,70.2
20160208123000,409.5,409.5,364.35,88.9744,100,54.3,100,66.5,73.2,70.2
20160208124500,409.5,409.5,372.75,91.0256,100,54.3,100,66.6,73.2,70.2
20160208130000,409.5,409.5,364.35,88.9744,100,54.3,100,66.8,73.2,70.2
20160208131500,409.5,409.5,372.75,91.0256,100,54.3,100,66.8,73.2,70.2
20160208133000,409.5,409.5,372.75,91.0256,100,54.3,100,67.0,73.2,70.2
20160208134500,409.5,409.5,381.15,93.0769,100,54.3,100,67.0,73.2,70.2
20160208140000,409.5,409.5,388.5,94.8718,100,55.1,100,66.9,73.2,70.2
20160208141500,409.5,409.5,381.15,93.0769,100,55.1,100,66.8,73.2,70.2
20160208143000,409.5,409.5,381.15,93.0769,100,54.3,100,66.8,73.2,70.2
20160208144500,409.5,409.5,388.5,94.8718,100,55.1,100,66.7,73.2,70.2
20160208150000,409.5,409.5,388.5,94.8718,100,55.1,100,66.7,73.2,70.2
20160208151500,409.5,409.5,388.5,94.8718,100,54.3,100,66.7,73.2,70.2
20160208153000,409.5,409.5,381.15,93.0769,100,55.2,100,66.9,73.2,70.2
20160208154500,409.5,409.5,372.75,91.0256,100,55.2,100,67.1,73.2,70.2
20160208160000,409.5,409.5,381.15,93.0769,100,54.3,100,67.1,73.2,70.2
20160208161500,409.5,409.5,381.15,93.0769,100,54.3,100,67.2,73.2,70.2
20160208163000,409.5,409.5,381.15,93.0769,100,55.5,100,67.3,73.2,70.2
20160208164500,409.5,409.5,381.15,93.0769,100,55.5,100,67.4,73.2,70.2
20160208170000,409.5,409.5,372.75,91.0256,100,54.4,100,67.4,73.2,70.2
20160208171500,409.5,409.5,372.75,91.0256,100,54.4,100,67.6,73.2,70.2
20160208173000,409.5,409.5,372.75,91.0256,100,55.1,100,67.6,73.2,70.2
20160208174500,409.5,409.5,372.75,91.0256,100,55.1,100,67.6,73.2,70.2
20160208180000,409.5,409.5,372.75,91.0256,100,55.1,100,67.6,73.2,70.2
20160208181500,409.5,409.5,381.15,93.0769,100,55.1,100,67.7,73.2,70.2
20160208183000,409.5,409.5,372.75,91.0256,100,55.1,100,67.7,73.2,70.2
20160208184500,409.5,409.5,372.75,91.0256,100,54.3,100,67.7,73.2,70.2
20160208190000,409.5,409.5,372.75,91.0256,100,55.1,100,67.7,73.2,70.2
20160208191500,409.5,409.5,381.15,93.0769,100,55.1,100,67.8,73.2,70.2
20160208193000,409.5,409.5,381.15,93.0769,100,55.1,100,67.8,73.2,70.2
20160208194500,409.5,409.5,381.15,93.0769,100,55.1,100,67.8,73.2,70.2
20160208200000,409.5,409.5,381.15,93.0769,100,55.1,100,67.8,73.2,70.2
20160208201500,409.5,409.5,381.15,93.0769,100,55.1,100,67.8,73.2,70.2
20160208203000,409.5,409.5,381.15,93.0769,100,55.1,100,67.8,73.2,70.2
20160208204500,409.5,409.5,381.15,93.0769,100,55.1,100,67.8,73.2,70.2
20160208210000,409.5,409.5,381.15,93.0769,100,55.1,100,67.8,73.2,70.2
20160208211500,409.5,409.5,381.15,93.0769,100,55.1,100,67.8,73.2,70.2
20160208213000,409.5,409.5,381.15,93.0769,100,55.1,100,67.8,73.2,70.2
20160208214500,409.5,409.5,372.75,91.0256,100,54.5,100,67.8,73.2,70.2
20160208220000,409.5,409.5,381.15,93.0769,100,55.2,100,67.8,73.2,70.2
20160208221500,409.5,409.5,381.15,93.0769,100,55.2,100,67.8,73.2,70.2
20160208223000,409.5,409.5,381.15,93.0769,100,55.2,100,67.8,73.2,70.2
20160208224500,409.5,409.5,381.15,93.0769,100,55.2,100,67.7,73.2,70.2
20160208230000,409.5,409.5,381.15,93.0769,100,55.2,100,67.7,73.2,70.2
20160208231500,409.5,409.5,381.15,93.0769,100,55.2,100,67.7,73.2,70.2
20160208233000,409.5,409.5,381.15,93.0769,100,55.2,100,67.7,73.2,70.2
20160208234500,409.5,409.5,381.15,93.0769,100,55.2,100,67.7,73.2,70.2
20160209000000,409.5,409.5,381.15,93.0769,100,55.2,100,67.7,73.2,70.2
20160209001500,409.5,409.5,388.5,94.8718,100,54.7,100,67.7,73.2,70.2
20160209003000,409.5,409.5,388.5,94.8718,100,55.5,100,67.7,73.2,70.2
20160209004500,409.5,409.5,381.15,93.0769,100,55.5,100,67.7,73.2,70.2
20160209010000,409.5,409.5,381.15,93.0769,100,55.5,100,67.7,73.2,70.2
20160209011500,409.5,409.5,381.15,93.0769,100,55.5,100,67.7,73.2,70.2
20160209013000,409.5,409.5,381.15,93.0769,100,54.4,100,67.7,73.2,70.2
20160209014500,409.5,409.5,388.5,94.8718,100,54.4,100,67.7,73.2,70.2
20160209020000,409.5,409.5,381.15,93.0769,100,54.4,100,67.7,73.2,70.2
20160209021500,409.5,409.5,381.15,93.0769,100,55.5,100,67.7,73.2,70.2
20160209023000,409.5,409.5,381.15,93.0769,100,55.5,100,67.8,73.2,70.2
20160209024500,409.5,409.5,381.15,93.0769,100,54.7,100,67.8,73.2,70.2
20160209030000,409.5,409.5,381.15,93.0769,100,55.5,100,67.9,73.2,70.2
20160209031500,409.5,409.5,388.5,94.8718,100,55.5,100,67.8,73.2,70.2
20160209033000,409.5,409.5,388.5,94.8718,100,55.5,100,67.8,73.2,70.2
20160209034500,409.5,409.5,388.5,94.8718,100,55.5,100,67.8,73.2,70.2
20160209040000,409.5,409.5,381.15,93.0769,100,55.5,100,67.8,73.2,70.2
20160209041500,409.5,409.5,381.15,93.0769,100,54.7,100,67.9,73.2,70.2
20160209043000,409.5,409.5,381.15,93.0769,100,54.7,100,67.8,73.2,70.2
20160209044500,409.5,409.5,388.5,94.8718,100,54.7,100,67.8,73.2,70.2
20160209050000,409.5,409.5,388.5,94.8718,100,54.7,100,67.8,73.2,70.2
20160209051500,409.5,409.5,388.5,94.8718,100,54.7,100,67.8,73.2,70.2
20160209053000,409.5,409.5,381.15,93.0769,100,54.7,100,67.7,73.2,70.2
20160209054500,409.5,409.5,388.5,94.8718,100,54.7,100,67.7,73.2,70.2
20160209060000,409.5,409.5,388.5,94.8718,100,54.7,100,67.7,73.2,70.2
20160209061500,409.5,409.5,381.15,93.0769,100,54.7,100,67.7,73.2,70.2
20160209063000,409.5,409.5,381.15,93.0769,100,54.7,100,67.7,73.2,70.2
20160209064500,409.5,409.5,381.15,93.0769,100,54.7,100,67.7,73.2,70.2
20160209070000,409.5,409.5,388.5,94.8718,100,54.7,100,67.6,73.2,70.2
20160209071500,409.5,409.5,388.5,94.8718,100,54.7,100,67.6,73.2,70.2
20160209073000,409.5,409.5,381.15,93.0769,100,54.7,100,67.6,73.2,70.2
20160209074500,409.5,409.5,388.5,94.8718,100,54.7,100,67.6,73.2,70.2
20160209080000,409.5,409.5,388.5,94.8718,100,55.5,100,67.6,73.2,70.2
20160209081500,409.5,409.5,381.15,93.0769,100,55.5,100,67.6,73.2,70.2
20160209083000,409.5,409.5,388.5,94.8718,100,54.8,100,67.6,73.2,70.2
20160209084500,409.5,409.5,381.15,93.0769,100,54.8,100,67.6,73.2,70.2
20160209090000,409.5,409.5,381.15,93.0769,100,54.8,100,67.6,73.2,70.2
20160209091500,409.5,409.5,381.15,93.0769,100,54.8,100,67.6,73.2,70.2
20160209093000,409.5,409.5,388.5,94.8718,100,54.8,100,67.6,73.2,70.2
20160209094500,409.5,409.5,388.5,94.8718,100,54.8,100,67.6,73.2,70.2
20160209100000,409.5,409.5,381.15,93.0769,100,54.8,100,67.6,73.2,70.2
20160209101500,409.5,409.5,388.5,94.8718,100,55.5,100,67.6,73.2,70.2
20160209103000,409.5,409.5,381.15,93.0769,100,55.5,100,67.6,73.2,70.2
20160209104500,409.5,409.5,381.15,93.0769,100,55.5,100,67.6,73.2,70.2
20160209110000,409.5,409.5,381.15,93.0769,100,55.5,100,67.6,73.2,70.2
20160209111500,409.5,409.5,381.15,93.0769,100,55.5,100,67.6,73.2,70.2
20160209113000,409.5,409.5,381.15,93.0769,100,54.8,100,67.7,73.2,70.2
20160209114500,409.5,409.5,388.5,94.8718,100,54.8,100,67.7,73.2,70.2
20160209120000,409.5,409.5,388.5,94.8718,100,54.8,100,67.7,73.2,70.2
20160209121500,409.5,409.5,381.15,93.0769,100,54.8,100,67.8,73.2,70.2
20160209123000,409.5,409.5,381.15,93.0769,100,54.8,100,67.8,73.2,70.2
20160209124500,409.5,409.5,381.15,93.0769,100,54.8,100,67.8,73.2,70.2
20160209130000,409.5,409.5,381.15,93.0769,100,54.8,100,67.9,73.2,70.2
20160209131500,409.5,409.5,372.75,91.0256,100,54.8,100,67.9,73.2,70.2
20160209133000,409.5,409.5,381.15,93.0769,100,54.8,100,67.9,73.2,70.2
20160209134500,409.5,409.5,372.75,91.0256,100,54.8,100,67.9,73.2,70.2
20160209140000,409.5,409.5,381.15,93.0769,100,54.8,100,67.8,73.2,70.2
20160209141500,409.5,409.5,372.75,91.0256,100,54.8,100,67.9,73.2,70.2
20160209143000,409.5,409.5,372.75,91.0256,100,54.8,100,67.9,73.2,70.2
20160209144500,409.5,409.5,372.75,91.0256,100,54.8,100,67.9,73.2,70.2
20160209150000,409.5,409.5,372.75,91.0256,100,54.8,100,68.0,73.2,70.2
20160209151500,409.5,409.5,364.35,88.9744,100,54.8,100,68.1,73.2,70.2
20160209153000,409.5,409.5,364.35,88.9744,100,54.8,100,68.1,73.2,70.2
20160209154500,409.5,409.5,372.75,91.0256,100,54.8,100,68.2,73.2,70.2
20160209160000,409.5,409.5,372.75,91.0256,100,55.5,100,68.2,73.2,70.2
20160209161500,409.5,409.5,355.95,86.9231,100,54.7,100,68.2,73.2,70.2
20160209163000,409.5,409.5,372.75,91.0256,100,54.7,100,68.2,73.2,70.2
20160209164500,409.5,409.5,364.35,88.9744,100,54.7,100,68.2,73.2,70.2
20160209170000,409.5,409.5,364.35,88.9744,100,54.7,100,68.2,73.2,70.2
20160209171500,409.5,409.5,372.75,91.0256,100,54.7,100,68.2,73.2,70.2
20160209173000,409.5,409.5,372.75,91.0256,100,54.7,100,68.2,73.2,70.2
20160209174500,409.5,409.5,372.75,91.0256,100,54.7,100,68.3,73.2,70.2
20160209180000,409.5,409.5,381.15,93.0769,100,54.7,100,68.2,73.2,70.2
20160209181500,409.5,409.5,388.5,94.8718,100,54.7,100,68.2,73.2,70.2
20160209183000,409.5,409.5,381.15,93.0769,100,54.7,100,68.2,73.2,70.2
20160209184500,409.5,409.5,381.15,93.0769,100,54.7,100,68.2,73.2,70.2
20160209190000,409.5,409.5,381.15,93.0769,100,54.7,100,68.2,73.2,70.2
20160209191500,409.5,409.5,381.15,93.0769,100,54.7,100,68.2,73.2,70.2
20160209193000,409.5,409.5,381.15,93.0769,100,55.4,100,68.3,73.2,70.2
20160209194500,409.5,409.5,381.15,93.0769,100,55.4,100,68.3,73.2,70.2
20160209200000,409.5,409.5,381.15,93.0769,100,54.7,100,68.3,73.2,70.2
20160209201500,409.5,409.5,372.75,91.0256,100,54.7,100,68.3,73.2,70.2
20160209203000,409.5,409.5,388.5,94.8718,100,54.7,100,68.3,73.2,70.2
20160209204500,409.5,409.5,381.15,93.0769,100,54.7,100,68.4,73.2,70.2
20160209210000,409.5,409.5,381.15,93.0769,100,54.7,100,68.4,73.2,70.2
20160209211500,409.5,409.5,381.15,93.0769,100,55.5,100,68.4,73.2,70.2
20160209213000,409.5,409.5,381.15,93.0769,100,55.5,100,68.4,73.2,70.2
20160209214500,409.5,409.5,381.15,93.0769,100,54.8,100,68.3,73.2,70.2
20160209220000,409.5,409.5,381.15,93.0769,100,54.8,100,68.3,73.2,70.2
20160209221500,409.5,409.5,372.75,91.0256,100,54.8,100,68.3,73.2,70.2
20160209223000,409.5,409.5,372.75,91.0256,100,54.8,100,68.3,73.2,70.2
20160209224500,409.5,409.5,381.15,93.0769,100,54.8,100,68.3,73.2,70.2
20160209230000,409.5,409.5,372.75,91.0256,100,55.6,100,68.4,73.2,70.2
20160209231500,409.5,409.5,381.15,93.0769,100,55.6,100,68.4,73.2,70.2
20160209233000,409.5,409.5,381.15,93.0769,100,55.6,100,68.4,73.2,70.2
20160209234500,409.5,409.5,381.15,93.0769,100,55.6,100,68.4,73.2,70.2
20160210000000,409.5,409.5,372.75,91.0256,100,55.6,100,68.4,73.2,70.2
20160210001500,409.5,409.5,372.75,91.0256,100,55.6,100,68.4,73.2,70.2
20160210003000,409.5,409.5,372.75,91.0256,100,55.6,100,68.3,73.2,70.2
20160210004500,409.5,409.5,381.15,93.0769,100,55.6,100,68.3,73.2,70.2
20160210010000,409.5,409.5,381.15,93.0769,100,55.6,100,68.3,73.2,70.2
20160210011500,409.5,409.5,381.15,93.0769,100,55.6,100,68.2,73.2,70.2
20160210013000,409.5,409.5,364.35,88.9744,100,54.7,100,68.1,73.2,70.2
20160210014500,409.5,409.5,372.75,91.0256,100,54.7,100,67.8,73.2,70.2
20160210020000,409.5,409.5,381.15,93.0769,100,54.7,100,67.6,73.2,70.2
20160210021500,409.5,409.5,372.75,91.0256,100,54.7,100,67.5,73.2,70.2
20160210023000,409.5,409.5,372.75,91.0256,100,54.7,100,67.5,73.2,70.2
20160210024500,409.5,409.5,372.75,91.0256,100,54.7,100,67.6,73.2,70.2
20160210030000,409.5,409.5,372.75,91.0256,100,54.7,100,67.7,73.2,70.2
20160210031500,409.5,409.5,372.75,91.0256,100,54.7,100,67.7,73.2,70.2
20160210033000,409.5,409.5,372.75,91.0256,100,54.7,100,67.7,73.2,70.2
20160210034500,409.5,409.5,372.75,91.0256,100,55.5,100,67.7,73.2,70.2
20160210040000,409.5,409.5,372.75,91.0256,100,54.7,100,67.7,73.2,70.2
20160210041500,409.5,409.5,372.75,91.0256,100,55.6,100,67.7,73.2,70.2
20160210043000,409.5,409.5,372.75,91.0256,100,55.6,100,67.7,73.2,70.2
20160210044500,409.5,409.5,372.75,91.0256,100,55.6,100,67.7,73.2,70.2
20160210050000,409.5,409.5,372.75,91.0256,100,55.6,100,67.8,73.2,70.2
20160210051500,409.5,409.5,372.75,91.0256,100,55.6,100,67.8,73.2,70.2
20160210053000,409.5,409.5,372.75,91.0256,100,55.6,100,67.8,73.2,70.2
20160210054500,409.5,409.5,372.75,91.0256,100,55.6,100,67.7,73.2,70.2
20160210060000,409.5,409.5,372.75,91.0256,100,55.6,100,67.7,73.2,70.2
20160210061500,409.5,409.5,364.35,88.9744,100,54.7,100,67.8,73.2,70.2
20160210063000,409.5,409.5,364.35,88.9744,100,54.7,100,67.8,73.2,70.2
20160210064500,409.5,409.5,364.35,88.9744,100,54.7,100,67.8,73.2,70.2
20160210070000,409.5,409.5,372.75,91.0256,100,54.7,100,67.7,73.2,70.2
20160210071500,409.5,409.5,364.35,88.9744,100,54.7,100,67.6,73.2,70.2
20160210073000,409.5,409.5,372.75,91.0256,100,55.9,100,67.5,73.2,70.2
20160210074500,409.5,409.5,388.5,94.8718,100,55.1,100,67.3,73.2,70.2
20160210080000,409.5,409.5,388.5,94.8718,100,55.1,100,67.2,73.2,70.2
20160210081500,409.5,409.5,372.75,91.0256,100,55.1,100,67.1,73.2,70.2
20160210083000,409.5,409.5,372.75,91.0256,100,55.1,100,66.9,73.2,70.2
20160210084500,409.5,409.5,381.15,93.0769,100,54.3,100,66.9,73.2,70.2
20160210090000,409.5,409.5,372.75,91.0256,100,55.1,100,66.9,73.2,70.2
20160210091500,409.5,409.5,381.15,93.0769,100,55.1,100,66.8,73.2,70.2
20160210093000,409.5,409.5,381.15,93.0769,100,55.1,100,66.8,73.2,70.2
20160210094500,409.5,409.5,372.75,91.0256,100,55.1,100,66.8,73.2,70.2
20160210100000,409.5,409.5,372.75,91.0256,100,55.1,100,66.8,73.2,70.2
20160210101500,409.5,409.5,372.75,91.0256,100,53.5,100,66.7,73.2,70.2
20160210103000,409.5,409.5,372.75,91.0256,100,54.3,100,66.7,73.2,70.2
20160210104500,409.5,409.5,381.15,93.0769,100,53.6,100,66.6,73.2,70.2
20160210110000,409.5,409.5,381.15,93.0769,100,53.6,100,66.5,73.2,70.2
20160210111500,409.5,409.5,381.15,93.0769,100,53.6,100,66.4,73.2,70.2
20160210113000,409.5,409.5,381.15,93.0769,100,53.6,100,66.3,73.2,70.2
20160210114500,409.5,409.5,381.15,93.0769,100,53.6,100,66.2,73.2,70.2
20160210120000,409.5,409.5,381.15,93.0769,100,53.6,100,66.2,73.2,70.2
20160210121500,409.5,409.5,381.15,93.0769,100,53.6,100,66.2,73.2,70.2
20160210123000,409.5,409.5,372.75,91.0256,100,53.6,100,66.3,73.2,70.2
20160210124500,409.5,409.5,381.15,93.0769,100,53.6,100,66.4,73.2,70.2
20160210130000,409.5,409.5,388.5,94.8718,100,53.6,100,66.4,73.2,70.2
20160210131500,409.5,409.5,388.5,94.8718,100,53.6,100,66.4,73.2,70.2
20160210133000,409.5,409.5,381.15,93.0769,100,53.6,100,66.4,73.2,70.2
20160210134500,409.5,409.5,381.15,93.0769,100,53.6,100,66.4,73.2,70.2
20160210140000,409.5,409.5,381.15,93.0769,100,53.6,100,66.6,73.2,70.2
20160210141500,409.5,409.5,381.15,93.0769,100,53.6,100,66.7,73.2,70.2
20160210143000,409.5,409.5,388.5,94.8718,100,54.3,100,66.8,73.2,70.2
20160210144500,409.5,409.5,381.15,93.0769,100,54.3,100,67.0,73.2,70.2
20160210150000,409.5,409.5,388.5,94.8718,100,54.3,100,67.1,73.2,70.2
20160210151500,409.5,409.5,381.15,93.0769,100,54.3,100,67.2,73.2,70.2
20160210153000,409.5,409.5,396.9,96.9231,100,54.3,100,67.3,73.2,70.2
20160210154500,409.5,409.5,381.15,93.0769,100,54.3,100,67.3,73.2,70.2
20160210160000,409.5,409.5,381.15,93.0769,100,54.3,100,67.4,73.2,70.2
20160210161500,409.5,409.5,381.15,93.0769,100,54.3,100,67.4,73.2,70.2
20160210163000,409.5,409.5,381.15,93.0769,100,54.3,100,67.4,73.2,70.2
20160210164500,409.5,409.5,381.15,93.0769,100,54.3,100,67.5,73.2,70.2
20160210170000,409.5,409.5,381.15,93.0769,100,54.3,100,67.5,73.2,70.2
20160210171500,409.5,409.5,381.15,93.0769,100,54.3,100,67.5,73.2,70.2
20160210173000,409.5,409.5,381.15,93.0769,100,54.3,100,67.5,73.2,70.2
20160210174500,409.5,409.5,381.15,93.0769,100,54.3,100,67.6,73.2,70.2
20160210180000,409.5,409.5,381.15,93.0769,100,54.3,100,67.6,73.2,70.2
20160210181500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.2,70.2
20160210183000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.2,70.2
20160210184500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.2,70.2
20160210190000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.2,70.2
20160210191500,409.5,409.5,381.15,93.0769,100,54.3,100,67.6,73.2,70.2
20160210193000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.2,70.2
20160210194500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.2,70.2
20160210200000,409.5,409.5,381.15,93.0769,100,54.7,100,67.7,73.2,70.2
20160210201500,409.5,409.5,396.9,96.9231,100,53.8,100,67.7,73.2,70.2
20160210203000,409.5,409.5,388.5,94.8718,100,53.8,100,67.7,73.2,70.2
20160210204500,409.5,409.5,381.15,93.0769,100,53.8,100,67.7,73.2,70.2
20160210210000,409.5,409.5,388.5,94.8718,100,53.8,100,67.8,73.2,70.2
20160210211500,409.5,409.5,388.5,94.8718,100,53.8,100,67.8,73.2,70.2
20160210213000,409.5,409.5,388.5,94.8718,100,54.7,100,67.8,73.2,70.2
20160210214500,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,73.2,70.2
20160210220000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,73.2,70.2
20160210221500,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,73.2,70.2
20160210223000,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,73.2,70.2
20160210224500,409.5,409.5,388.5,94.8718,100,53.9,100,67.7,73.2,70.2
20160210230000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,73.2,70.2
20160210231500,409.5,409.5,388.5,94.8718,100,53.9,100,67.7,73.2,70.2
20160210233000,409.5,409.5,388.5,94.8718,100,53.9,100,67.7,73.2,70.2
20160210234500,409.5,409.5,388.5,94.8718,100,53.9,100,67.7,73.2,70.2
20160211000000,409.5,409.5,388.5,94.8718,100,53.9,100,67.7,73.2,70.2
20160211001500,409.5,409.5,388.5,94.8718,100,53.9,100,67.7,73.2,70.2
20160211003000,409.5,409.5,388.5,94.8718,100,53.9,100,67.7,73.2,70.2
20160211004500,409.5,409.5,388.5,94.8718,100,53.9,100,67.7,73.2,70.2
20160211010000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.2,70.2
20160211011500,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,73.2,70.2
20160211013000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.2,70.2
20160211014500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.2,70.2
20160211020000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.2,70.2
20160211021500,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,73.2,70.2
20160211023000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.2,70.2
20160211024500,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,73.2,70.2
20160211030000,409.5,409.5,396.9,96.9231,100,53.9,100,67.6,73.2,70.2
20160211031500,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,73.2,70.2
20160211033000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.2,70.2
20160211034500,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,73.2,70.2
20160211040000,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,73.2,70.2
20160211041500,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,73.2,70.2
20160211043000,409.5,409.5,388.5,94.8718,100,53.9,100,67.5,73.2,70.2
20160211044500,409.5,409.5,388.5,94.8718,100,53.9,100,67.5,73.2,70.2
20160211050000,409.5,409.5,381.15,93.0769,100,53.9,100,67.5,73.2,70.2
20160211051500,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,73.2,70.2
20160211053000,409.5,409.5,396.9,96.9231,100,53.9,100,67.6,73.2,70.2
20160211054500,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,73.2,70.2
20160211060000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.2,70.2
20160211061500,409.5,409.5,364.35,88.9744,100,53.9,100,67.6,73.2,70.2
20160211063000,409.5,409.5,364.35,88.9744,100,53.9,100,67.6,73.2,70.2
20160211064500,409.5,409.5,364.35,88.9744,100,53.9,100,67.7,73.2,70.2
20160211070000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,73.2,70.2
20160211071500,409.5,409.5,364.35,88.9744,100,53.9,100,67.7,73.2,70.2
20160211073000,409.5,409.5,364.35,88.9744,100,53.9,100,67.7,73.2,70.2
20160211074500,409.5,409.5,364.35,88.9744,100,53.9,100,67.7,73.2,70.2
20160211080000,409.5,409.5,364.35,88.9744,100,53.1,100,67.7,73.2,70.2
20160211081500,409.5,409.5,355.95,86.9231,100,53.1,100,67.7,73.2,70.2
20160211083000,409.5,409.5,364.35,88.9744,100,53.1,100,67.7,73.2,70.2
20160211084500,409.5,409.5,364.35,88.9744,100,53.1,100,67.7,73.2,70.2
20160211090000,409.5,409.5,364.35,88.9744,100,53.1,100,67.8,73.2,70.2
20160211091500,409.5,409.5,364.35,88.9744,100,53.1,100,67.8,73.2,70.2
20160211093000,409.5,409.5,355.95,86.9231,100,53.1,100,67.8,73.2,70.2
20160211094500,409.5,409.5,364.35,88.9744,100,53.1,100,67.9,73.2,70.2
20160211100000,409.5,409.5,355.95,86.9231,100,53.1,100,67.9,73.2,70.2
20160211101500,409.5,409.5,364.35,88.9744,100,53.1,100,67.9,73.2,70.2
20160211103000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,73.2,70.2
20160211104500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,73.2,70.2
20160211110000,409.5,409.5,364.35,88.9744,100,53.1,100,67.9,73.2,70.2
20160211111500,409.5,409.5,364.35,88.9744,100,53.1,100,67.9,73.2,70.2
20160211113000,409.5,409.5,364.35,88.9744,100,53.1,100,67.9,73.2,70.2
20160211114500,409.5,409.5,364.35,88.9744,100,53.1,100,67.9,73.2,70.2
20160211120000,409.5,409.5,355.95,86.9231,100,53.1,100,67.9,73.2,70.2
20160211121500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,73.2,70.2
20160211123000,409.5,409.5,364.35,88.9744,100,53.1,100,67.9,73.2,70.2
20160211124500,409.5,409.5,364.35,88.9744,100,53.1,100,68.1,73.2,70.2
20160211130000,409.5,409.5,364.35,88.9744,100,53.1,100,68.1,73.2,70.2
20160211131500,409.5,409.5,364.35,88.9744,100,53.1,100,68.1,73.2,70.2
20160211133000,409.5,409.5,364.35,88.9744,100,53.1,100,68.1,73.2,70.2
20160211134500,409.5,409.5,355.95,86.9231,100,53.1,100,68.1,73.2,70.2
20160211140000,409.5,409.5,364.35,88.9744,100,53.1,100,68.1,73.2,70.2
20160211141500,409.5,409.5,364.35,88.9744,100,53.1,100,68.1,73.2,70.2
20160211143000,409.5,409.5,364.35,88.9744,100,53.1,100,68.1,73.2,70.2
20160211144500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,73.2,70.2
20160211150000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.2,70.2
20160211151500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.2,70.2
20160211153000,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,73.2,70.2
20160211154500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,73.2,70.2
20160211160000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,73.2,70.2
20160211161500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,73.2,70.2
20160211163000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.2,70.2
20160211164500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,73.2,70.2
20160211170000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.2,70.2
20160211171500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.2,70.2
20160211173000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.2,70.2
20160211174500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.2,70.2
20160211180000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,73.2,70.2
20160211181500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,73.2,70.2
20160211183000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.2,70.2
20160211184500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.2,70.2
20160211190000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.2,70.2
20160211191500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.2,70.2
20160211193000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,73.2,70.2
20160211194500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.2,70.2
20160211200000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.2,70.2
20160211201500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.2,70.2
20160211203000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.2,70.2
20160211204500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,73.2,70.2
20160211210000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,73.2,70.2
20160211211500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.2,70.2
20160211213000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,73.2,70.2
20160211214500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.2,70.2
20160211220000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,73.2,70.2
20160211221500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.2,70.2
20160211223000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,73.2,70.2
20160211224500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.2,70.2
20160211230000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,73.2,70.2
20160211231500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,73.2,70.2
20160211233000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.2,70.2
20160211234500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.2,70.2
20160212000000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.2,70.2
20160212001500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.2,70.2
20160212003000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.2,70.2
20160212004500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.2,70.2
20160212010000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.2,70.2
20160212011500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.2,70.2
20160212013000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.2,70.2
20160212014500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.2,70.2
20160212020000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,73.2,70.2
20160212021500,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,73.2,70.2
20160212023000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212024500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212030000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,73.2,70.2
20160212031500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212033000,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,73.2,70.2
20160212034500,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,73.2,70.2
20160212040000,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,73.2,70.2
20160212041500,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,73.2,70.2
20160212043000,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,73.2,70.2
20160212044500,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,73.2,70.2
20160212050000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,73.2,70.2
20160212051500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,73.2,70.2
20160212053000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,73.2,70.2
20160212054500,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,73.2,70.2
20160212060000,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,73.2,70.2
20160212061500,409.5,409.5,364.35,88.9744,100,53.1,100,67.2,73.2,70.2
20160212063000,409.5,409.5,372.75,91.0256,100,53.1,100,67.2,73.2,70.2
20160212064500,409.5,409.5,355.95,86.9231,100,53.1,100,67.2,73.2,70.2
20160212070000,409.5,409.5,364.35,88.9744,100,53.1,100,67.3,73.2,70.2
20160212071500,409.5,409.5,364.35,88.9744,100,53.1,100,67.3,73.2,70.2
20160212073000,409.5,409.5,355.95,86.9231,100,53.1,100,67.3,73.2,70.2
20160212074500,409.5,409.5,364.35,88.9744,100,53.1,100,67.3,73.2,70.2
20160212080000,409.5,409.5,364.35,88.9744,100,53.1,100,67.4,73.2,70.2
20160212081500,409.5,409.5,364.35,88.9744,100,53.1,100,67.3,73.2,70.2
20160212083000,409.5,409.5,364.35,88.9744,100,53.1,100,67.3,73.2,70.2
20160212084500,409.5,409.5,372.75,91.0256,100,53.1,100,67.3,73.2,70.2
20160212090000,409.5,409.5,364.35,88.9744,100,53.1,100,67.3,73.2,70.2
20160212091500,409.5,409.5,355.95,86.9231,100,53.1,100,67.3,73.2,70.2
20160212093000,409.5,409.5,364.35,88.9744,100,53.1,100,67.4,73.2,70.2
20160212094500,409.5,409.5,355.95,86.9231,100,53.1,100,67.4,73.2,70.2
20160212100000,409.5,409.5,355.95,86.9231,100,53.1,100,67.4,73.2,70.2
20160212101500,409.5,409.5,364.35,88.9744,100,53.1,100,67.4,73.2,70.2
20160212103000,409.5,409.5,364.35,88.9744,100,53.1,100,67.4,73.2,70.2
20160212104500,409.5,409.5,364.35,88.9744,100,53.1,100,67.4,73.2,70.2
20160212110000,409.5,409.5,364.35,88.9744,100,53.1,100,67.4,73.2,70.2
20160212111500,409.5,409.5,364.35,88.9744,100,53.1,100,67.4,73.2,70.2
20160212113000,409.5,409.5,355.95,86.9231,100,53.1,100,67.5,73.2,70.2
20160212114500,409.5,409.5,364.35,88.9744,100,53.1,100,67.5,73.2,70.2
20160212120000,409.5,409.5,364.35,88.9744,100,53.1,100,67.5,73.2,70.2
20160212121500,409.5,409.5,355.95,86.9231,100,53.1,100,67.6,73.2,70.2
20160212123000,409.5,409.5,355.95,86.9231,100,53.1,100,67.6,73.2,70.2
20160212124500,409.5,409.5,364.35,88.9744,100,53.1,100,67.6,73.2,70.2
20160212130000,409.5,409.5,364.35,88.9744,100,53.1,100,67.7,73.2,70.2
20160212131500,409.5,409.5,364.35,88.9744,100,53.1,100,67.8,73.2,70.2
20160212133000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,73.2,70.2
20160212134500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,73.2,70.2
20160212140000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.2,70.2
20160212141500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.2,70.2
20160212143000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.2,70.2
20160212144500,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,73.2,70.2
20160212150000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212151500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212153000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212154500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,73.2,70.2
20160212160000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212161500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212163000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212164500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212170000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212171500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212173000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212174500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212180000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212181500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212183000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,73.2,70.2
20160212184500,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,73.2,70.2
20160212190000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212191500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.2,70.2
20160212193000,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,73.2,70.2
20160212194500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,73.2,70.2
20160212200000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.2,70.2
20160212201500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.2,70.2
20160212203000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,73.2,70.2
20160212204500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.2,70.2
20160212210000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.2,70.2
20160212211500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.2,70.2
20160212213000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.2,70.2
20160212214500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.2,70.2
20160212220000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.2,70.2
20160212221500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,73.2,70.2
20160212223000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.2,70.2
20160212224500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.2,70.2
20160212230000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.2,70.2
20160212231500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.2,70.2
20160212233000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.2,70.2
20160212234500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.2,70.2
20160213000000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.2,70.2
20160213001500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.2,70.2
20160213003000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,73.2,70.2
20160213004500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.2,70.2
20160213010000,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,73.2,70.2
20160213011500,409.5,409.5,373.8,91.282,100,53.1,100,67.4,73.2,70.2
20160213013000,409.5,409.5,355.95,86.9231,100,53.1,100,67.3,73.2,70.2
20160213014500,409.5,409.5,364.35,88.9744,100,53.1,100,67.2,73.2,70.2
20160213020000,409.5,409.5,372.75,91.0256,100,53.1,100,67.1,73.2,70.2
20160213021500,409.5,409.5,364.35,88.9744,100,53.1,100,67.1,73.2,70.2
20160213023000,409.5,409.5,372.75,91.0256,100,53.1,100,67.1,73.2,70.2
20160213024500,409.5,409.5,372.75,91.0256,100,53.1,100,67.1,73.2,70.2
20160213030000,409.5,409.5,372.75,91.0256,100,53.1,100,67.1,73.2,70.2
20160213031500,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,73.2,70.2
20160213033000,409.5,409.5,372.75,91.0256,100,53.1,100,67.0,73.2,70.2
20160213034500,409.5,409.5,381.15,93.0769,100,53.1,100,66.9,73.2,70.2
20160213040000,409.5,409.5,372.75,91.0256,100,53.1,100,66.9,73.2,70.2
20160213041500,409.5,409.5,372.75,91.0256,100,53.1,100,66.8,73.2,70.2
20160213043000,409.5,409.5,372.75,91.0256,100,53.1,100,66.8,73.2,70.2
20160213044500,409.5,409.5,372.75,91.0256,100,53.1,100,66.7,73.2,70.2
20160213050000,409.5,409.5,381.15,93.0769,100,53.1,100,66.6,73.2,70.2
20160213051500,409.5,409.5,372.75,91.0256,100,53.1,100,66.6,73.2,70.2
20160213053000,409.5,409.5,381.15,93.0769,100,54.3,100,66.6,73.2,70.2
20160213054500,409.5,409.5,381.15,93.0769,100,54.3,100,66.5,73.2,70.2
20160213060000,409.5,409.5,372.75,91.0256,100,53.5,100,66.5,73.2,70.2
20160213061500,409.5,409.5,381.15,93.0769,100,53.5,100,66.5,73.2,70.2
20160213063000,409.5,409.5,372.75,91.0256,100,53.5,100,66.5,73.2,70.2
20160213064500,409.5,409.5,381.15,93.0769,100,53.5,100,66.4,73.2,70.2
20160213070000,409.5,409.5,381.15,93.0769,100,53.5,100,66.4,73.2,70.2
20160213071500,409.5,409.5,388.5,94.8718,100,54.3,100,66.4,73.2,70.2
20160213073000,409.5,409.5,372.75,91.0256,100,54.3,100,66.4,73.2,70.2
20160213074500,409.5,409.5,381.15,93.0769,100,53.6,100,66.4,73.2,70.2
20160213080000,409.5,409.5,381.15,93.0769,100,53.6,100,66.4,73.2,70.2
20160213081500,409.5,409.5,381.15,93.0769,100,54.2,100,66.4,73.2,70.2
20160213083000,409.5,409.5,381.15,93.0769,100,54.2,100,66.3,73.2,70.2
20160213084500,409.5,409.5,372.75,91.0256,100,54.2,100,66.3,73.2,70.2
20160213090000,409.5,409.5,372.75,91.0256,100,54.2,100,66.3,73.2,70.2
20160213091500,409.5,409.5,372.75,91.0256,100,53.1,100,66.3,73.2,70.2
20160213093000,409.5,409.5,381.15,93.0769,100,54.3,100,66.3,73.2,70.2
20160213094500,409.5,409.5,372.75,91.0256,100,53.5,100,66.3,73.2,70.2
20160213100000,409.5,409.5,372.75,91.0256,100,53.5,100,66.3,73.2,70.2
20160213101500,409.5,409.5,381.15,93.0769,100,53.5,100,66.3,73.2,70.2
20160213103000,409.5,409.5,372.75,91.0256,100,53.5,100,66.3,73.2,70.2
20160213104500,409.5,409.5,372.75,91.0256,100,53.5,100,66.4,73.2,70.2
20160213110000,409.5,409.5,372.75,91.0256,100,53.5,100,66.4,73.2,70.2
20160213111500,409.5,409.5,381.15,93.0769,100,54.3,100,66.4,73.2,70.2
20160213113000,409.5,409.5,381.15,93.0769,100,52.7,100,66.5,73.2,70.2
20160213114500,409.5,409.5,372.75,91.0256,100,53.9,100,66.6,73.2,70.2
20160213120000,409.5,409.5,381.15,93.0769,100,53.2,100,66.6,73.2,70.2
20160213121500,409.5,409.5,372.75,91.0256,100,53.9,100,66.6,73.2,70.2
20160213123000,409.5,409.5,372.75,91.0256,100,52.8,100,66.7,73.2,70.2
20160213124500,409.5,409.5,372.75,91.0256,100,53.9,100,66.7,73.2,70.2
20160213130000,409.5,409.5,372.75,91.0256,100,53.9,100,66.8,73.2,70.2
20160213131500,409.5,409.5,372.75,91.0256,100,53.1,100,66.8,73.2,70.2
