PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160213133000,409.5,409.5,372.75,91.0256,100,54.0,100,66.9,73.2,70.2
20160213134500,409.5,409.5,364.35,88.9744,100,54.0,100,67.0,73.2,70.2
20160213140000,409.5,409.5,372.75,91.0256,100,53.1,100,67.1,73.2,70.2
20160213141500,409.5,409.5,364.35,88.9744,100,54.3,100,67.2,73.2,70.2
20160213143000,409.5,409.5,372.75,91.0256,100,53.4,100,67.2,73.2,70.2
20160213144500,409.5,409.5,364.35,88.9744,100,53.4,100,67.3,73.2,70.2
20160213150000,409.5,409.5,364.35,88.9744,100,53.4,100,67.4,73.2,70.2
20160213151500,409.5,409.5,364.35,88.9744,100,53.4,100,67.4,73.2,70.2
20160213153000,409.5,409.5,372.75,91.0256,100,53.4,100,67.5,73.2,70.2
20160213154500,409.5,409.5,372.75,91.0256,100,53.4,100,67.5,73.2,70.2
20160213160000,409.5,409.5,372.75,91.0256,100,53.4,100,67.6,73.2,70.2
20160213161500,409.5,409.5,372.75,91.0256,100,54.2,100,67.6,73.2,70.2
20160213163000,409.5,409.5,364.35,88.9744,100,54.2,100,67.6,73.2,70.2
20160213164500,409.5,409.5,364.35,88.9744,100,53.4,100,67.6,73.2,70.2
20160213170000,409.5,409.5,364.35,88.9744,100,54.3,100,67.6,73.2,70.2
20160213171500,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,73.2,70.2
20160213173000,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,73.2,70.2
20160213174500,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,73.2,70.2
20160213180000,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,73.2,70.2
20160213181500,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.2,70.2
20160213183000,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.2,70.2
20160213184500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,73.2,70.2
20160213190000,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,73.2,70.2
20160213191500,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,73.2,70.2
20160213193000,409.5,409.5,381.15,93.0769,100,54.3,100,68.0,73.2,70.2
20160213194500,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,73.2,70.2
20160213200000,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,73.2,70.2
20160213201500,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,73.2,70.2
20160213203000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.2,70.2
20160213204500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.2,70.2
20160213210000,409.5,409.5,364.35,88.9744,100,53.5,100,68.2,73.2,70.2
20160213211500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.2,70.2
20160213213000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.2,70.2
20160213214500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.2,70.2
20160213220000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.2,70.2
20160213221500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.2,70.2
20160213223000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.2,70.2
20160213224500,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,73.2,70.2
20160213230000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.2,70.2
20160213231500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,73.2,70.2
20160213233000,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,73.2,70.2
20160213234500,409.5,409.5,372.75,91.0256,100,53.2,100,68.1,73.2,70.2
20160214000000,409.5,409.5,381.15,93.0769,100,53.2,100,68.1,73.2,70.2
20160214001500,409.5,409.5,372.75,91.0256,100,53.2,100,68.0,73.2,70.2
20160214003000,409.5,409.5,381.15,93.0769,100,53.2,100,67.9,73.2,70.2
20160214004500,409.5,409.5,381.15,93.0769,100,53.2,100,67.9,73.2,70.2
20160214010000,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,73.2,70.2
20160214011500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,73.2,70.2
20160214013000,409.5,409.5,372.75,91.0256,100,54.5,100,67.8,73.2,70.2
20160214014500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,73.2,70.2
20160214020000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.2,70.2
20160214021500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,73.2,70.2
20160214023000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,73.2,70.2
20160214024500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,73.2,70.2
20160214030000,409.5,409.5,372.75,91.0256,100,54.7,100,67.7,73.2,70.2
20160214031500,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,73.2,70.2
20160214033000,409.5,409.5,381.15,93.0769,100,54.3,100,67.6,73.2,70.2
20160214034500,409.5,409.5,381.15,93.0769,100,54.3,100,67.6,73.2,70.2
20160214040000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,73.2,70.2
20160214041500,409.5,409.5,372.75,91.0256,100,54.3,100,67.5,73.2,70.2
20160214043000,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.2,70.2
20160214044500,409.5,409.5,372.75,91.0256,100,54.3,100,67.4,73.2,70.2
20160214050000,409.5,409.5,372.75,91.0256,100,53.5,100,67.3,73.2,70.2
20160214051500,409.5,409.5,388.5,94.8718,100,54.7,100,67.3,73.2,70.2
20160214053000,409.5,409.5,388.5,94.8718,100,53.4,100,67.2,73.2,70.2
20160214054500,409.5,409.5,381.15,93.0769,100,54.3,100,67.2,73.2,70.2
20160214060000,409.5,409.5,372.75,91.0256,100,54.3,100,67.1,73.2,70.2
20160214061500,409.5,409.5,372.75,91.0256,100,53.5,100,67.1,73.2,70.2
20160214063000,409.5,409.5,381.15,93.0769,100,54.3,100,67.1,73.2,70.2
20160214064500,409.5,409.5,381.15,93.0769,100,54.3,100,67.1,73.2,70.2
20160214070000,409.5,409.5,372.75,91.0256,100,54.3,100,67.0,73.2,70.2
20160214071500,409.5,409.5,381.15,93.0769,100,54.3,100,66.9,73.2,70.2
20160214073000,409.5,409.5,372.75,91.0256,100,54.3,100,66.9,73.2,70.2
20160214074500,409.5,409.5,372.75,91.0256,100,53.5,100,66.9,73.2,70.2
20160214080000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,73.2,70.2
20160214081500,409.5,409.5,381.15,93.0769,100,54.3,100,66.8,73.2,70.2
20160214083000,409.5,409.5,372.75,91.0256,100,54.3,100,66.8,73.2,70.2
20160214084500,409.5,409.5,381.15,93.0769,100,54.3,100,66.9,73.2,70.2
20160214090000,409.5,409.5,372.75,91.0256,100,54.3,100,66.9,73.2,70.2
20160214091500,409.5,409.5,372.75,91.0256,100,54.3,100,66.9,73.2,70.2
20160214093000,409.5,409.5,372.75,91.0256,100,54.3,100,66.9,73.2,70.2
20160214094500,409.5,409.5,364.35,88.9744,100,54.3,100,66.9,73.2,70.2
20160214100000,409.5,409.5,381.15,93.0769,100,54.3,100,66.9,73.2,70.2
20160214101500,409.5,409.5,364.35,88.9744,100,54.3,100,67.0,73.2,70.2
20160214103000,409.5,409.5,372.75,91.0256,100,54.3,100,67.1,73.2,70.2
20160214104500,409.5,409.5,372.75,91.0256,100,53.5,100,67.1,73.2,70.2
20160214110000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.2,70.2
20160214111500,409.5,409.5,372.75,91.0256,100,54.3,100,67.2,73.2,70.2
20160214113000,409.5,409.5,372.75,91.0256,100,54.3,100,67.2,73.2,70.2
20160214114500,409.5,409.5,372.75,91.0256,100,54.3,100,67.3,73.2,70.2
20160214120000,409.5,409.5,372.75,91.0256,100,54.3,100,67.3,73.2,70.2
20160214121500,409.5,409.5,364.35,88.9744,100,53.5,100,67.3,73.2,70.2
20160214123000,409.5,409.5,372.75,91.0256,100,53.5,100,67.4,73.2,70.2
20160214124500,409.5,409.5,364.35,88.9744,100,53.5,100,67.4,73.2,70.2
20160214130000,409.5,409.5,364.35,88.9744,100,53.5,100,67.4,73.2,70.2
20160214131500,409.5,409.5,364.35,88.9744,100,53.5,100,67.4,73.2,70.2
20160214133000,409.5,409.5,364.35,88.9744,100,53.5,100,67.5,73.2,70.2
20160214134500,409.5,409.5,364.35,88.9744,100,53.5,100,67.6,73.2,70.2
20160214140000,409.5,409.5,364.35,88.9744,100,53.5,100,67.7,73.2,70.2
20160214141500,409.5,409.5,364.35,88.9744,100,53.5,100,67.7,73.2,70.2
20160214143000,409.5,409.5,355.95,86.9231,100,53.5,100,67.7,73.2,70.2
20160214144500,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.2,70.2
20160214150000,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.2,70.2
20160214151500,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.2,70.2
20160214153000,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.2,70.2
20160214154500,409.5,409.5,355.95,86.9231,100,53.5,100,67.8,73.2,70.2
20160214160000,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.2,70.2
20160214161500,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.2,70.2
20160214163000,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.2,70.2
20160214164500,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.2,70.2
20160214170000,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.2,70.2
20160214171500,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.2,70.2
20160214173000,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.2,70.2
20160214174500,409.5,409.5,355.95,86.9231,100,53.5,100,67.8,73.2,70.2
20160214180000,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.2,70.2
20160214181500,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.2,70.2
20160214183000,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.2,70.2
20160214184500,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.2,70.2
20160214190000,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.2,70.2
20160214191500,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.2,70.2
20160214193000,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.2,70.2
20160214194500,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.2,70.2
20160214200000,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.2,70.2
20160214201500,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.2,70.2
20160214203000,409.5,409.5,364.35,88.9744,100,53.5,100,67.7,73.2,70.2
20160214204500,409.5,409.5,364.35,88.9744,100,53.5,100,67.7,73.2,70.2
20160214210000,409.5,409.5,364.35,88.9744,100,53.5,100,67.7,73.2,70.2
20160214211500,409.5,409.5,364.35,88.9744,100,53.5,100,67.7,73.2,70.2
20160214213000,409.5,409.5,364.35,88.9744,100,53.5,100,67.7,73.2,70.2
20160214214500,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,73.2,70.2
20160214220000,409.5,409.5,364.35,88.9744,100,53.5,100,67.7,73.2,70.2
20160214221500,409.5,409.5,364.35,88.9744,100,53.5,100,67.7,73.2,70.2
20160214223000,409.5,409.5,364.35,88.9744,100,53.5,100,67.7,73.2,70.2
20160214224500,409.5,409.5,364.35,88.9744,100,53.5,100,67.7,73.2,70.2
20160214230000,409.5,409.5,364.35,88.9744,100,53.5,100,67.6,73.2,70.2
20160214231500,409.5,409.5,364.35,88.9744,100,53.5,100,67.6,73.2,70.2
20160214233000,409.5,409.5,364.35,88.9744,100,53.5,100,67.6,73.2,70.2
20160214234500,409.5,409.5,364.35,88.9744,100,53.5,100,67.6,73.2,70.2
20160215000000,409.5,409.5,364.35,88.9744,100,53.5,100,67.6,73.2,70.2
20160215001500,409.5,409.5,364.35,88.9744,100,53.5,100,67.6,73.2,70.2
20160215003000,409.5,409.5,364.35,88.9744,100,53.5,100,67.6,73.2,70.2
20160215004500,409.5,409.5,364.35,88.9744,100,53.5,100,67.6,73.2,70.2
20160215010000,409.5,409.5,364.35,88.9744,100,53.5,100,67.6,73.2,70.2
20160215011500,409.5,409.5,355.95,86.9231,100,52.7,100,67.5,73.2,70.2
20160215013000,409.5,409.5,364.35,88.9744,100,52.7,100,67.4,73.2,70.2
20160215014500,409.5,409.5,355.95,86.9231,100,52.7,100,67.4,73.2,70.2
20160215020000,409.5,409.5,364.35,88.9744,100,52.7,100,67.4,73.2,70.2
20160215021500,409.5,409.5,355.95,86.9231,100,52.7,100,67.4,73.2,70.2
20160215023000,409.5,409.5,364.35,88.9744,100,52.7,100,67.4,73.2,70.2
20160215024500,409.5,409.5,364.35,88.9744,100,52.7,100,67.4,73.2,70.2
20160215030000,409.5,409.5,364.35,88.9744,100,52.7,100,67.3,73.2,70.2
20160215031500,409.5,409.5,364.35,88.9744,100,52.7,100,67.3,73.2,70.2
20160215033000,409.5,409.5,364.35,88.9744,100,52.7,100,67.3,73.2,70.2
20160215034500,409.5,409.5,364.35,88.9744,100,52.7,100,67.3,73.2,70.2
20160215040000,409.5,409.5,364.35,88.9744,100,52.7,100,67.3,73.2,70.2
20160215041500,409.5,409.5,355.95,86.9231,100,52.7,100,67.3,73.2,70.2
20160215043000,409.5,409.5,364.35,88.9744,100,52.7,100,67.3,73.2,70.2
20160215044500,409.5,409.5,364.35,88.9744,100,52.7,100,67.3,73.2,70.2
20160215050000,409.5,409.5,364.35,88.9744,100,52.7,100,67.3,73.2,70.2
20160215051500,409.5,409.5,364.35,88.9744,100,52.7,100,67.3,73.2,70.2
20160215053000,409.5,409.5,355.95,86.9231,100,52.7,100,67.2,73.2,70.2
20160215054500,409.5,409.5,364.35,88.9744,100,53.5,100,67.2,73.2,70.2
20160215060000,409.5,409.5,364.35,88.9744,100,53.5,100,67.3,73.2,70.2
20160215061500,409.5,409.5,355.95,86.9231,100,53.5,100,67.3,73.2,70.2
20160215063000,409.5,409.5,355.95,86.9231,100,53.5,100,67.3,73.2,70.2
20160215064500,409.5,409.5,364.35,88.9744,100,53.5,100,67.3,73.2,70.2
20160215070000,409.5,409.5,364.35,88.9744,100,53.5,100,67.4,73.2,70.2
20160215071500,409.5,409.5,364.35,88.9744,100,53.5,100,67.3,73.2,70.2
20160215073000,409.5,409.5,364.35,88.9744,100,53.5,100,67.4,73.2,70.2
20160215074500,409.5,409.5,364.35,88.9744,100,53.5,100,67.4,73.2,70.2
20160215080000,409.5,409.5,364.35,88.9744,100,53.5,100,67.4,73.2,70.2
20160215081500,409.5,409.5,372.75,91.0256,100,53.5,100,67.4,73.2,70.2
20160215083000,409.5,409.5,364.35,88.9744,100,53.5,100,67.4,73.2,70.2
20160215084500,409.5,409.5,364.35,88.9744,100,53.5,100,67.4,73.2,70.2
20160215090000,409.5,409.5,364.35,88.9744,100,53.5,100,67.4,73.2,70.2
20160215091500,409.5,409.5,364.35,88.9744,100,53.5,100,67.5,73.2,70.2
20160215093000,409.5,409.5,364.35,88.9744,100,52.7,100,67.5,73.2,70.2
20160215094500,409.5,409.5,364.35,88.9744,100,52.7,100,67.5,73.2,70.2
20160215100000,409.5,409.5,364.35,88.9744,100,52.7,100,67.6,73.2,70.2
20160215101500,409.5,409.5,355.95,86.9231,100,53.5,100,67.5,73.2,70.2
20160215103000,409.5,409.5,364.35,88.9744,100,53.5,100,67.4,73.2,70.2
20160215104500,409.5,409.5,364.35,88.9744,100,53.5,100,67.4,73.2,70.2
20160215110000,409.5,409.5,355.95,86.9231,100,53.5,100,67.5,73.2,70.2
20160215111500,409.5,409.5,355.95,86.9231,100,53.5,100,67.6,73.2,70.2
20160215113000,409.5,409.5,355.95,86.9231,100,53.5,100,67.6,73.2,70.2
20160215114500,409.5,409.5,355.95,86.9231,100,53.5,100,67.6,73.2,70.2
20160215120000,409.5,409.5,364.35,88.9744,100,53.5,100,67.6,73.2,70.2
20160215121500,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,73.2,70.2
20160215123000,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.2,70.2
20160215124500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.2,70.2
20160215130000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.2,70.2
20160215131500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,73.2,70.2
20160215133000,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,73.2,70.2
20160215134500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.2,70.2
20160215140000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,73.2,70.2
20160215141500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.2,70.2
20160215143000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.2,70.2
20160215144500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,73.2,70.2
20160215150000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.2,70.2
20160215151500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.2,70.2
20160215153000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.2,70.2
20160215154500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.2,70.2
20160215160000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,73.2,70.2
20160215161500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.2,70.2
20160215163000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.2,70.2
20160215164500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.2,70.2
20160215170000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.2,70.2
20160215171500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,73.2,70.2
20160215173000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.2,70.2
20160215174500,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.2,70.2
20160215180000,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.2,70.2
20160215181500,409.5,409.5,388.5,94.8718,100,53.5,100,68.0,73.2,70.2
20160215183000,409.5,409.5,388.5,94.8718,100,53.5,100,68.0,73.2,70.2
20160215184500,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,73.2,70.2
20160215190000,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,73.2,70.2
20160215191500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.2,70.2
20160215193000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.2,70.2
20160215194500,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.2,70.2
20160215200000,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,73.2,70.2
20160215201500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,73.2,70.2
20160215203000,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,73.2,70.2
20160215204500,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,73.2,70.2
20160215210000,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,73.2,70.2
20160215211500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.2,70.2
20160215213000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.2,70.2
20160215214500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.2,70.2
20160215220000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.2,70.2
20160215221500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.2,70.2
20160215223000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.2,70.2
20160215224500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.2,70.2
20160215230000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.2,70.2
20160215231500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.2,70.2
20160215233000,409.5,409.5,388.5,94.8718,100,53.5,100,67.5,73.2,70.2
20160215234500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.2,70.2
20160216000000,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.2,70.2
20160216001500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.2,70.2
20160216003000,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.2,70.2
20160216004500,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.2,70.2
20160216010000,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.2,70.2
20160216011500,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,73.2,70.2
20160216013000,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,73.2,70.2
20160216014500,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.2,70.2
20160216020000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.2,70.2
20160216021500,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.2,70.2
20160216023000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.2,70.2
20160216024500,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.2,70.2
20160216030000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,73.2,70.2
20160216031500,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,73.2,70.2
20160216033000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,73.2,70.2
20160216034500,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,73.2,70.2
20160216040000,409.5,409.5,388.5,94.8718,100,53.5,100,67.0,73.2,70.2
20160216041500,409.5,409.5,388.5,94.8718,100,53.5,100,67.0,73.2,70.2
20160216043000,409.5,409.5,388.5,94.8718,100,53.5,100,66.9,73.2,70.2
20160216044500,409.5,409.5,388.5,94.8718,100,53.5,100,66.9,73.2,70.2
20160216050000,409.5,409.5,381.15,93.0769,100,54.3,100,66.9,73.2,70.2
20160216051500,409.5,409.5,388.5,94.8718,100,54.3,100,66.9,73.2,70.2
20160216053000,409.5,409.5,388.5,94.8718,100,54.3,100,66.9,73.2,70.2
20160216054500,409.5,409.5,388.5,94.8718,100,53.3,100,66.9,73.2,70.2
20160216060000,409.5,409.5,381.15,93.0769,100,53.9,100,66.9,73.2,70.2
20160216061500,409.5,409.5,364.35,88.9744,100,54.7,100,66.9,73.2,70.2
20160216063000,409.5,409.5,355.95,86.9231,100,53.5,100,66.9,73.2,70.2
20160216064500,409.5,409.5,364.35,88.9744,100,53.5,100,66.9,73.2,70.2
20160216070000,409.5,409.5,364.35,88.9744,100,53.5,100,66.9,73.2,70.2
20160216071500,409.5,409.5,364.35,88.9744,100,53.5,100,66.9,73.2,70.2
20160216073000,409.5,409.5,364.35,88.9744,100,53.5,100,67.0,73.2,70.2
20160216074500,409.5,409.5,372.75,91.0256,100,54.3,100,67.1,73.2,70.2
20160216080000,409.5,409.5,372.75,91.0256,100,54.3,100,67.1,73.2,70.2
20160216081500,409.5,409.5,372.75,91.0256,100,54.3,100,67.1,73.2,70.2
20160216083000,409.5,409.5,364.35,88.9744,100,54.3,100,67.1,73.2,70.2
20160216084500,409.5,409.5,364.35,88.9744,100,53.5,100,67.2,73.2,70.2
20160216090000,409.5,409.5,364.35,88.9744,100,53.5,100,67.2,73.2,70.2
20160216091500,409.5,409.5,355.95,86.9231,100,53.5,100,67.2,73.2,70.2
20160216093000,409.5,409.5,364.35,88.9744,100,53.5,100,67.2,73.2,70.2
20160216094500,409.5,409.5,364.35,88.9744,100,53.5,100,67.2,73.2,70.2
20160216100000,409.5,409.5,355.95,86.9231,100,53.5,100,67.3,73.2,70.2
20160216101500,409.5,409.5,372.75,91.0256,100,53.5,100,67.3,73.2,70.2
20160216103000,409.5,409.5,364.35,88.9744,100,53.5,100,67.3,73.2,70.2
20160216104500,409.5,409.5,364.35,88.9744,100,53.5,100,67.3,73.2,70.2
20160216110000,409.5,409.5,364.35,88.9744,100,53.5,100,67.3,73.2,70.2
20160216111500,409.5,409.5,364.35,88.9744,100,53.5,100,67.3,73.2,70.2
20160216113000,409.5,409.5,364.35,88.9744,100,53.5,100,67.3,73.2,70.2
20160216114500,409.5,409.5,355.95,86.9231,100,53.5,100,67.3,73.2,70.2
20160216120000,409.5,409.5,364.35,88.9744,100,53.5,100,67.3,73.2,70.2
20160216121500,409.5,409.5,355.95,86.9231,100,53.5,100,67.3,73.2,70.2
20160216123000,409.5,409.5,355.95,86.9231,100,53.5,100,67.3,73.2,70.2
20160216124500,409.5,409.5,364.35,88.9744,100,53.5,100,67.4,73.2,70.2
20160216130000,409.5,409.5,364.35,88.9744,100,54.2,100,67.3,73.2,70.2
20160216131500,409.5,409.5,372.75,91.0256,100,53.4,100,67.3,73.2,70.2
20160216133000,409.5,409.5,381.15,93.0769,100,53.4,100,67.3,73.2,70.2
20160216134500,409.5,409.5,372.75,91.0256,100,54.1,100,67.4,73.2,70.2
20160216140000,409.5,409.5,372.75,91.0256,100,53.5,100,67.5,73.2,70.2
20160216141500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.2,70.2
20160216143000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.2,70.2
20160216144500,409.5,409.5,381.15,93.0769,100,54.3,100,67.6,73.2,70.2
20160216150000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.2,70.2
20160216151500,409.5,409.5,388.5,94.8718,100,54.2,100,67.6,73.2,70.2
20160216153000,409.5,409.5,381.15,93.0769,100,54.2,100,67.6,73.2,70.2
20160216154500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.2,70.2
20160216160000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.2,70.2
20160216161500,409.5,409.5,381.15,93.0769,100,54.3,100,67.6,73.2,70.2
20160216163000,409.5,409.5,388.5,94.8718,100,54.3,100,67.7,73.2,70.2
20160216164500,409.5,409.5,388.5,94.8718,100,54.3,100,67.7,73.2,70.2
20160216170000,409.5,409.5,388.5,94.8718,100,54.3,100,67.7,73.2,70.2
20160216171500,409.5,409.5,381.15,93.0769,100,54.3,100,67.7,73.2,70.2
20160216173000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.2,70.2
20160216174500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.2,70.2
20160216180000,409.5,409.5,381.15,93.0769,100,54.3,100,67.7,73.2,70.2
20160216181500,409.5,409.5,381.15,93.0769,100,54.3,100,67.8,73.2,70.2
20160216183000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.2,70.2
20160216184500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.2,70.2
20160216190000,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.2,70.2
20160216191500,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.2,70.2
20160216193000,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.2,70.2
20160216194500,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.2,70.2
20160216200000,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.2,70.2
20160216201500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.2,70.2
20160216203000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.2,70.2
20160216204500,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.2,70.2
20160216210000,409.5,409.5,388.5,94.8718,100,53.5,100,68.0,73.2,70.2
20160216211500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.2,70.2
20160216213000,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.2,70.2
20160216214500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.2,70.2
20160216220000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.2,70.2
20160216221500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.2,70.2
20160216223000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.2,70.2
20160216224500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.2,70.2
20160216230000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.2,70.2
20160216231500,409.5,409.5,388.5,94.8718,100,53.5,100,68.0,73.2,70.2
20160216233000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.2,70.2
20160216234500,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.2,70.2
20160217000000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.2,70.2
20160217001500,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.2,70.2
20160217003000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.2,70.2
20160217004500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.2,70.2
20160217010000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.2,70.2
20160217011500,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,73.2,70.2
20160217013000,409.5,409.5,364.35,88.9744,100,53.5,100,67.5,73.2,70.2
20160217014500,409.5,409.5,364.35,88.9744,100,53.5,100,67.4,73.2,70.2
20160217020000,409.5,409.5,364.35,88.9744,100,53.5,100,67.2,73.2,70.2
20160217021500,409.5,409.5,372.75,91.0256,100,52.8,100,67.1,73.2,70.2
20160217023000,409.5,409.5,364.35,88.9744,100,53.5,100,67.1,73.2,70.2
20160217024500,409.5,409.5,372.75,91.0256,100,53.5,100,67.1,73.2,70.2
20160217030000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.2,70.2
20160217031500,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,73.2,70.2
20160217033000,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,73.2,70.2
20160217034500,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,73.2,70.2
20160217040000,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,73.2,70.2
20160217041500,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,73.2,70.2
20160217043000,409.5,409.5,372.75,91.0256,100,53.5,100,67.1,73.2,70.2
20160217044500,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,73.2,70.2
20160217050000,409.5,409.5,368.55,90.0,100,53.2,100,67.1,73.2,70.2
20160217051500,409.5,409.5,388.5,94.8718,94,53.2,100,66.9,73.2,70.2
20160217053000,409.5,409.5,381.15,93.0769,100,53.2,100,66.7,73.2,70.2
20160217054500,409.5,409.5,381.15,93.0769,100,53.2,100,66.5,73.2,70.2
20160217060000,409.5,409.5,381.15,93.0769,100,53.2,100,66.5,73.2,70.2
20160217061500,409.5,409.5,381.15,93.0769,100,53.9,100,66.6,73.2,70.2
20160217063000,409.5,409.5,381.15,93.0769,100,53.9,100,66.6,73.2,70.2
20160217064500,409.5,409.5,372.75,91.0256,100,53.9,100,66.6,73.2,70.2
20160217070000,409.5,409.5,388.5,94.8718,100,53.9,100,66.6,73.2,70.2
20160217071500,409.5,409.5,396.9,96.9231,100,53.9,100,66.6,73.2,70.2
20160217073000,409.5,409.5,388.5,94.8718,100,53.9,100,66.4,73.2,70.2
20160217074500,409.5,409.5,396.9,96.9231,100,53.9,100,66.3,73.2,70.2
20160217080000,409.5,409.5,396.9,96.9231,100,53.9,100,66.3,73.2,70.2
20160217081500,409.5,409.5,396.9,96.9231,100,53.9,100,66.3,73.2,70.2
20160217083000,409.5,409.5,396.9,96.9231,100,53.3,100,66.3,73.2,70.2
20160217084500,409.5,409.5,396.9,96.9231,100,53.3,100,66.2,73.2,70.2
20160217090000,409.5,409.5,388.5,94.8718,100,53.3,100,66.2,73.2,70.2
20160217091500,409.5,409.5,388.5,94.8718,100,53.3,100,66.2,73.2,70.2
20160217093000,409.5,409.5,396.9,96.9231,100,53.9,100,66.2,73.2,70.2
20160217094500,409.5,409.5,396.9,96.9231,100,53.1,100,66.2,73.2,70.2
20160217100000,409.5,409.5,388.5,94.8718,100,54.1,100,66.2,73.2,70.2
20160217101500,409.5,409.5,396.9,96.9231,100,54.1,100,66.2,73.2,70.2
20160217103000,409.5,409.5,381.15,93.0769,100,54.1,100,66.2,73.2,70.2
20160217104500,409.5,409.5,388.5,94.8718,100,53.4,100,66.2,73.2,70.2
20160217110000,409.5,409.5,381.15,93.0769,100,54.0,100,66.2,73.2,70.2
20160217111500,409.5,409.5,388.5,94.8718,100,53.1,100,66.4,73.2,70.2
20160217113000,409.5,409.5,388.5,94.8718,100,54.3,100,66.4,73.2,70.2
20160217114500,409.5,409.5,388.5,94.8718,100,53.4,100,66.3,73.2,70.2
20160217120000,409.5,409.5,388.5,94.8718,100,53.4,100,66.3,73.2,70.2
20160217121500,409.5,409.5,381.15,93.0769,100,53.4,100,66.3,73.2,70.2
20160217123000,409.5,409.5,381.15,93.0769,100,54.3,100,66.3,73.2,70.2
20160217124500,409.5,409.5,388.5,94.8718,100,54.3,100,66.4,73.2,70.2
20160217130000,409.5,409.5,388.5,94.8718,100,54.3,100,66.5,73.2,70.2
20160217131500,409.5,409.5,388.5,94.8718,100,54.3,100,66.6,73.2,70.2
20160217133000,409.5,409.5,381.15,93.0769,100,54.3,100,66.6,73.2,70.2
20160217134500,409.5,409.5,388.5,94.8718,100,54.3,100,66.7,73.2,70.2
20160217140000,409.5,409.5,381.15,93.0769,100,53.6,100,66.7,73.2,70.2
20160217141500,409.5,409.5,381.15,93.0769,100,53.6,100,66.7,73.2,70.2
20160217143000,409.5,409.5,388.5,94.8718,100,53.6,100,66.8,73.2,70.2
20160217144500,409.5,409.5,396.9,96.9231,100,53.6,100,66.9,73.2,70.2
20160217150000,409.5,409.5,396.9,96.9231,100,53.6,100,66.9,73.2,70.2
20160217151500,409.5,409.5,388.5,94.8718,100,53.6,100,67.1,73.2,70.2
20160217153000,409.5,409.5,388.5,94.8718,100,53.6,100,67.1,73.2,70.2
20160217154500,409.5,409.5,388.5,94.8718,100,53.6,100,67.1,73.2,70.2
20160217160000,409.5,409.5,388.5,94.8718,100,54.3,100,67.2,73.2,70.2
20160217161500,409.5,409.5,396.9,96.9231,100,54.3,100,67.2,73.2,70.2
20160217163000,409.5,409.5,388.5,94.8718,100,54.3,100,67.3,73.2,70.2
20160217164500,409.5,409.5,396.9,96.9231,100,54.3,100,67.3,73.2,70.2
20160217170000,409.5,409.5,388.5,94.8718,100,54.3,100,67.3,73.2,70.2
20160217171500,409.5,409.5,388.5,94.8718,100,54.3,100,67.4,73.2,70.2
20160217173000,409.5,409.5,388.5,94.8718,100,54.3,100,67.4,73.2,70.2
20160217174500,409.5,409.5,388.5,94.8718,100,54.3,100,67.4,73.2,70.2
20160217180000,409.5,409.5,396.9,96.9231,100,54.3,100,67.4,73.2,70.2
20160217181500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,73.2,70.2
20160217183000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,73.2,70.2
20160217184500,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,73.2,70.2
20160217190000,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,73.2,70.2
20160217191500,409.5,409.5,396.9,96.9231,100,53.9,100,67.6,73.2,70.2
20160217193000,409.5,409.5,396.9,96.9231,100,53.3,100,67.7,73.2,70.2
20160217194500,409.5,409.5,396.9,96.9231,100,53.9,100,67.7,73.2,70.2
20160217200000,409.5,409.5,396.9,96.9231,100,53.9,100,67.8,73.2,70.2
20160217201500,409.5,409.5,396.9,96.9231,100,53.9,100,67.8,73.2,70.2
20160217203000,409.5,409.5,396.9,96.9231,100,53.2,100,67.8,73.2,70.2
20160217204500,409.5,409.5,396.9,96.9231,100,53.2,100,67.9,73.2,70.2
20160217210000,409.5,409.5,396.9,96.9231,100,53.2,100,67.9,73.2,70.2
20160217211500,409.5,409.5,396.9,96.9231,100,53.2,100,67.9,73.2,70.2
20160217213000,409.5,409.5,396.9,96.9231,100,54.3,100,67.9,73.2,70.2
20160217214500,409.5,409.5,404.25,98.7179,100,53.5,100,67.9,73.2,70.2
20160217220000,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.2,70.2
20160217221500,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.2,70.2
20160217223000,409.5,409.5,396.9,96.9231,100,54.3,100,67.9,73.2,70.2
20160217224500,409.5,409.5,396.9,96.9231,100,54.3,100,67.9,73.2,70.2
20160217230000,409.5,409.5,396.9,96.9231,100,54.3,100,67.9,73.2,70.2
20160217231500,409.5,409.5,404.25,98.7179,100,54.3,100,67.9,73.2,70.2
20160217233000,409.5,409.5,396.9,96.9231,100,54.3,100,67.8,73.2,70.2
20160217234500,409.5,409.5,396.9,96.9231,100,54.3,100,67.8,73.2,70.2
20160218000000,409.5,409.5,396.9,96.9231,100,54.3,100,67.8,73.2,70.2
20160218001500,409.5,409.5,404.25,98.7179,100,53.6,100,67.8,73.2,70.2
20160218003000,409.5,409.5,396.9,96.9231,100,53.6,100,67.7,73.2,70.2
20160218004500,409.5,409.5,396.9,96.9231,100,53.6,100,67.7,73.2,70.2
20160218010000,409.5,409.5,396.9,96.9231,100,53.6,100,67.7,73.2,70.2
20160218011500,409.5,409.5,396.9,96.9231,100,53.6,100,67.7,73.2,70.2
20160218013000,409.5,409.5,396.9,96.9231,100,54.3,100,67.6,73.2,70.2
20160218014500,409.5,409.5,404.25,98.7179,100,53.1,100,67.6,73.2,70.2
20160218020000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,73.2,70.2
20160218021500,409.5,409.5,396.9,96.9231,100,54.2,100,67.6,73.2,70.2
20160218023000,409.5,409.5,396.9,96.9231,100,54.2,100,67.4,73.2,70.2
20160218024500,409.5,409.5,396.9,96.9231,100,54.2,100,67.4,73.2,70.2
20160218030000,409.5,409.5,396.9,96.9231,100,54.2,100,67.4,73.2,70.2
20160218031500,409.5,409.5,404.25,98.7179,100,54.2,100,67.4,73.2,70.2
20160218033000,409.5,409.5,396.9,96.9231,100,54.2,100,67.3,73.2,70.2
20160218034500,409.5,409.5,396.9,96.9231,100,54.2,100,67.3,73.2,70.2
20160218040000,409.5,409.5,404.25,98.7179,100,54.2,100,67.3,73.2,70.2
20160218041500,409.5,409.5,396.9,96.9231,100,54.2,100,67.2,73.2,70.2
20160218043000,409.5,409.5,404.25,98.7179,100,54.2,100,67.2,73.2,70.2
20160218044500,409.5,409.5,396.9,96.9231,100,54.2,100,67.2,73.2,70.2
20160218050000,409.5,409.5,404.25,98.7179,100,54.2,100,67.2,73.2,70.2
20160218051500,409.5,409.5,404.25,98.7179,100,54.2,100,67.1,73.2,70.2
20160218053000,409.5,409.5,404.25,98.7179,100,54.2,100,67.1,73.2,70.2
20160218054500,409.5,409.5,404.25,98.7179,100,53.5,100,67.1,73.2,70.2
20160218060000,409.5,409.5,396.9,96.9231,100,54.3,100,67.1,73.2,70.2
20160218061500,409.5,409.5,381.15,93.0769,100,54.3,100,67.0,73.2,70.2
20160218063000,409.5,409.5,381.15,93.0769,100,54.3,100,66.9,73.2,70.2
20160218064500,409.5,409.5,381.15,93.0769,100,54.3,100,66.9,73.2,70.2
20160218070000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,73.2,70.2
20160218071500,409.5,409.5,372.75,91.0256,100,53.5,100,66.9,73.2,70.2
20160218073000,409.5,409.5,372.75,91.0256,100,53.5,100,66.9,73.2,70.2
20160218074500,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,73.2,70.2
20160218080000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,73.2,70.2
20160218081500,409.5,409.5,372.75,91.0256,100,53.5,100,66.9,73.2,70.2
20160218083000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,73.2,70.2
20160218084500,409.5,409.5,372.75,91.0256,100,53.5,100,66.9,73.2,70.2
20160218090000,409.5,409.5,381.15,93.0769,100,53.5,100,67.0,73.2,70.2
20160218091500,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,73.2,70.2
20160218093000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,73.2,70.2
20160218094500,409.5,409.5,372.75,91.0256,100,53.5,100,66.9,73.2,70.2
20160218100000,409.5,409.5,381.15,93.0769,100,53.5,100,67.0,73.2,70.2
20160218101500,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,73.2,70.2
20160218103000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,73.2,70.2
20160218104500,409.5,409.5,381.15,93.0769,100,54.1,100,66.8,73.2,70.2
20160218110000,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,73.2,70.2
20160218111500,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,73.2,70.2
20160218113000,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,73.2,70.2
20160218114500,409.5,409.5,381.15,93.0769,100,54.3,100,66.7,73.2,70.2
20160218120000,409.5,409.5,372.75,91.0256,100,54.3,100,66.7,73.2,70.2
20160218121500,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,73.2,70.2
20160218123000,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,73.2,70.2
20160218124500,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,73.2,70.2
20160218130000,409.5,409.5,388.5,94.8718,100,53.5,100,66.8,73.2,70.2
20160218131500,409.5,409.5,396.9,96.9231,100,53.5,100,66.9,73.2,70.2
20160218133000,409.5,409.5,396.9,96.9231,100,54.3,100,67.0,73.2,70.2
20160218134500,409.5,409.5,388.5,94.8718,100,54.3,100,67.1,73.2,70.2
20160218140000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.2,70.2
20160218141500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.2,70.2
20160218143000,409.5,409.5,388.5,94.8718,100,53.5,100,67.5,73.2,70.2
20160218144500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.2,70.2
20160218150000,409.5,409.5,388.5,94.8718,100,54.3,100,67.6,73.2,70.2
20160218151500,409.5,409.5,388.5,94.8718,100,54.3,100,67.6,73.2,70.2
20160218153000,409.5,409.5,396.9,96.9231,100,54.3,100,67.7,73.2,70.2
20160218154500,409.5,409.5,396.9,96.9231,100,54.3,100,67.7,73.2,70.2
20160218160000,409.5,409.5,396.9,96.9231,100,54.3,100,67.7,73.2,70.2
20160218161500,409.5,409.5,396.9,96.9231,100,54.3,100,67.7,73.2,70.2
20160218163000,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.2,70.2
20160218164500,409.5,409.5,404.25,98.7179,100,54.3,100,67.8,73.2,70.2
20160218170000,409.5,409.5,396.9,96.9231,100,54.3,100,67.8,73.2,70.2
20160218171500,409.5,409.5,388.5,94.8718,100,54.3,100,67.8,73.2,70.2
20160218173000,409.5,409.5,404.25,98.7179,100,53.5,100,67.8,73.2,70.2
20160218174500,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.2,70.2
20160218180000,409.5,409.5,404.25,98.7179,100,54.3,100,67.9,73.2,70.2
20160218181500,409.5,409.5,388.5,94.8718,100,54.3,100,67.9,73.2,70.2
20160218183000,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.2,70.2
20160218184500,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.2,70.2
20160218190000,409.5,409.5,396.9,96.9231,100,54.3,100,67.9,73.2,70.2
20160218191500,409.5,409.5,396.9,96.9231,100,54.3,100,68.0,73.2,70.2
20160218193000,409.5,409.5,396.9,96.9231,100,53.5,100,68.0,73.2,70.2
20160218194500,409.5,409.5,396.9,96.9231,100,53.5,100,68.0,73.2,70.2
20160218200000,409.5,409.5,404.25,98.7179,100,53.5,100,68.1,73.2,70.2
20160218201500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.2,70.2
20160218203000,409.5,409.5,404.25,98.7179,100,53.5,100,68.2,73.2,70.2
20160218204500,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,73.2,70.2
20160218210000,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,73.2,70.2
20160218211500,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,73.2,70.2
20160218213000,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,73.2,70.2
20160218214500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.2,70.2
20160218220000,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.2,70.2
20160218221500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.2,70.2
20160218223000,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.2,70.2
20160218224500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.2,70.2
20160218230000,409.5,409.5,388.5,94.8718,100,53.5,100,68.0,73.2,70.2
20160218231500,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.2,70.2
20160218233000,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.2,70.2
20160218234500,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.2,70.2
20160219000000,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.2,70.2
20160219001500,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.2,70.2
20160219003000,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.2,70.2
20160219004500,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.2,70.2
20160219010000,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.2,70.2
20160219011500,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.2,70.2
20160219013000,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.2,70.2
20160219014500,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.2,70.2
20160219020000,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.2,70.2
20160219021500,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,73.2,70.2
20160219023000,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,73.2,70.2
20160219024500,409.5,409.5,396.9,96.9231,100,53.5,100,67.5,73.2,70.2
20160219030000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.2,70.2
20160219031500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.2,70.2
20160219033000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.2,70.2
20160219034500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.2,70.2
20160219040000,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,73.2,70.2
20160219041500,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,73.2,70.2
20160219043000,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,73.2,70.2
20160219044500,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,73.2,70.2
20160219050000,409.5,409.5,404.25,98.7179,100,53.5,100,67.2,73.2,70.2
20160219051500,409.5,409.5,396.9,96.9231,100,53.5,100,67.2,73.2,70.2
20160219053000,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,73.2,70.2
20160219054500,409.5,409.5,396.9,96.9231,100,53.5,100,67.2,73.2,70.2
20160219060000,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,73.2,70.2
20160219061500,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,73.2,70.2
20160219063000,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.2,70.2
20160219064500,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.2,70.2
20160219070000,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,73.2,70.2
20160219071500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.2,70.2
20160219073000,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,73.2,70.2
20160219074500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.2,70.2
20160219080000,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,73.2,70.2
20160219081500,409.5,409.5,372.75,91.0256,100,53.5,100,67.3,73.2,70.2
20160219083000,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.2,70.2
20160219084500,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.2,70.2
20160219090000,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,73.1,70.1
20160219091500,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.1,70.1
20160219093000,409.5,409.5,372.75,91.0256,100,52.7,100,67.3,73.1,70.1
20160219094500,409.5,409.5,381.15,93.0769,100,52.7,100,67.2,73.1,70.1
20160219100000,409.5,409.5,372.75,91.0256,100,52.7,100,67.3,73.1,70.1
20160219101500,409.5,409.5,372.75,91.0256,100,52.7,100,67.3,73.1,70.1
20160219103000,409.5,409.5,372.75,91.0256,100,52.7,100,67.3,73.1,70.1
20160219104500,409.5,409.5,381.15,93.0769,100,52.7,100,67.3,73.1,70.1
20160219110000,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,73.1,70.1
20160219111500,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,73.1,70.1
20160219113000,409.5,409.5,381.15,93.0769,100,52.7,100,67.5,73.1,70.1
20160219114500,409.5,409.5,372.75,91.0256,100,52.7,100,67.6,73.1,70.1
20160219120000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160219121500,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160219123000,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,73.1,70.1
20160219124500,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.1,70.1
20160219130000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160219131500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,73.1,70.1
20160219133000,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,73.1,70.1
20160219134500,409.5,409.5,388.5,94.8718,100,53.3,100,67.8,73.1,70.1
20160219140000,409.5,409.5,372.75,91.0256,100,53.3,100,67.8,73.1,70.1
20160219141500,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,73.1,70.1
20160219143000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,73.1,70.1
20160219144500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,73.1,70.1
20160219150000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,73.1,70.1
20160219151500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,73.1,70.1
20160219153000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,73.1,70.1
20160219154500,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,73.1,70.1
20160219160000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,73.1,70.1
20160219161500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,73.1,70.1
20160219163000,409.5,409.5,404.25,98.7179,100,52.7,100,67.9,73.1,70.1
20160219164500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,73.1,70.1
20160219170000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,73.1,70.1
20160219171500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,73.1,70.1
20160219173000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,73.1,70.1
20160219174500,409.5,409.5,396.9,96.9231,100,52.7,100,68.0,73.1,70.1
20160219180000,409.5,409.5,396.9,96.9231,100,52.7,100,68.0,73.1,70.1
20160219181500,409.5,409.5,404.25,98.7179,100,52.7,100,68.0,73.1,70.1
20160219183000,409.5,409.5,388.5,94.8718,100,52.7,100,68.0,73.1,70.1
20160219184500,409.5,409.5,396.9,96.9231,100,53.5,100,68.0,73.1,70.1
20160219190000,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.1,70.1
20160219191500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.1,70.1
20160219193000,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.1,70.1
20160219194500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.1,70.1
20160219200000,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.1,70.1
20160219201500,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160219203000,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,73.1,70.1
20160219204500,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,73.1,70.1
20160219210000,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,73.1,70.1
20160219211500,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,73.1,70.1
20160219213000,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,73.1,70.1
20160219214500,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,73.1,70.1
20160219220000,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,73.1,70.1
20160219221500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,73.1,70.1
20160219223000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,73.1,70.1
20160219224500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.1,70.1
20160219230000,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160219231500,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160219233000,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160219234500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.1,70.1
20160220000000,409.5,409.5,388.5,94.8718,100,53.5,100,68.0,73.1,70.1
20160220001500,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.1,70.1
20160220003000,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.1,70.1
20160220004500,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160220010000,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.1,70.1
20160220011500,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,73.1,70.1
20160220013000,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,73.1,70.1
20160220014500,409.5,409.5,388.5,94.8718,100,52.7,100,67.5,73.1,70.1
20160220020000,409.5,409.5,388.5,94.8718,100,52.7,100,67.4,73.1,70.1
20160220021500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160220023000,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.1,70.1
20160220024500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160220030000,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160220031500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160220033000,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,73.1,70.1
20160220034500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160220040000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160220041500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160220043000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160220044500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160220050000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160220051500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160220053000,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,73.1,70.1
20160220054500,409.5,409.5,381.15,93.0769,100,52.7,100,67.6,73.1,70.1
20160220060000,409.5,409.5,381.15,93.0769,100,52.7,100,67.6,73.1,70.1
20160220061500,409.5,409.5,381.15,93.0769,100,52.7,100,67.6,73.1,70.1
20160220063000,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,73.1,70.1
20160220064500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160220070000,409.5,409.5,388.5,94.8718,100,53.5,100,67.5,73.1,70.1
20160220071500,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,73.1,70.1
20160220073000,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160220074500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160220080000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160220081500,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160220083000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160220084500,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160220090000,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160220091500,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160220093000,409.5,409.5,372.75,91.0256,100,53.5,100,67.4,73.1,70.1
20160220094500,409.5,409.5,372.75,91.0256,100,52.8,100,67.4,73.1,70.1
20160220100000,409.5,409.5,372.75,91.0256,100,53.5,100,67.4,73.1,70.1
20160220101500,409.5,409.5,381.15,93.0769,100,52.8,100,67.4,73.1,70.1
20160220103000,409.5,409.5,372.75,91.0256,100,52.8,100,67.4,73.1,70.1
20160220104500,409.5,409.5,372.75,91.0256,100,52.8,100,67.4,73.1,70.1
20160220110000,409.5,409.5,372.75,91.0256,100,52.8,100,67.4,73.1,70.1
20160220111500,409.5,409.5,372.75,91.0256,100,52.8,100,67.4,73.1,70.1
20160220113000,409.5,409.5,372.75,91.0256,100,52.8,100,67.4,73.1,70.1
20160220114500,409.5,409.5,381.15,93.0769,100,52.8,100,67.5,73.1,70.1
20160220120000,409.5,409.5,372.75,91.0256,100,52.8,100,67.5,73.1,70.1
20160220121500,409.5,409.5,381.15,93.0769,100,52.8,100,67.6,73.1,70.1
20160220123000,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,73.1,70.1
20160220124500,409.5,409.5,372.75,91.0256,100,52.7,100,67.6,73.1,70.1
20160220130000,409.5,409.5,372.75,91.0256,100,52.7,100,67.6,73.1,70.1
20160220131500,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,73.1,70.1
20160220133000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160220134500,409.5,409.5,381.15,93.0769,100,52.9,100,67.7,73.1,70.1
20160220140000,409.5,409.5,372.75,91.0256,100,52.9,100,67.7,73.1,70.1
20160220141500,409.5,409.5,372.75,91.0256,100,52.9,100,67.7,73.1,70.1
20160220143000,409.5,409.5,372.75,91.0256,100,52.9,100,67.6,73.1,70.1
20160220144500,409.5,409.5,381.15,93.0769,100,52.9,100,67.6,73.1,70.1
20160220150000,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,73.1,70.1
20160220151500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160220153000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160220154500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160220160000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160220161500,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,73.1,70.1
20160220163000,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,73.1,70.1
20160220164500,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,73.1,70.1
20160220170000,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,73.1,70.1
20160220171500,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,73.1,70.1
20160220173000,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,73.1,70.1
