PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160220174500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,73.1,70.1
20160220180000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,73.1,70.1
20160220181500,409.5,409.5,381.15,93.0769,100,52.7,100,68.0,73.1,70.1
20160220183000,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,73.1,70.1
20160220184500,409.5,409.5,372.75,91.0256,100,52.7,100,68.1,73.1,70.1
20160220190000,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,73.1,70.1
20160220191500,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,73.1,70.1
20160220193000,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,73.1,70.1
20160220194500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160220200000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160220201500,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160220203000,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160220204500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160220210000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160220211500,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160220213000,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160220214500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160220220000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160220221500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160220223000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160220224500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160220230000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160220231500,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,73.1,70.1
20160220233000,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,73.1,70.1
20160220234500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160221000000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160221001500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160221003000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160221004500,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.1,70.1
20160221010000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160221011500,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.1,70.1
20160221013000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160221014500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160221020000,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.1,70.1
20160221021500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160221023000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160221024500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160221030000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160221031500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160221033000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160221034500,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,73.1,70.1
20160221040000,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160221041500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160221043000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160221044500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160221050000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160221051500,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,73.1,70.1
20160221053000,409.5,409.5,381.15,93.0769,100,52.8,100,67.6,73.1,70.1
20160221054500,409.5,409.5,381.15,93.0769,100,52.8,100,67.5,73.1,70.1
20160221060000,409.5,409.5,381.15,93.0769,100,52.8,100,67.4,73.1,70.1
20160221061500,409.5,409.5,372.75,91.0256,100,53.5,100,67.4,73.1,70.1
20160221063000,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160221064500,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160221070000,409.5,409.5,372.75,91.0256,100,53.5,100,67.5,73.1,70.1
20160221071500,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,73.1,70.1
20160221073000,409.5,409.5,388.5,94.8718,100,53.5,100,67.5,73.1,70.1
20160221074500,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,73.1,70.1
20160221080000,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,73.1,70.1
20160221081500,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160221083000,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160221084500,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160221090000,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160221091500,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160221093000,409.5,409.5,372.75,91.0256,100,53.5,100,67.4,73.1,70.1
20160221094500,409.5,409.5,372.75,91.0256,100,53.5,100,67.4,73.1,70.1
20160221100000,409.5,409.5,372.75,91.0256,100,53.5,100,67.5,73.1,70.1
20160221101500,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,73.1,70.1
20160221103000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160221104500,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,73.1,70.1
20160221110000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160221111500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160221113000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160221114500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160221120000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160221121500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160221123000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160221124500,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,73.1,70.1
20160221130000,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,73.1,70.1
20160221131500,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,73.1,70.1
20160221133000,409.5,409.5,372.75,91.0256,100,52.7,100,67.8,73.1,70.1
20160221134500,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,73.1,70.1
20160221140000,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,73.1,70.1
20160221141500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,73.1,70.1
20160221143000,409.5,409.5,372.75,91.0256,100,52.7,100,67.9,73.1,70.1
20160221144500,409.5,409.5,372.75,91.0256,100,52.7,100,68.0,73.1,70.1
20160221150000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,73.1,70.1
20160221151500,409.5,409.5,381.15,93.0769,100,52.7,100,68.0,73.1,70.1
20160221153000,409.5,409.5,372.75,91.0256,100,52.7,100,68.1,73.1,70.1
20160221154500,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,73.1,70.1
20160221160000,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,73.1,70.1
20160221161500,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,73.1,70.1
20160221163000,409.5,409.5,372.75,91.0256,100,52.7,100,68.1,73.1,70.1
20160221164500,409.5,409.5,364.35,88.9744,100,52.7,100,68.1,73.1,70.1
20160221170000,409.5,409.5,372.75,91.0256,100,52.7,100,68.1,73.1,70.1
20160221171500,409.5,409.5,381.15,93.0769,100,52.7,100,68.2,73.1,70.1
20160221173000,409.5,409.5,381.15,93.0769,100,52.7,100,68.2,73.1,70.1
20160221174500,409.5,409.5,381.15,93.0769,100,52.7,100,68.2,73.1,70.1
20160221180000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160221181500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.1,70.1
20160221183000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.1,70.1
20160221184500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160221190000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160221191500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.1,70.1
20160221193000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.1,70.1
20160221194500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.1,70.1
20160221200000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.1,70.1
20160221201500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.1,70.1
20160221203000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160221204500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.1,70.1
20160221210000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.1,70.1
20160221211500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160221213000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,73.1,70.1
20160221214500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160221220000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,73.1,70.1
20160221221500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,73.1,70.1
20160221223000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,73.1,70.1
20160221224500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,73.1,70.1
20160221230000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,73.1,70.1
20160221231500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160221233000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,73.1,70.1
20160221234500,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,73.1,70.1
20160222000000,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,73.1,70.1
20160222001500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160222003000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,73.1,70.1
20160222004500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160222010000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,73.1,70.1
20160222011500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160222013000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160222014500,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.1,70.1
20160222020000,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.1,70.1
20160222021500,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.1,70.1
20160222023000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160222024500,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,73.1,70.1
20160222030000,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,73.1,70.1
20160222031500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160222033000,409.5,409.5,364.35,88.9744,100,53.5,100,67.7,73.1,70.1
20160222034500,409.5,409.5,364.35,88.9744,100,53.5,100,67.7,73.1,70.1
20160222040000,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,73.1,70.1
20160222041500,409.5,409.5,364.35,88.9744,100,53.5,100,67.7,73.1,70.1
20160222043000,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,73.1,70.1
20160222044500,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,73.1,70.1
20160222050000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160222051500,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,73.1,70.1
20160222053000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160222054500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160222060000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160222061500,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.1,70.1
20160222063000,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.1,70.1
20160222064500,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.1,70.1
20160222070000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160222071500,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,73.1,70.1
20160222073000,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.1,70.1
20160222074500,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,73.1,70.1
20160222080000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160222081500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160222083000,409.5,409.5,364.35,88.9744,100,53.5,100,67.9,73.1,70.1
20160222084500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160222090000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,73.1,70.1
20160222091500,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,73.1,70.1
20160222093000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,73.1,70.1
20160222094500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,73.1,70.1
20160222100000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.1,70.1
20160222101500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.1,70.1
20160222103000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160222104500,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,73.1,70.1
20160222110000,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,73.1,70.1
20160222111500,409.5,409.5,388.5,94.8718,100,53.5,100,68.0,73.1,70.1
20160222113000,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,73.1,70.1
20160222114500,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,73.1,70.1
20160222120000,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,73.1,70.1
20160222121500,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.1,70.1
20160222123000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160222124500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160222130000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160222131500,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160222133000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160222134500,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160222140000,409.5,409.5,396.9,96.9231,100,53.5,100,68.0,73.1,70.1
20160222141500,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160222143000,409.5,409.5,396.9,96.9231,100,53.5,100,68.0,73.1,70.1
20160222144500,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160222150000,409.5,409.5,404.25,98.7179,100,53.5,100,67.9,73.1,70.1
20160222151500,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160222153000,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160222154500,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160222160000,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160222161500,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,73.1,70.1
20160222163000,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,73.1,70.1
20160222164500,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,73.1,70.1
20160222170000,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,73.1,70.1
20160222171500,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,73.1,70.1
20160222173000,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,73.1,70.1
20160222174500,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,73.1,70.1
20160222180000,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,73.1,70.1
20160222181500,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,73.1,70.1
20160222183000,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160222184500,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.1,70.1
20160222190000,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.1,70.1
20160222191500,409.5,409.5,404.25,98.7179,100,53.5,100,67.7,73.1,70.1
20160222193000,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.1,70.1
20160222194500,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.1,70.1
20160222200000,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.1,70.1
20160222201500,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.1,70.1
20160222203000,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.1,70.1
20160222204500,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.1,70.1
20160222210000,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160222211500,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,73.1,70.1
20160222213000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160222214500,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,73.1,70.1
20160222220000,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,73.1,70.1
20160222221500,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,73.1,70.1
20160222223000,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,73.1,70.1
20160222224500,409.5,409.5,396.9,96.9231,100,53.5,100,67.5,73.1,70.1
20160222230000,409.5,409.5,396.9,96.9231,100,52.7,100,67.5,73.1,70.1
20160222231500,409.5,409.5,396.9,96.9231,100,52.7,100,67.4,73.1,70.1
20160222233000,409.5,409.5,396.9,96.9231,100,53.5,100,67.5,73.1,70.1
20160222234500,409.5,409.5,388.5,94.8718,100,53.5,100,67.5,73.1,70.1
20160223000000,409.5,409.5,396.9,96.9231,100,53.5,100,67.5,73.1,70.1
20160223001500,409.5,409.5,388.5,94.8718,100,53.5,100,67.5,73.1,70.1
20160223003000,409.5,409.5,396.9,96.9231,100,53.5,100,67.5,73.1,70.1
20160223004500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223010000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160223011500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223013000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223014500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223020000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223021500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223023000,409.5,409.5,404.25,98.7179,100,53.5,100,67.4,73.1,70.1
20160223024500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223030000,409.5,409.5,404.25,98.7179,100,53.5,100,67.3,73.1,70.1
20160223031500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223033000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223034500,409.5,409.5,404.25,98.7179,100,53.5,100,67.4,73.1,70.1
20160223040000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223041500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223043000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223044500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160223050000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223051500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223053000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223054500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160223060000,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160223061500,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,73.1,70.1
20160223063000,409.5,409.5,364.35,88.9744,100,53.5,100,67.5,73.1,70.1
20160223064500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160223070000,409.5,409.5,372.75,91.0256,100,53.5,100,67.5,73.1,70.1
20160223071500,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160223073000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160223074500,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160223080000,409.5,409.5,372.75,91.0256,100,53.5,100,67.4,73.1,70.1
20160223081500,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,73.1,70.1
20160223083000,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,73.1,70.1
20160223084500,409.5,409.5,372.75,91.0256,100,54.3,100,67.6,73.1,70.1
20160223090000,409.5,409.5,364.35,88.9744,100,54.3,100,67.7,73.1,70.1
20160223091500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,73.1,70.1
20160223093000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.1,70.1
20160223094500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.1,70.1
20160223100000,409.5,409.5,372.75,91.0256,100,54.3,100,67.7,73.1,70.1
20160223101500,409.5,409.5,372.75,91.0256,100,55.6,100,67.8,73.1,70.1
20160223103000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,73.1,70.1
20160223104500,409.5,409.5,364.35,88.9744,100,53.1,100,67.9,73.1,70.1
20160223110000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,73.1,70.1
20160223111500,409.5,409.5,372.75,91.0256,100,56.3,100,68.0,73.1,70.1
20160223113000,409.5,409.5,381.15,93.0769,100,52.6,100,68.1,73.1,70.1
20160223114500,409.5,409.5,364.35,88.9744,100,53.5,100,68.1,73.1,70.1
20160223120000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160223121500,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,73.1,70.1
20160223123000,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,73.1,70.1
20160223124500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.1,70.1
20160223130000,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160223131500,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160223133000,409.5,409.5,396.9,96.9231,100,53.9,100,68.0,73.1,70.1
20160223134500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.1,70.1
20160223140000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.1,70.1
20160223141500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.1,70.1
20160223143000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,73.1,70.1
20160223144500,409.5,409.5,404.25,98.7179,100,53.5,100,67.7,73.1,70.1
20160223150000,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160223151500,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160223153000,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160223154500,409.5,409.5,388.5,94.8718,100,52.8,100,67.8,73.1,70.1
20160223160000,409.5,409.5,388.5,94.8718,100,52.8,100,67.8,73.1,70.1
20160223161500,409.5,409.5,396.9,96.9231,100,52.8,100,67.8,73.1,70.1
20160223163000,409.5,409.5,396.9,96.9231,100,52.8,100,67.9,73.1,70.1
20160223164500,409.5,409.5,396.9,96.9231,100,52.8,100,67.9,73.1,70.1
20160223170000,409.5,409.5,396.9,96.9231,100,52.8,100,67.9,73.1,70.1
20160223171500,409.5,409.5,396.9,96.9231,100,52.8,100,67.9,73.1,70.1
20160223173000,409.5,409.5,388.5,94.8718,100,52.8,100,67.8,73.1,70.1
20160223174500,409.5,409.5,396.9,96.9231,100,52.8,100,67.8,73.1,70.1
20160223180000,409.5,409.5,396.9,96.9231,100,52.8,100,67.7,73.1,70.1
20160223181500,409.5,409.5,396.9,96.9231,100,52.8,100,67.7,73.1,70.1
20160223183000,409.5,409.5,396.9,96.9231,100,52.8,100,67.7,73.1,70.1
20160223184500,409.5,409.5,396.9,96.9231,100,52.8,100,67.6,73.1,70.1
20160223190000,409.5,409.5,396.9,96.9231,100,52.8,100,67.6,73.1,70.1
20160223191500,409.5,409.5,396.9,96.9231,100,52.8,100,67.6,73.1,70.1
20160223193000,409.5,409.5,396.9,96.9231,100,52.8,100,67.6,73.1,70.1
20160223194500,409.5,409.5,396.9,96.9231,100,52.8,100,67.5,73.1,70.1
20160223200000,409.5,409.5,396.9,96.9231,100,52.8,100,67.5,73.1,70.1
20160223201500,409.5,409.5,396.9,96.9231,100,52.8,100,67.4,73.1,70.1
20160223203000,409.5,409.5,396.9,96.9231,100,52.8,100,67.4,73.1,70.1
20160223204500,409.5,409.5,396.9,96.9231,100,52.8,100,67.4,73.1,70.1
20160223210000,409.5,409.5,396.9,96.9231,100,52.8,100,67.4,73.1,70.1
20160223211500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223213000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223214500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223220000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223221500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223223000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223224500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160223230000,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,73.1,70.1
20160223231500,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,73.1,70.1
20160223233000,409.5,409.5,396.9,96.9231,100,53.5,100,67.2,73.1,70.1
20160223234500,409.5,409.5,396.9,96.9231,100,53.5,100,67.2,73.1,70.1
20160224000000,409.5,409.5,404.25,98.7179,100,53.5,100,67.2,73.1,70.1
20160224001500,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.1,70.1
20160224003000,409.5,409.5,396.9,96.9231,100,53.5,100,67.1,73.1,70.1
20160224004500,409.5,409.5,388.5,94.8718,100,53.5,100,67.1,73.1,70.1
20160224010000,409.5,409.5,388.5,94.8718,100,54.3,100,67.1,73.1,70.1
20160224011500,409.5,409.5,396.9,96.9231,100,53.1,100,66.9,73.1,70.1
20160224013000,409.5,409.5,396.9,96.9231,100,53.9,100,66.8,73.1,70.1
20160224014500,409.5,409.5,404.25,98.7179,100,53.9,100,66.6,73.1,70.1
20160224020000,409.5,409.5,396.9,96.9231,100,53.9,100,66.5,73.1,70.1
20160224021500,409.5,409.5,381.15,93.0769,100,53.9,100,66.5,73.1,70.1
20160224023000,409.5,409.5,388.5,94.8718,100,53.9,100,66.4,73.1,70.1
20160224024500,409.5,409.5,396.9,96.9231,100,53.9,100,66.4,73.1,70.1
20160224030000,409.5,409.5,388.5,94.8718,100,53.1,100,66.3,73.1,70.1
20160224031500,409.5,409.5,388.5,94.8718,100,54.3,100,66.3,73.1,70.1
20160224033000,409.5,409.5,388.5,94.8718,100,53.5,100,66.3,73.1,70.1
20160224034500,409.5,409.5,404.25,98.7179,100,53.5,100,66.3,73.1,70.1
20160224040000,409.5,409.5,396.9,96.9231,100,53.5,100,66.3,73.1,70.1
20160224041500,409.5,409.5,396.9,96.9231,100,53.5,100,66.3,73.1,70.1
20160224043000,409.5,409.5,388.5,94.8718,100,53.5,100,66.3,73.1,70.1
20160224044500,409.5,409.5,388.5,94.8718,100,53.5,100,66.2,73.1,70.1
20160224050000,409.5,409.5,396.9,96.9231,100,53.5,100,66.2,73.1,70.1
20160224051500,409.5,409.5,396.9,96.9231,100,53.5,100,66.2,73.1,70.1
20160224053000,409.5,409.5,396.9,96.9231,100,54.3,100,66.2,73.1,70.1
20160224054500,409.5,409.5,404.25,98.7179,100,53.1,100,66.2,73.1,70.1
20160224060000,409.5,409.5,411.6,100.5128,100,54.3,100,66.2,73.1,70.1
20160224061500,409.5,409.5,388.5,94.8718,100,53.5,100,66.2,73.1,70.1
20160224063000,409.5,409.5,381.15,93.0769,100,53.5,100,66.2,73.1,70.1
20160224064500,409.5,409.5,404.25,98.7179,100,54.3,100,66.2,73.1,70.1
20160224070000,409.5,409.5,404.25,98.7179,100,54.3,100,66.1,73.1,70.1
20160224071500,409.5,409.5,396.9,96.9231,100,53.5,100,66.1,73.1,70.1
20160224073000,409.5,409.5,404.25,98.7179,100,53.5,100,66.0,73.1,70.1
20160224074500,409.5,409.5,404.25,98.7179,100,53.5,100,66.0,73.1,70.1
20160224080000,409.5,409.5,396.9,96.9231,100,54.7,100,66.0,73.1,70.1
20160224081500,409.5,409.5,396.9,96.9231,100,53.1,100,66.0,73.1,70.1
20160224083000,409.5,409.5,404.25,98.7179,100,53.1,100,66.0,73.1,70.1
20160224084500,409.5,409.5,396.9,96.9231,100,54.3,100,66.0,73.1,70.1
20160224090000,409.5,409.5,404.25,98.7179,100,54.3,100,66.0,73.1,70.1
20160224091500,409.5,409.5,396.9,96.9231,100,53.5,100,66.0,73.1,70.1
20160224093000,409.5,409.5,396.9,96.9231,100,53.5,100,66.0,73.1,70.1
20160224094500,409.5,409.5,404.25,98.7179,100,54.3,100,66.0,73.1,70.1
20160224100000,409.5,409.5,404.25,98.7179,100,54.3,100,66.0,73.1,70.1
20160224101500,409.5,409.5,396.9,96.9231,100,53.3,100,66.1,73.1,70.1
20160224103000,409.5,409.5,396.9,96.9231,100,53.3,100,66.1,73.1,70.1
20160224104500,409.5,409.5,404.25,98.7179,100,53.3,100,66.2,73.1,70.1
20160224110000,409.5,409.5,388.5,94.8718,100,53.9,100,66.2,73.1,70.1
20160224111500,409.5,409.5,388.5,94.8718,100,53.9,100,66.3,73.1,70.1
20160224113000,409.5,409.5,396.9,96.9231,100,53.9,100,66.3,73.1,70.1
20160224114500,409.5,409.5,388.5,94.8718,100,53.9,100,66.4,73.1,70.1
20160224120000,409.5,409.5,388.5,94.8718,100,53.9,100,66.4,73.1,70.1
20160224121500,409.5,409.5,404.25,98.7179,100,53.9,100,66.6,73.1,70.1
20160224123000,409.5,409.5,388.5,94.8718,100,53.9,100,66.6,73.1,70.1
20160224124500,409.5,409.5,404.25,98.7179,100,53.9,100,66.7,73.1,70.1
20160224130000,409.5,409.5,396.9,96.9231,100,53.9,100,66.7,73.1,70.1
20160224131500,409.5,409.5,396.9,96.9231,100,53.9,100,66.8,73.1,70.1
20160224133000,409.5,409.5,388.5,94.8718,100,53.9,100,66.9,73.1,70.1
20160224134500,409.5,409.5,396.9,96.9231,100,53.9,100,67.0,73.1,70.1
20160224140000,409.5,409.5,396.9,96.9231,100,53.9,100,67.1,73.1,70.1
20160224141500,409.5,409.5,388.5,94.8718,100,53.9,100,67.1,73.1,70.1
20160224143000,409.5,409.5,396.9,96.9231,100,53.9,100,67.2,73.1,70.1
20160224144500,409.5,409.5,388.5,94.8718,100,53.9,100,67.3,73.1,70.1
20160224150000,409.5,409.5,396.9,96.9231,100,53.9,100,67.3,73.1,70.1
20160224151500,409.5,409.5,388.5,94.8718,100,53.9,100,67.3,73.1,70.1
20160224153000,409.5,409.5,388.5,94.8718,100,53.9,100,67.3,73.1,70.1
20160224154500,409.5,409.5,396.9,96.9231,100,53.9,100,67.3,73.1,70.1
20160224160000,409.5,409.5,396.9,96.9231,100,53.9,100,67.3,73.1,70.1
20160224161500,409.5,409.5,396.9,96.9231,100,53.9,100,67.3,73.1,70.1
20160224163000,409.5,409.5,396.9,96.9231,100,53.9,100,67.3,73.1,70.1
20160224164500,409.5,409.5,388.5,94.8718,100,53.9,100,67.4,73.1,70.1
20160224170000,409.5,409.5,396.9,96.9231,100,53.9,100,67.4,73.1,70.1
20160224171500,409.5,409.5,404.25,98.7179,100,53.9,100,67.4,73.1,70.1
20160224173000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,73.1,70.1
20160224174500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,73.1,70.1
20160224180000,409.5,409.5,396.9,96.9231,100,54.3,100,67.4,73.1,70.1
20160224181500,409.5,409.5,404.25,98.7179,100,53.1,100,67.3,73.1,70.1
20160224183000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,73.1,70.1
20160224184500,409.5,409.5,388.5,94.8718,100,54.3,100,67.3,73.1,70.1
20160224190000,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,73.1,70.1
20160224191500,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,73.1,70.1
20160224193000,409.5,409.5,404.25,98.7179,100,53.9,100,67.3,73.1,70.1
20160224194500,409.5,409.5,388.5,94.8718,100,53.9,100,67.3,73.1,70.1
20160224200000,409.5,409.5,388.5,94.8718,100,53.9,100,67.3,73.1,70.1
20160224201500,409.5,409.5,396.9,96.9231,100,53.9,100,67.3,73.1,70.1
20160224203000,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,73.1,70.1
20160224204500,409.5,409.5,404.25,98.7179,100,53.1,100,67.2,73.1,70.1
20160224210000,409.5,409.5,404.25,98.7179,100,54.4,100,67.2,73.1,70.1
20160224211500,409.5,409.5,404.25,98.7179,100,53.5,100,67.2,73.1,70.1
20160224213000,409.5,409.5,396.9,96.9231,100,53.5,100,67.2,73.1,70.1
20160224214500,409.5,409.5,396.9,96.9231,100,54.3,100,67.1,73.1,70.1
20160224220000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,73.1,70.1
20160224221500,409.5,409.5,404.25,98.7179,100,53.1,100,67.1,73.1,70.1
20160224223000,409.5,409.5,396.9,96.9231,100,54.4,100,67.1,73.1,70.1
20160224224500,409.5,409.5,404.25,98.7179,100,54.4,100,67.0,73.1,70.1
20160224230000,409.5,409.5,404.25,98.7179,100,54.4,100,67.0,73.1,70.1
20160224231500,409.5,409.5,404.25,98.7179,100,54.4,100,66.9,73.1,70.1
20160224233000,409.5,409.5,404.25,98.7179,100,53.5,100,66.9,73.1,70.1
20160224234500,409.5,409.5,404.25,98.7179,100,53.5,100,66.8,73.1,70.1
20160225000000,409.5,409.5,404.25,98.7179,100,53.5,100,66.8,73.1,70.1
20160225001500,409.5,409.5,396.9,96.9231,100,53.5,100,66.7,73.1,70.1
20160225003000,409.5,409.5,411.6,100.5128,100,54.5,100,66.7,73.1,70.1
20160225004500,409.5,409.5,404.25,98.7179,100,53.5,100,66.6,73.1,70.1
20160225010000,409.5,409.5,404.25,98.7179,100,53.5,100,66.6,73.1,70.1
20160225011500,409.5,409.5,404.25,98.7179,100,53.5,100,66.4,73.1,70.1
20160225013000,409.5,409.5,396.9,96.9231,100,54.7,100,66.4,73.1,70.1
20160225014500,409.5,409.5,404.25,98.7179,100,54.7,100,66.3,73.1,70.1
20160225020000,409.5,409.5,404.25,98.7179,100,53.5,100,66.2,73.1,70.1
20160225021500,409.5,409.5,404.25,98.7179,100,53.5,100,66.2,73.1,70.1
20160225023000,409.5,409.5,404.25,98.7179,100,53.5,100,66.2,73.1,70.1
20160225024500,409.5,409.5,404.25,98.7179,100,54.7,100,66.1,73.1,70.1
20160225030000,409.5,409.5,404.25,98.7179,100,53.5,100,66.1,73.1,70.1
20160225031500,409.5,409.5,404.25,98.7179,100,54.3,100,66.1,73.1,70.1
20160225033000,409.5,409.5,404.25,98.7179,100,54.3,100,66.1,73.1,70.1
20160225034500,409.5,409.5,404.25,98.7179,100,54.3,100,66.0,73.1,70.1
20160225040000,409.5,409.5,396.9,96.9231,100,54.3,100,66.0,73.1,70.1
20160225041500,409.5,409.5,404.25,98.7179,100,54.3,100,65.9,73.1,70.1
20160225043000,409.5,409.5,404.25,98.7179,100,55.1,100,65.8,73.1,70.1
20160225044500,409.5,409.5,404.25,98.7179,100,54.3,100,65.8,73.1,70.1
20160225050000,409.5,409.5,404.25,98.7179,100,54.3,100,65.8,73.1,70.1
20160225051500,409.5,409.5,396.9,96.9231,100,53.5,100,65.8,73.1,70.1
20160225053000,409.5,409.5,404.25,98.7179,100,54.7,100,65.7,73.1,70.1
20160225054500,409.5,409.5,404.25,98.7179,100,54.7,100,65.7,73.1,70.1
20160225060000,409.5,409.5,411.6,100.5128,100,54.7,100,65.7,73.1,70.1
20160225061500,409.5,409.5,381.15,93.0769,100,54.7,100,65.6,73.1,70.1
20160225063000,409.5,409.5,404.25,98.7179,100,53.5,100,65.6,73.1,70.1
20160225064500,409.5,409.5,396.9,96.9231,100,54.7,100,65.6,73.1,70.1
20160225070000,409.5,409.5,388.5,94.8718,100,54.7,100,65.5,73.1,70.1
20160225071500,409.5,409.5,396.9,96.9231,100,53.9,100,65.5,73.1,70.1
20160225073000,409.5,409.5,396.9,96.9231,100,53.9,100,65.5,73.1,70.1
20160225074500,409.5,409.5,396.9,96.9231,100,54.7,100,65.4,73.1,70.1
20160225080000,409.5,409.5,396.9,96.9231,100,54.7,100,65.4,73.1,70.1
20160225081500,409.5,409.5,396.9,96.9231,100,53.4,100,65.4,73.1,70.1
20160225083000,409.5,409.5,388.5,94.8718,100,53.4,100,65.4,73.1,70.1
20160225084500,409.5,409.5,404.25,98.7179,100,53.4,100,65.4,73.1,70.1
20160225090000,409.5,409.5,396.9,96.9231,100,54.3,100,65.3,73.1,70.1
20160225091500,409.5,409.5,381.15,93.0769,100,53.5,100,65.5,73.1,70.1
20160225093000,409.5,409.5,396.9,96.9231,100,53.5,100,65.5,73.1,70.1
20160225094500,409.5,409.5,396.9,96.9231,100,53.5,100,65.5,73.1,70.1
20160225100000,409.5,409.5,404.25,98.7179,100,54.1,100,65.5,73.1,70.1
20160225101500,409.5,409.5,381.15,93.0769,100,54.1,100,65.6,73.1,70.1
20160225103000,409.5,409.5,404.25,98.7179,100,53.1,100,65.7,73.1,70.1
20160225104500,409.5,409.5,396.9,96.9231,100,53.9,100,65.8,73.1,70.1
20160225110000,409.5,409.5,388.5,94.8718,100,53.1,100,66.0,73.1,70.1
20160225111500,409.5,409.5,396.9,96.9231,100,54.0,100,66.0,73.1,70.1
20160225113000,409.5,409.5,404.25,98.7179,100,54.0,100,66.1,73.1,70.1
20160225114500,409.5,409.5,388.5,94.8718,100,53.0,100,66.2,73.1,70.1
20160225120000,409.5,409.5,396.9,96.9231,100,53.0,100,66.3,73.1,70.1
20160225121500,409.5,409.5,396.9,96.9231,100,53.9,100,66.4,73.1,70.1
20160225123000,409.5,409.5,396.9,96.9231,100,53.1,100,66.6,73.1,70.1
20160225124500,409.5,409.5,404.25,98.7179,100,53.9,100,66.7,73.1,70.1
20160225130000,409.5,409.5,388.5,94.8718,100,53.9,100,66.8,73.1,70.1
20160225131500,409.5,409.5,381.15,93.0769,100,53.9,100,66.9,73.1,70.1
20160225133000,409.5,409.5,404.25,98.7179,100,53.1,100,67.1,73.1,70.1
20160225134500,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,73.1,70.1
20160225140000,409.5,409.5,396.9,96.9231,100,54.3,100,67.3,73.1,70.1
20160225141500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160225143000,409.5,409.5,404.25,98.7179,100,53.5,100,67.6,73.1,70.1
20160225144500,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.1,70.1
20160225150000,409.5,409.5,404.25,98.7179,100,54.3,100,67.7,73.1,70.1
20160225151500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,73.1,70.1
20160225153000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.1,70.1
20160225154500,409.5,409.5,396.9,96.9231,100,53.9,100,67.9,73.1,70.1
20160225160000,409.5,409.5,404.25,98.7179,100,53.9,100,67.9,73.1,70.1
20160225161500,409.5,409.5,396.9,96.9231,100,53.9,100,67.9,73.1,70.1
20160225163000,409.5,409.5,396.9,96.9231,100,53.9,100,67.9,73.1,70.1
20160225164500,409.5,409.5,396.9,96.9231,100,53.9,100,68.0,73.1,70.1
20160225170000,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160225171500,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160225173000,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160225174500,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160225180000,409.5,409.5,404.25,98.7179,100,53.9,100,68.1,73.1,70.1
20160225181500,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160225183000,409.5,409.5,404.25,98.7179,100,53.9,100,68.1,73.1,70.1
20160225184500,409.5,409.5,404.25,98.7179,100,53.9,100,68.1,73.1,70.1
20160225190000,409.5,409.5,404.25,98.7179,100,53.9,100,68.1,73.1,70.1
20160225191500,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160225193000,409.5,409.5,404.25,98.7179,100,53.9,100,68.2,73.1,70.1
20160225194500,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,73.1,70.1
20160225200000,409.5,409.5,388.5,94.8718,100,53.9,100,68.3,73.1,70.1
20160225201500,409.5,409.5,396.9,96.9231,100,53.9,100,68.3,73.1,70.1
20160225203000,409.5,409.5,404.25,98.7179,100,53.9,100,68.4,73.1,70.1
20160225204500,409.5,409.5,396.9,96.9231,100,53.9,100,68.4,73.1,70.1
20160225210000,409.5,409.5,396.9,96.9231,100,53.9,100,68.4,73.1,70.1
20160225211500,409.5,409.5,388.5,94.8718,100,53.9,100,68.4,73.1,70.1
20160225213000,409.5,409.5,404.25,98.7179,100,53.9,100,68.4,73.1,70.1
20160225214500,409.5,409.5,404.25,98.7179,100,53.9,100,68.3,73.1,70.1
20160225220000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,73.1,70.1
20160225221500,409.5,409.5,404.25,98.7179,100,53.1,100,68.2,73.1,70.1
20160225223000,409.5,409.5,404.25,98.7179,100,53.9,100,68.2,73.1,70.1
20160225224500,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160225230000,409.5,409.5,404.25,98.7179,100,53.9,100,67.9,73.1,70.1
20160225231500,409.5,409.5,404.25,98.7179,100,53.9,100,67.8,73.1,70.1
20160225233000,409.5,409.5,396.9,96.9231,100,53.9,100,67.7,73.1,70.1
20160225234500,409.5,409.5,396.9,96.9231,100,53.9,100,67.6,73.1,70.1
20160226000000,409.5,409.5,396.9,96.9231,100,53.9,100,67.5,73.1,70.1
20160226001500,409.5,409.5,396.9,96.9231,100,53.9,100,67.4,73.1,70.1
20160226003000,409.5,409.5,404.25,98.7179,100,53.9,100,67.4,73.1,70.1
20160226004500,409.5,409.5,404.25,98.7179,100,53.9,100,67.3,73.1,70.1
20160226010000,409.5,409.5,404.25,98.7179,100,53.9,100,67.2,73.1,70.1
20160226011500,409.5,409.5,396.9,96.9231,100,53.9,100,67.2,73.1,70.1
20160226013000,409.5,409.5,396.9,96.9231,100,53.9,100,67.1,73.1,70.1
20160226014500,409.5,409.5,396.9,96.9231,100,53.9,100,67.1,73.1,70.1
20160226020000,409.5,409.5,404.25,98.7179,100,53.9,100,67.1,73.1,70.1
20160226021500,409.5,409.5,404.25,98.7179,100,53.9,100,67.0,73.1,70.1
20160226023000,409.5,409.5,404.25,98.7179,100,53.9,100,66.9,73.1,70.1
20160226024500,409.5,409.5,404.25,98.7179,100,53.9,100,66.9,73.1,70.1
20160226030000,409.5,409.5,388.5,94.8718,100,53.9,100,66.9,73.1,70.1
20160226031500,409.5,409.5,396.9,96.9231,100,54.7,100,66.9,73.1,70.1
20160226033000,409.5,409.5,396.9,96.9231,100,53.5,100,66.9,73.1,70.1
20160226034500,409.5,409.5,396.9,96.9231,100,54.7,100,66.9,73.1,70.1
20160226040000,409.5,409.5,388.5,94.8718,100,54.7,100,66.9,73.1,70.1
20160226041500,409.5,409.5,396.9,96.9231,100,54.7,100,66.9,73.1,70.1
20160226043000,409.5,409.5,396.9,96.9231,100,54.7,100,66.9,73.1,70.1
20160226044500,409.5,409.5,396.9,96.9231,100,53.9,100,66.9,73.1,70.1
20160226050000,409.5,409.5,396.9,96.9231,100,53.9,100,66.9,73.1,70.1
20160226051500,409.5,409.5,396.9,96.9231,100,54.7,100,66.9,73.1,70.1
20160226053000,409.5,409.5,388.5,94.8718,100,53.9,100,66.9,73.1,70.1
20160226054500,409.5,409.5,396.9,96.9231,100,53.9,100,66.9,73.1,70.1
20160226060000,409.5,409.5,396.9,96.9231,100,53.9,100,66.9,73.1,70.1
20160226061500,409.5,409.5,396.9,96.9231,100,53.9,100,67.0,73.1,70.1
20160226063000,409.5,409.5,396.9,96.9231,100,53.9,100,67.1,73.1,70.1
20160226064500,409.5,409.5,396.9,96.9231,100,54.8,100,67.1,73.1,70.1
20160226070000,409.5,409.5,396.9,96.9231,100,53.9,100,66.9,73.1,70.1
20160226071500,409.5,409.5,396.9,96.9231,100,53.9,100,66.9,73.1,70.1
20160226073000,409.5,409.5,396.9,96.9231,100,53.9,100,66.9,73.1,70.1
20160226074500,409.5,409.5,388.5,94.8718,100,53.9,100,66.9,73.1,70.1
20160226080000,409.5,409.5,396.9,96.9231,100,54.6,100,66.9,73.1,70.1
20160226081500,409.5,409.5,396.9,96.9231,100,53.7,100,66.9,73.1,70.1
20160226083000,409.5,409.5,388.5,94.8718,100,53.7,100,66.8,73.1,70.1
20160226084500,409.5,409.5,396.9,96.9231,100,54.3,100,66.8,73.1,70.1
20160226090000,409.5,409.5,396.9,96.9231,100,54.3,100,66.8,73.1,70.1
20160226091500,409.5,409.5,381.15,93.0769,100,54.3,100,66.8,73.1,70.1
20160226093000,409.5,409.5,388.5,94.8718,100,53.1,100,66.9,73.1,70.1
20160226094500,409.5,409.5,396.9,96.9231,100,53.1,100,66.9,73.1,70.1
20160226100000,409.5,409.5,381.15,93.0769,100,53.1,100,66.9,73.1,70.1
20160226101500,409.5,409.5,396.9,96.9231,100,53.1,100,66.9,73.1,70.1
20160226103000,409.5,409.5,396.9,96.9231,100,53.9,100,66.9,73.1,70.1
20160226104500,409.5,409.5,388.5,94.8718,100,53.9,100,66.9,73.1,70.1
20160226110000,409.5,409.5,381.15,93.0769,100,53.3,100,67.0,73.1,70.1
20160226111500,409.5,409.5,396.9,96.9231,100,53.3,100,67.1,73.1,70.1
20160226113000,409.5,409.5,396.9,96.9231,100,53.3,100,67.1,73.1,70.1
20160226114500,409.5,409.5,388.5,94.8718,100,54.0,100,67.1,73.1,70.1
20160226120000,409.5,409.5,396.9,96.9231,100,54.0,100,67.2,73.1,70.1
20160226121500,409.5,409.5,388.5,94.8718,100,53.4,100,67.2,73.1,70.1
20160226123000,409.5,409.5,396.9,96.9231,100,53.4,100,67.3,73.1,70.1
20160226124500,409.5,409.5,396.9,96.9231,100,53.4,100,67.3,73.1,70.1
20160226130000,409.5,409.5,396.9,96.9231,100,53.4,100,67.4,73.1,70.1
20160226131500,409.5,409.5,396.9,96.9231,100,53.4,100,67.4,73.1,70.1
20160226133000,409.5,409.5,388.5,94.8718,100,53.4,100,67.4,73.1,70.1
20160226134500,409.5,409.5,404.25,98.7179,100,53.4,100,67.5,73.1,70.1
20160226140000,409.5,409.5,372.75,91.0256,100,53.4,100,67.6,73.1,70.1
20160226141500,409.5,409.5,396.9,96.9231,100,53.4,100,67.6,73.1,70.1
20160226143000,409.5,409.5,396.9,96.9231,100,53.4,100,67.6,73.1,70.1
20160226144500,409.5,409.5,396.9,96.9231,100,53.4,100,67.6,73.1,70.1
20160226150000,409.5,409.5,396.9,96.9231,100,53.4,100,67.7,73.1,70.1
20160226151500,409.5,409.5,396.9,96.9231,100,53.4,100,67.6,73.1,70.1
20160226153000,409.5,409.5,388.5,94.8718,100,54.3,100,67.7,73.1,70.1
20160226154500,409.5,409.5,396.9,96.9231,100,54.3,100,67.6,73.1,70.1
20160226160000,409.5,409.5,396.9,96.9231,100,54.3,100,67.6,73.1,70.1
20160226161500,409.5,409.5,404.25,98.7179,100,53.5,100,67.6,73.1,70.1
20160226163000,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160226164500,409.5,409.5,404.25,98.7179,100,53.5,100,67.7,73.1,70.1
20160226170000,409.5,409.5,396.9,96.9231,100,54.7,100,67.7,73.1,70.1
20160226171500,409.5,409.5,388.5,94.8718,100,54.7,100,67.7,73.1,70.1
20160226173000,409.5,409.5,404.25,98.7179,100,54.7,100,67.8,73.1,70.1
20160226174500,409.5,409.5,396.9,96.9231,100,55.3,100,67.9,73.1,70.1
20160226180000,409.5,409.5,396.9,96.9231,100,55.3,100,68.1,73.1,70.1
20160226181500,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,73.1,70.1
20160226183000,409.5,409.5,396.9,96.9231,100,55.5,100,68.3,73.1,70.1
20160226184500,409.5,409.5,404.25,98.7179,100,54.3,100,68.3,73.1,70.1
20160226190000,409.5,409.5,396.9,96.9231,100,54.3,100,68.4,73.1,70.1
20160226191500,409.5,409.5,396.9,96.9231,100,54.3,100,68.4,73.1,70.1
20160226193000,409.5,409.5,396.9,96.9231,100,55.2,100,68.6,73.1,70.1
20160226194500,409.5,409.5,404.25,98.7179,100,55.2,100,68.6,73.1,70.1
20160226200000,409.5,409.5,404.25,98.7179,100,55.2,100,68.7,73.1,70.1
20160226201500,409.5,409.5,396.9,96.9231,100,55.2,100,68.8,73.1,70.1
20160226203000,409.5,409.5,404.25,98.7179,100,55.2,100,68.8,73.1,70.1
20160226204500,409.5,409.5,404.25,98.7179,100,55.2,100,68.9,73.1,70.1
20160226210000,409.5,409.5,396.9,96.9231,100,54.3,100,68.9,73.1,70.1
20160226211500,409.5,409.5,396.9,96.9231,100,55.6,100,68.9,73.1,70.1
20160226213000,409.5,409.5,396.9,96.9231,100,55.6,100,68.9,73.1,70.1
20160226214500,409.5,409.5,396.9,96.9231,100,54.4,100,68.9,73.1,70.1
20160226220000,409.5,409.5,396.9,96.9231,100,55.3,100,68.9,73.1,70.1
20160226221500,409.5,409.5,388.5,94.8718,100,55.3,100,68.9,73.1,70.1
20160226223000,409.5,409.5,404.25,98.7179,100,54.7,100,68.8,73.1,70.1
20160226224500,409.5,409.5,396.9,96.9231,100,54.7,100,68.8,73.1,70.1
20160226230000,409.5,409.5,396.9,96.9231,100,55.6,100,68.8,73.1,70.1
20160226231500,409.5,409.5,396.9,96.9231,100,55.6,100,68.8,73.1,70.1
20160226233000,409.5,409.5,396.9,96.9231,100,55.6,100,68.8,73.1,70.1
20160226234500,409.5,409.5,396.9,96.9231,100,55.6,100,68.8,73.1,70.1
20160227000000,409.5,409.5,396.9,96.9231,100,54.7,100,68.7,73.1,70.1
20160227001500,409.5,409.5,396.9,96.9231,100,55.6,100,68.7,73.1,70.1
20160227003000,409.5,409.5,396.9,96.9231,100,55.6,100,68.7,73.1,70.1
20160227004500,409.5,409.5,396.9,96.9231,100,55.6,100,68.6,73.1,70.1
20160227010000,409.5,409.5,396.9,96.9231,100,55.6,100,68.6,73.1,70.1
20160227011500,409.5,409.5,381.15,93.0769,100,54.7,100,68.4,73.1,70.1
20160227013000,409.5,409.5,388.5,94.8718,100,54.7,100,68.2,73.1,70.1
20160227014500,409.5,409.5,404.25,98.7179,100,55.3,100,68.1,73.1,70.1
20160227020000,409.5,409.5,404.25,98.7179,100,55.9,100,67.9,73.1,70.1
20160227021500,409.5,409.5,404.25,98.7179,100,55.9,100,67.8,73.1,70.1
20160227023000,409.5,409.5,396.9,96.9231,100,55.9,100,67.7,73.1,70.1
20160227024500,409.5,409.5,404.25,98.7179,100,55.1,100,67.7,73.1,70.1
20160227030000,409.5,409.5,396.9,96.9231,100,55.1,100,67.7,73.1,70.1
20160227031500,409.5,409.5,411.6,100.5128,100,55.9,100,67.7,73.1,70.1
20160227033000,409.5,409.5,404.25,98.7179,100,55.9,100,67.7,73.1,70.1
20160227034500,409.5,409.5,404.25,98.7179,100,55.9,100,67.7,73.1,70.1
20160227040000,409.5,409.5,388.5,94.8718,100,55.9,100,67.7,73.1,70.1
20160227041500,409.5,409.5,396.9,96.9231,100,55.9,100,67.6,73.1,70.1
20160227043000,409.5,409.5,396.9,96.9231,100,55.9,100,67.6,73.1,70.1
20160227044500,409.5,409.5,396.9,96.9231,100,55.9,100,67.6,73.1,70.1
20160227050000,409.5,409.5,404.25,98.7179,100,55.2,100,67.5,73.1,70.1
20160227051500,409.5,409.5,404.25,98.7179,100,55.2,100,67.4,73.1,70.1
20160227053000,409.5,409.5,396.9,96.9231,100,55.2,100,67.3,73.1,70.1
20160227054500,409.5,409.5,396.9,96.9231,100,55.9,100,67.3,73.1,70.1
20160227060000,409.5,409.5,396.9,96.9231,100,55.9,100,67.2,73.1,70.1
20160227061500,409.5,409.5,396.9,96.9231,100,54.7,100,67.1,73.1,70.1
20160227063000,409.5,409.5,404.25,98.7179,100,54.7,100,67.0,73.1,70.1
20160227064500,409.5,409.5,404.25,98.7179,100,54.7,100,66.9,73.1,70.1
20160227070000,409.5,409.5,404.25,98.7179,100,53.5,100,66.7,73.1,70.1
20160227071500,409.5,409.5,404.25,98.7179,100,53.5,100,66.4,73.1,70.1
20160227073000,409.5,409.5,396.9,96.9231,100,55.6,100,66.2,73.1,70.1
20160227074500,409.5,409.5,396.9,96.9231,100,55.6,100,66.1,73.1,70.1
20160227080000,409.5,409.5,396.9,96.9231,100,54.8,100,66.2,73.1,70.1
20160227081500,409.5,409.5,404.25,98.7179,100,54.8,100,66.2,73.1,70.1
20160227083000,409.5,409.5,396.9,96.9231,100,54.8,100,66.3,73.1,70.1
20160227084500,409.5,409.5,404.25,98.7179,100,54.8,100,66.3,73.1,70.1
20160227090000,409.5,409.5,404.25,98.7179,100,54.2,100,66.3,73.1,70.1
20160227091500,409.5,409.5,396.9,96.9231,100,54.2,100,66.2,73.1,70.1
20160227093000,409.5,409.5,396.9,96.9231,100,53.6,100,66.1,73.1,70.1
20160227094500,409.5,409.5,404.25,98.7179,100,53.6,100,66.0,73.1,70.1
20160227100000,409.5,409.5,404.25,98.7179,100,54.3,100,66.0,73.1,70.1
20160227101500,409.5,409.5,396.9,96.9231,100,55.1,100,66.1,73.1,70.1
20160227103000,409.5,409.5,404.25,98.7179,100,55.1,100,66.2,73.1,70.1
20160227104500,409.5,409.5,396.9,96.9231,100,55.1,100,66.2,73.1,70.1
20160227110000,409.5,409.5,404.25,98.7179,100,54.3,100,66.4,73.1,70.1
20160227111500,409.5,409.5,404.25,98.7179,100,55.2,100,66.5,73.1,70.1
20160227113000,409.5,409.5,404.25,98.7179,100,55.2,100,66.6,73.1,70.1
20160227114500,409.5,409.5,396.9,96.9231,100,55.2,100,66.7,73.1,70.1
20160227120000,409.5,409.5,388.5,94.8718,100,55.2,100,66.8,73.1,70.1
20160227121500,409.5,409.5,396.9,96.9231,100,54.3,100,66.8,73.1,70.1
20160227123000,409.5,409.5,396.9,96.9231,100,54.3,100,66.7,73.1,70.1
20160227124500,409.5,409.5,404.25,98.7179,100,54.3,100,66.7,73.1,70.1
20160227130000,409.5,409.5,404.25,98.7179,100,55.5,100,66.7,73.1,70.1
20160227131500,409.5,409.5,396.9,96.9231,100,55.5,100,66.8,73.1,70.1
20160227133000,409.5,409.5,396.9,96.9231,100,54.7,100,67.0,73.1,70.1
20160227134500,409.5,409.5,396.9,96.9231,100,54.7,100,67.2,73.1,70.1
20160227140000,409.5,409.5,396.9,96.9231,100,54.7,100,67.4,73.1,70.1
20160227141500,409.5,409.5,396.9,96.9231,100,54.7,100,67.6,73.1,70.1
20160227143000,409.5,409.5,396.9,96.9231,100,54.7,100,67.7,73.1,70.1
20160227144500,409.5,409.5,396.9,96.9231,100,54.7,100,67.9,73.1,70.1
20160227150000,409.5,409.5,396.9,96.9231,100,54.0,100,68.1,73.1,70.1
20160227151500,409.5,409.5,396.9,96.9231,100,54.0,100,68.1,73.1,70.1
20160227153000,409.5,409.5,396.9,96.9231,100,54.0,100,67.9,73.1,70.1
20160227154500,409.5,409.5,388.5,94.8718,100,54.0,100,67.9,73.1,70.1
20160227160000,409.5,409.5,396.9,96.9231,100,54.0,100,67.8,73.1,70.1
20160227161500,409.5,409.5,396.9,96.9231,100,54.0,100,67.8,73.1,70.1
20160227163000,409.5,409.5,396.9,96.9231,100,54.0,100,67.7,73.1,70.1
20160227164500,409.5,409.5,396.9,96.9231,100,54.0,100,67.7,73.1,70.1
20160227170000,409.5,409.5,396.9,96.9231,100,54.0,100,67.8,73.1,70.1
20160227171500,409.5,409.5,396.9,96.9231,100,55.4,100,67.9,73.1,70.1
20160227173000,409.5,409.5,396.9,96.9231,100,54.3,100,68.1,73.1,70.1
20160227174500,409.5,409.5,388.5,94.8718,100,54.3,100,68.1,73.1,70.1
20160227180000,409.5,409.5,404.25,98.7179,100,54.3,100,68.1,73.1,70.1
20160227181500,409.5,409.5,396.9,96.9231,100,54.3,100,68.1,73.1,70.1
20160227183000,409.5,409.5,404.25,98.7179,100,54.3,100,68.0,73.1,70.1
20160227184500,409.5,409.5,404.25,98.7179,100,54.3,100,67.9,73.1,70.1
20160227190000,409.5,409.5,396.9,96.9231,100,54.3,100,67.9,73.1,70.1
20160227191500,409.5,409.5,404.25,98.7179,100,54.3,100,68.0,73.1,70.1
20160227193000,409.5,409.5,404.25,98.7179,100,54.3,100,68.1,73.1,70.1
20160227194500,409.5,409.5,396.9,96.9231,100,55.5,100,68.1,73.1,70.1
20160227200000,409.5,409.5,396.9,96.9231,100,54.3,100,68.2,73.1,70.1
20160227201500,409.5,409.5,396.9,96.9231,100,54.3,100,68.2,73.1,70.1
20160227203000,409.5,409.5,396.9,96.9231,100,54.3,100,68.2,73.1,70.1
20160227204500,409.5,409.5,404.25,98.7179,100,55.1,100,68.2,73.1,70.1
20160227210000,409.5,409.5,396.9,96.9231,100,54.3,100,68.2,73.1,70.1
20160227211500,409.5,409.5,396.9,96.9231,100,54.3,100,68.2,73.1,70.1
20160227213000,409.5,409.5,404.25,98.7179,100,55.1,100,68.2,73.1,70.1
20160227214500,409.5,409.5,404.25,98.7179,100,55.1,100,68.2,73.1,70.1
20160227220000,409.5,409.5,396.9,96.9231,100,55.1,100,68.2,73.1,70.1
