PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160227221500,409.5,409.5,396.9,96.9231,100,55.1,100,68.2,73.1,70.1
20160227223000,409.5,409.5,404.25,98.7179,100,55.1,100,68.2,73.1,70.1
20160227224500,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,73.1,70.1
20160227230000,409.5,409.5,396.9,96.9231,100,54.5,100,68.1,73.1,70.1
20160227231500,409.5,409.5,396.9,96.9231,100,54.5,100,67.9,73.1,70.1
20160227233000,409.5,409.5,404.25,98.7179,100,53.5,100,67.8,73.1,70.1
20160227234500,409.5,409.5,388.5,94.8718,100,55.5,100,67.7,73.1,70.1
20160228000000,409.5,409.5,396.9,96.9231,100,55.5,100,67.7,73.1,70.1
20160228001500,409.5,409.5,396.9,96.9231,100,55.5,100,67.7,73.1,70.1
20160228003000,409.5,409.5,404.25,98.7179,100,55.5,100,67.7,73.1,70.1
20160228004500,409.5,409.5,396.9,96.9231,100,55.5,100,67.8,73.1,70.1
20160228010000,409.5,409.5,404.25,98.7179,100,53.9,100,67.8,73.1,70.1
20160228011500,409.5,409.5,396.9,96.9231,100,54.7,100,67.7,73.1,70.1
20160228013000,409.5,409.5,404.25,98.7179,100,54.7,100,67.6,73.1,70.1
20160228014500,409.5,409.5,404.25,98.7179,100,53.9,100,67.6,73.1,70.1
20160228020000,409.5,409.5,404.25,98.7179,100,55.1,100,67.4,73.1,70.1
20160228021500,409.5,409.5,396.9,96.9231,100,55.1,100,67.4,73.1,70.1
20160228023000,409.5,409.5,404.25,98.7179,100,55.1,100,67.4,73.1,70.1
20160228024500,409.5,409.5,404.25,98.7179,100,55.1,100,67.5,73.1,70.1
20160228030000,409.5,409.5,404.25,98.7179,100,55.1,100,67.6,73.1,70.1
20160228031500,409.5,409.5,404.25,98.7179,100,55.1,100,67.6,73.1,70.1
20160228033000,409.5,409.5,404.25,98.7179,100,55.1,100,67.6,73.1,70.1
20160228034500,409.5,409.5,404.25,98.7179,100,55.1,100,67.6,73.1,70.1
20160228040000,409.5,409.5,404.25,98.7179,100,53.9,100,67.5,73.1,70.1
20160228041500,409.5,409.5,404.25,98.7179,100,53.9,100,67.3,73.1,70.1
20160228043000,409.5,409.5,396.9,96.9231,100,53.9,100,67.2,73.1,70.1
20160228044500,409.5,409.5,404.25,98.7179,100,53.9,100,67.1,73.1,70.1
20160228050000,409.5,409.5,404.25,98.7179,100,54.7,100,66.9,73.1,70.1
20160228051500,409.5,409.5,404.25,98.7179,100,54.7,100,66.8,73.1,70.1
20160228053000,409.5,409.5,404.25,98.7179,100,55.5,100,66.7,73.1,70.1
20160228054500,409.5,409.5,404.25,98.7179,100,55.5,100,66.6,73.1,70.1
20160228060000,409.5,409.5,404.25,98.7179,100,54.7,100,66.7,73.1,70.1
20160228061500,409.5,409.5,396.9,96.9231,100,55.5,100,66.7,73.1,70.1
20160228063000,409.5,409.5,396.9,96.9231,100,55.5,100,66.7,73.1,70.1
20160228064500,409.5,409.5,404.25,98.7179,100,55.5,100,66.7,73.1,70.1
20160228070000,409.5,409.5,404.25,98.7179,100,54.3,100,66.7,73.1,70.1
20160228071500,409.5,409.5,404.25,98.7179,100,54.3,100,66.6,73.1,70.1
20160228073000,409.5,409.5,404.25,98.7179,100,54.3,100,66.5,73.1,70.1
20160228074500,409.5,409.5,404.25,98.7179,100,53.5,100,66.4,73.1,70.1
20160228080000,409.5,409.5,404.25,98.7179,100,54.3,100,66.3,73.1,70.1
20160228081500,409.5,409.5,404.25,98.7179,100,54.3,100,66.3,73.1,70.1
20160228083000,409.5,409.5,404.25,98.7179,100,54.3,100,66.2,73.1,70.1
20160228084500,409.5,409.5,396.9,96.9231,100,54.3,100,66.3,73.1,70.1
20160228090000,409.5,409.5,404.25,98.7179,100,54.3,100,66.3,73.1,70.1
20160228091500,409.5,409.5,404.25,98.7179,100,54.3,100,66.4,73.1,70.1
20160228093000,409.5,409.5,396.9,96.9231,100,54.3,100,66.4,73.1,70.1
20160228094500,409.5,409.5,404.25,98.7179,100,54.3,100,66.5,73.1,70.1
20160228100000,409.5,409.5,388.5,94.8718,100,53.6,100,66.6,73.1,70.1
20160228101500,409.5,409.5,388.5,94.8718,100,54.4,100,66.6,73.1,70.1
20160228103000,409.5,409.5,396.9,96.9231,100,54.4,100,66.6,73.1,70.1
20160228104500,409.5,409.5,388.5,94.8718,100,54.4,100,66.6,73.1,70.1
20160228110000,409.5,409.5,388.5,94.8718,100,54.4,100,66.6,73.1,70.1
20160228111500,409.5,409.5,388.5,94.8718,100,54.4,100,66.7,73.1,70.1
20160228113000,409.5,409.5,388.5,94.8718,100,54.4,100,66.7,73.1,70.1
20160228114500,409.5,409.5,381.15,93.0769,100,54.4,100,66.8,73.1,70.1
20160228120000,409.5,409.5,388.5,94.8718,100,54.4,100,66.8,73.1,70.1
20160228121500,409.5,409.5,381.15,93.0769,100,54.4,100,66.9,73.1,70.1
20160228123000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,73.1,70.1
20160228124500,409.5,409.5,388.5,94.8718,100,53.5,100,67.0,73.1,70.1
20160228130000,409.5,409.5,388.5,94.8718,100,53.5,100,67.1,73.1,70.1
20160228131500,409.5,409.5,388.5,94.8718,100,53.5,100,67.1,73.1,70.1
20160228133000,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,73.1,70.1
20160228134500,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.1,70.1
20160228140000,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,73.1,70.1
20160228141500,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160228143000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160228144500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160228150000,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160228151500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160228153000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160228154500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160228160000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160228161500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,73.1,70.1
20160228163000,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,73.1,70.1
20160228164500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160228170000,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160228171500,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160228173000,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160228174500,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160228180000,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160228181500,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160228183000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160228184500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160228190000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160228191500,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160228193000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160228194500,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,73.1,70.1
20160228200000,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.1,70.1
20160228201500,409.5,409.5,388.5,94.8718,100,52.8,100,67.9,73.1,70.1
20160228203000,409.5,409.5,381.15,93.0769,100,52.8,100,67.9,73.1,70.1
20160228204500,409.5,409.5,381.15,93.0769,100,52.8,100,67.9,73.1,70.1
20160228210000,409.5,409.5,388.5,94.8718,100,52.8,100,67.9,73.1,70.1
20160228211500,409.5,409.5,388.5,94.8718,100,52.8,100,67.8,73.1,70.1
20160228213000,409.5,409.5,388.5,94.8718,100,52.8,100,67.8,73.1,70.1
20160228214500,409.5,409.5,388.5,94.8718,100,52.8,100,67.7,73.1,70.1
20160228220000,409.5,409.5,381.15,93.0769,100,52.8,100,67.7,73.1,70.1
20160228221500,409.5,409.5,396.9,96.9231,100,52.8,100,67.7,73.1,70.1
20160228223000,409.5,409.5,388.5,94.8718,100,52.8,100,67.7,73.1,70.1
20160228224500,409.5,409.5,381.15,93.0769,100,52.8,100,67.7,73.1,70.1
20160228230000,409.5,409.5,381.15,93.0769,100,52.8,100,67.7,73.1,70.1
20160228231500,409.5,409.5,388.5,94.8718,100,52.8,100,67.7,73.1,70.1
20160228233000,409.5,409.5,388.5,94.8718,100,52.8,100,67.7,73.1,70.1
20160228234500,409.5,409.5,381.15,93.0769,100,52.8,100,67.7,73.1,70.1
20160229000000,409.5,409.5,381.15,93.0769,100,52.8,100,67.6,73.1,70.1
20160229001500,409.5,409.5,396.9,96.9231,100,52.8,100,67.6,73.1,70.1
20160229003000,409.5,409.5,381.15,93.0769,100,52.8,100,67.6,73.1,70.1
20160229004500,409.5,409.5,388.5,94.8718,100,52.8,100,67.6,73.1,70.1
20160229010000,409.5,409.5,381.15,93.0769,100,52.8,100,67.6,73.1,70.1
20160229011500,409.5,409.5,381.15,93.0769,100,52.8,100,67.6,73.1,70.1
20160229013000,409.5,409.5,388.5,94.8718,100,52.8,100,67.6,73.1,70.1
20160229014500,409.5,409.5,381.15,93.0769,100,52.8,100,67.6,73.1,70.1
20160229020000,409.5,409.5,388.5,94.8718,100,52.8,100,67.6,73.1,70.1
20160229021500,409.5,409.5,381.15,93.0769,100,52.8,100,67.6,73.1,70.1
20160229023000,409.5,409.5,381.15,93.0769,100,52.8,100,67.6,73.1,70.1
20160229024500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160229030000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160229031500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160229033000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160229034500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160229040000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160229041500,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,73.1,70.1
20160229043000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160229044500,409.5,409.5,388.5,94.8718,100,53.5,100,67.5,73.1,70.1
20160229050000,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,73.1,70.1
20160229051500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160229053000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160229054500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160229060000,409.5,409.5,404.25,98.7179,100,53.5,100,67.6,73.1,70.1
20160229061500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160229063000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160229064500,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,73.1,70.1
20160229070000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160229071500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160229073000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160229074500,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,73.1,70.1
20160229080000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160229081500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160229083000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160229084500,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,73.1,70.1
20160229090000,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160229091500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160229093000,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,73.1,70.1
20160229094500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160229100000,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,73.1,70.1
20160229101500,409.5,409.5,404.25,98.7179,100,52.7,100,67.6,73.1,70.1
20160229103000,409.5,409.5,396.9,96.9231,100,52.7,100,67.5,73.1,70.1
20160229104500,409.5,409.5,388.5,94.8718,100,52.7,100,67.4,73.1,70.1
20160229110000,409.5,409.5,388.5,94.8718,100,52.7,100,67.5,73.1,70.1
20160229111500,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,73.1,70.1
20160229113000,409.5,409.5,396.9,96.9231,100,52.7,100,67.6,73.1,70.1
20160229114500,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,73.1,70.1
20160229120000,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,73.1,70.1
20160229121500,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,73.1,70.1
20160229123000,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,73.1,70.1
20160229124500,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,73.1,70.1
20160229130000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,73.1,70.1
20160229131500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,73.1,70.1
20160229133000,409.5,409.5,404.25,98.7179,100,52.7,100,68.0,73.1,70.1
20160229134500,409.5,409.5,404.25,98.7179,100,52.7,100,67.9,73.1,70.1
20160229140000,409.5,409.5,388.5,94.8718,100,52.7,100,68.0,73.1,70.1
20160229141500,409.5,409.5,388.5,94.8718,100,53.5,100,68.0,73.1,70.1
20160229143000,409.5,409.5,396.9,96.9231,100,53.5,100,68.0,73.1,70.1
20160229144500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.1,70.1
20160229150000,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160229151500,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,73.1,70.1
20160229153000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.1,70.1
20160229154500,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,73.1,70.1
20160229160000,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,73.1,70.1
20160229161500,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160229163000,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.1,70.1
20160229164500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.1,70.1
20160229170000,409.5,409.5,396.9,96.9231,100,53.5,100,68.0,73.1,70.1
20160229171500,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160229173000,409.5,409.5,404.25,98.7179,100,53.5,100,67.9,73.1,70.1
20160229174500,409.5,409.5,404.25,98.7179,100,53.5,100,68.0,73.1,70.1
20160229180000,409.5,409.5,396.9,96.9231,100,53.5,100,68.0,73.1,70.1
20160229181500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.1,70.1
20160229183000,409.5,409.5,396.9,96.9231,100,53.5,100,68.0,73.1,70.1
20160229184500,409.5,409.5,396.9,96.9231,100,52.7,100,68.0,73.1,70.1
20160229190000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,73.1,70.1
20160229191500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,73.1,70.1
20160229193000,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160229194500,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160229200000,409.5,409.5,396.9,96.9231,100,53.5,100,68.0,73.1,70.1
20160229201500,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160229203000,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160229204500,409.5,409.5,404.25,98.7179,100,53.5,100,67.9,73.1,70.1
20160229210000,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.1,70.1
20160229211500,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160229213000,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160229214500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160229220000,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160229221500,409.5,409.5,404.25,98.7179,100,52.7,100,67.9,73.1,70.1
20160229223000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,73.1,70.1
20160229224500,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.1,70.1
20160229230000,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.1,70.1
20160229231500,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160229233000,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160229234500,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.1,70.1
20160301000000,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160301001500,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.1,70.1
20160301003000,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.1,70.1
20160301004500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160301010000,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,73.1,70.1
20160301011500,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,73.1,70.1
20160301013000,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,73.1,70.1
20160301014500,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,73.1,70.1
20160301020000,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,73.1,70.1
20160301021500,409.5,409.5,396.9,96.9231,100,52.7,100,67.6,73.1,70.1
20160301023000,409.5,409.5,396.9,96.9231,100,52.7,100,67.6,73.1,70.1
20160301024500,409.5,409.5,396.9,96.9231,100,52.7,100,67.6,73.1,70.1
20160301030000,409.5,409.5,396.9,96.9231,100,52.7,100,67.6,73.1,70.1
20160301031500,409.5,409.5,396.9,96.9231,100,52.7,100,67.5,73.1,70.1
20160301033000,409.5,409.5,388.5,94.8718,100,52.7,100,67.5,73.1,70.1
20160301034500,409.5,409.5,396.9,96.9231,100,52.7,100,67.4,73.1,70.1
20160301040000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160301041500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160301043000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160301044500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160301050000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160301051500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160301053000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160301054500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160301060000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160301061500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160301063000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160301064500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160301070000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,73.1,70.1
20160301071500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160301073000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160301074500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160301080000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160301081500,409.5,409.5,388.5,94.8718,100,53.5,100,67.5,73.1,70.1
20160301083000,409.5,409.5,396.9,96.9231,100,53.5,100,67.5,73.1,70.1
20160301084500,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,73.1,70.1
20160301090000,409.5,409.5,388.5,94.8718,100,53.5,100,67.5,73.1,70.1
20160301091500,409.5,409.5,388.5,94.8718,100,52.7,100,67.5,73.1,70.1
20160301093000,409.5,409.5,388.5,94.8718,100,52.7,100,67.5,73.1,70.1
20160301094500,409.5,409.5,388.5,94.8718,100,52.7,100,67.5,73.1,70.1
20160301100000,409.5,409.5,388.5,94.8718,100,52.7,100,67.4,73.1,70.1
20160301101500,409.5,409.5,388.5,94.8718,100,52.7,100,67.4,73.1,70.1
20160301103000,409.5,409.5,388.5,94.8718,100,52.7,100,67.4,73.1,70.1
20160301104500,409.5,409.5,396.9,96.9231,100,52.7,100,67.4,73.1,70.1
20160301110000,409.5,409.5,396.9,96.9231,100,52.7,100,67.4,73.1,70.1
20160301111500,409.5,409.5,388.5,94.8718,100,52.7,100,67.5,73.1,70.1
20160301113000,409.5,409.5,396.9,96.9231,100,52.7,100,67.5,73.1,70.1
20160301114500,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,73.1,70.1
20160301120000,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,73.1,70.1
20160301121500,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,73.1,70.1
20160301123000,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,73.1,70.1
20160301124500,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,73.0,70.0
20160301130000,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.0,70.0
20160301131500,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.0,70.0
20160301133000,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.0,70.0
20160301134500,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.1,70.1
20160301140000,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160301141500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.0,70.0
20160301143000,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160301144500,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160301150000,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.0,70.0
20160301151500,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160301153000,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.0,70.0
20160301154500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160301160000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,73.1,70.1
20160301161500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160301163000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160301164500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160301170000,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160301171500,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.1,70.1
20160301173000,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160301174500,409.5,409.5,404.25,98.7179,100,53.5,100,67.8,73.1,70.1
20160301180000,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.1,70.1
20160301181500,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.1,70.1
20160301183000,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.1,70.1
20160301184500,409.5,409.5,404.25,98.7179,100,53.5,100,67.8,73.1,70.1
20160301190000,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160301191500,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160301193000,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160301194500,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160301200000,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160301201500,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160301203000,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160301204500,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160301210000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160301211500,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160301213000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160301214500,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160301220000,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160301221500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160301223000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160301224500,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.0,70.0
20160301230000,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.1,70.1
20160301231500,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.1,70.1
20160301233000,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,73.1,70.1
20160301234500,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,73.1,70.1
20160302000000,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,73.1,70.1
20160302001500,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,73.1,70.1
20160302003000,409.5,409.5,404.25,98.7179,100,52.7,100,67.7,73.1,70.1
20160302004500,409.5,409.5,381.15,93.0769,100,52.7,100,67.6,73.1,70.1
20160302010000,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,73.1,70.1
20160302011500,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,73.1,70.1
20160302013000,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,73.1,70.1
20160302014500,409.5,409.5,388.5,94.8718,100,53.5,100,66.6,73.1,70.1
20160302020000,409.5,409.5,388.5,94.8718,100,52.7,100,66.6,73.1,70.1
20160302021500,409.5,409.5,396.9,96.9231,100,52.7,100,66.7,73.1,70.1
20160302023000,409.5,409.5,404.25,98.7179,100,52.7,100,66.8,73.1,70.1
20160302024500,409.5,409.5,396.9,96.9231,100,52.7,100,66.8,73.1,70.1
20160302030000,409.5,409.5,396.9,96.9231,100,52.7,100,66.8,73.1,70.1
20160302031500,409.5,409.5,404.25,98.7179,100,52.7,100,66.9,73.0,70.0
20160302033000,409.5,409.5,396.9,96.9231,100,52.7,100,66.9,73.0,70.0
20160302034500,409.5,409.5,404.25,98.7179,100,53.5,100,66.9,73.1,70.1
20160302040000,409.5,409.5,404.25,98.7179,100,52.7,100,66.9,73.1,70.1
20160302041500,409.5,409.5,404.25,98.7179,100,52.7,100,66.9,73.1,70.1
20160302043000,409.5,409.5,404.25,98.7179,100,53.4,100,66.9,73.1,70.1
20160302044500,409.5,409.5,396.9,96.9231,100,53.4,100,66.9,73.1,70.1
20160302050000,409.5,409.5,388.5,94.8718,100,53.4,100,66.8,73.1,70.1
20160302051500,409.5,409.5,396.9,96.9231,100,53.4,100,66.8,73.1,70.1
20160302053000,409.5,409.5,388.5,94.8718,100,53.4,100,66.8,73.1,70.1
20160302054500,409.5,409.5,381.15,93.0769,100,53.4,100,66.8,73.1,70.1
20160302060000,409.5,409.5,396.9,96.9231,100,53.4,100,66.7,73.1,70.1
20160302061500,409.5,409.5,396.9,96.9231,100,53.4,100,66.7,73.1,70.1
20160302063000,409.5,409.5,381.15,93.0769,100,53.4,100,66.7,73.1,70.1
20160302064500,409.5,409.5,396.9,96.9231,100,53.4,100,66.7,73.1,70.1
20160302070000,409.5,409.5,388.5,94.8718,100,53.4,100,66.8,73.1,70.1
20160302071500,409.5,409.5,381.15,93.0769,100,53.4,100,66.8,73.1,70.1
20160302073000,409.5,409.5,388.5,94.8718,100,53.4,100,66.9,73.1,70.1
20160302074500,409.5,409.5,372.75,91.0256,100,53.4,100,66.9,73.1,70.1
20160302080000,409.5,409.5,381.15,93.0769,100,53.4,100,66.9,73.1,70.1
20160302081500,409.5,409.5,381.15,93.0769,100,53.4,100,66.9,73.1,70.1
20160302083000,409.5,409.5,381.15,93.0769,100,54.3,100,66.9,73.1,70.1
20160302084500,409.5,409.5,381.15,93.0769,100,54.3,100,66.7,73.1,70.1
20160302090000,409.5,409.5,381.15,93.0769,100,53.1,100,66.7,73.1,70.1
20160302091500,409.5,409.5,372.75,91.0256,100,53.1,100,66.6,73.1,70.1
20160302093000,409.5,409.5,381.15,93.0769,100,54.0,100,66.6,73.1,70.1
20160302094500,409.5,409.5,381.15,93.0769,100,53.4,100,66.6,73.1,70.1
20160302100000,409.5,409.5,388.5,94.8718,100,53.4,100,66.6,73.1,70.1
20160302101500,409.5,409.5,381.15,93.0769,100,53.4,100,66.6,73.1,70.1
20160302103000,409.5,409.5,388.5,94.8718,100,54.3,100,66.6,73.1,70.1
20160302104500,409.5,409.5,381.15,93.0769,100,53.1,100,66.7,73.1,70.1
20160302110000,409.5,409.5,381.15,93.0769,100,53.1,100,66.7,73.1,70.1
20160302111500,409.5,409.5,381.15,93.0769,100,53.1,100,66.8,73.1,70.1
20160302113000,409.5,409.5,388.5,94.8718,100,53.1,100,66.8,73.1,70.1
20160302114500,409.5,409.5,381.15,93.0769,100,53.1,100,66.9,73.1,70.1
20160302120000,409.5,409.5,381.15,93.0769,100,53.9,100,67.0,73.1,70.1
20160302121500,409.5,409.5,388.5,94.8718,100,53.9,100,67.1,73.1,70.1
20160302123000,409.5,409.5,381.15,93.0769,100,53.9,100,67.2,73.1,70.1
20160302124500,409.5,409.5,388.5,94.8718,100,53.9,100,67.2,73.1,70.1
20160302130000,409.5,409.5,381.15,93.0769,100,53.9,100,67.3,73.1,70.1
20160302131500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,73.1,70.1
20160302133000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.1,70.1
20160302134500,409.5,409.5,372.75,91.0256,100,53.7,100,67.5,73.1,70.1
20160302140000,409.5,409.5,381.15,93.0769,100,53.7,100,67.6,73.1,70.1
20160302141500,409.5,409.5,381.15,93.0769,100,53.7,100,67.6,73.1,70.1
20160302143000,409.5,409.5,388.5,94.8718,100,53.7,100,67.7,73.1,70.1
20160302144500,409.5,409.5,388.5,94.8718,100,53.7,100,67.7,73.1,70.1
20160302150000,409.5,409.5,388.5,94.8718,100,53.7,100,67.7,73.1,70.1
20160302151500,409.5,409.5,396.9,96.9231,100,53.7,100,67.7,73.1,70.1
20160302153000,409.5,409.5,396.9,96.9231,100,53.7,100,67.7,73.1,70.1
20160302154500,409.5,409.5,388.5,94.8718,100,53.7,100,67.7,73.1,70.1
20160302160000,409.5,409.5,388.5,94.8718,100,53.7,100,67.7,73.1,70.1
20160302161500,409.5,409.5,396.9,96.9231,100,53.7,100,67.7,73.1,70.1
20160302163000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,73.1,70.1
20160302164500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,73.1,70.1
20160302170000,409.5,409.5,388.5,94.8718,100,54.2,100,67.8,73.1,70.1
20160302171500,409.5,409.5,396.9,96.9231,100,54.2,100,67.8,73.1,70.1
20160302173000,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160302174500,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160302180000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,73.1,70.1
20160302181500,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,73.1,70.1
20160302183000,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,73.1,70.1
20160302184500,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.1,70.1
20160302190000,409.5,409.5,404.25,98.7179,100,53.5,100,67.9,73.1,70.1
20160302191500,409.5,409.5,396.9,96.9231,100,53.5,100,68.0,73.1,70.1
20160302193000,409.5,409.5,404.25,98.7179,100,53.5,100,68.1,73.1,70.1
20160302194500,409.5,409.5,396.9,96.9231,100,54.3,100,68.1,73.1,70.1
20160302200000,409.5,409.5,396.9,96.9231,100,53.6,100,68.1,73.1,70.1
20160302201500,409.5,409.5,396.9,96.9231,100,53.6,100,68.1,73.1,70.1
20160302203000,409.5,409.5,396.9,96.9231,100,53.6,100,68.2,73.1,70.1
20160302204500,409.5,409.5,396.9,96.9231,100,54.3,100,68.2,73.1,70.1
20160302210000,409.5,409.5,388.5,94.8718,100,53.3,100,68.2,73.1,70.1
20160302211500,409.5,409.5,396.9,96.9231,100,54.6,100,68.2,73.1,70.1
20160302213000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,73.1,70.1
20160302214500,409.5,409.5,396.9,96.9231,100,53.8,100,68.1,73.1,70.1
20160302220000,409.5,409.5,396.9,96.9231,100,53.8,100,68.1,73.1,70.1
20160302221500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,73.1,70.1
20160302223000,409.5,409.5,396.9,96.9231,100,53.8,100,68.1,73.1,70.1
20160302224500,409.5,409.5,396.9,96.9231,100,53.8,100,68.1,73.1,70.1
20160302230000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,73.1,70.1
20160302231500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,73.1,70.1
20160302233000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,73.1,70.1
20160302234500,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160303000000,409.5,409.5,404.25,98.7179,100,53.9,100,68.1,73.1,70.1
20160303001500,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160303003000,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160303004500,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160303010000,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160303011500,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160303013000,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160303014500,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160303020000,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160303021500,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160303023000,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160303024500,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160303030000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,73.1,70.1
20160303031500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,73.1,70.1
20160303033000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,73.1,70.1
20160303034500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,73.1,70.1
20160303040000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,73.1,70.1
20160303041500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,73.1,70.1
20160303043000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,73.1,70.1
20160303044500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,73.1,70.1
20160303050000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,73.1,70.1
20160303051500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.1,70.1
20160303053000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.1,70.1
20160303054500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.1,70.1
20160303060000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,73.1,70.1
20160303061500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,73.1,70.1
20160303063000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.1,70.1
20160303064500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,73.1,70.1
20160303070000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,73.1,70.1
20160303071500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,73.1,70.1
20160303073000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,73.1,70.1
20160303074500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,73.1,70.1
20160303080000,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,73.1,70.1
20160303081500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,73.1,70.1
20160303083000,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,73.1,70.1
20160303084500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,73.1,70.1
20160303090000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.1,70.1
20160303091500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,73.1,70.1
20160303093000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,73.1,70.1
20160303094500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,73.1,70.1
20160303100000,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,73.1,70.1
20160303101500,409.5,409.5,364.35,88.9744,100,53.1,100,68.1,73.1,70.1
20160303103000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,73.1,70.1
20160303104500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,73.1,70.1
20160303110000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,73.1,70.1
20160303111500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,73.1,70.1
20160303113000,409.5,409.5,364.35,88.9744,100,53.1,100,68.1,73.1,70.1
20160303114500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,73.1,70.1
20160303120000,409.5,409.5,364.35,88.9744,100,53.1,100,68.2,73.1,70.1
20160303121500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,73.1,70.1
20160303123000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,73.1,70.1
20160303124500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,73.1,70.1
20160303130000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,73.1,70.1
20160303131500,409.5,409.5,364.35,88.9744,100,53.1,100,68.2,73.1,70.1
20160303133000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,73.1,70.1
20160303134500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,73.1,70.1
20160303140000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,73.1,70.1
20160303141500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,73.1,70.1
20160303143000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,73.1,70.1
20160303144500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,73.1,70.1
20160303150000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,73.1,70.1
20160303151500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,73.1,70.1
20160303153000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,73.1,70.1
20160303154500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,73.1,70.1
20160303160000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,73.1,70.1
20160303161500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.1,70.1
20160303163000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.1,70.1
20160303164500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.1,70.1
20160303170000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.1,70.1
20160303171500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.0,70.0
20160303173000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,73.1,70.1
20160303174500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,73.1,70.1
20160303180000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,73.1,70.1
20160303181500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.1,70.1
20160303183000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.1,70.1
20160303184500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.1,70.1
20160303190000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.1,70.1
20160303191500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.1,70.1
20160303193000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.1,70.1
20160303194500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.1,70.1
20160303200000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.1,70.1
20160303201500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.1,70.1
20160303203000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.0,70.0
20160303204500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.1,70.1
20160303210000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.1,70.1
20160303211500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.1,70.1
20160303213000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.1,70.1
20160303214500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.1,70.1
20160303220000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.1,70.1
20160303221500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.1,70.1
20160303223000,409.5,409.5,404.25,98.7179,100,53.1,100,67.9,73.1,70.1
20160303224500,409.5,409.5,404.25,98.7179,100,53.1,100,67.8,73.1,70.1
20160303230000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,73.1,70.1
20160303231500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,73.1,70.1
20160303233000,409.5,409.5,404.25,98.7179,100,53.1,100,67.7,73.1,70.1
20160303234500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,73.1,70.1
20160304000000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,73.1,70.1
20160304001500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,73.1,70.1
20160304003000,409.5,409.5,404.25,98.7179,100,53.1,100,67.6,73.1,70.1
20160304004500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,73.1,70.1
20160304010000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,73.1,70.1
20160304011500,409.5,409.5,404.25,98.7179,100,53.1,100,67.4,73.1,70.1
20160304013000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,73.1,70.1
20160304014500,409.5,409.5,404.25,98.7179,100,53.9,100,67.4,73.1,70.1
20160304020000,409.5,409.5,404.25,98.7179,100,53.9,100,67.4,73.1,70.1
20160304021500,409.5,409.5,396.9,96.9231,100,53.9,100,67.4,73.1,70.1
20160304023000,409.5,409.5,396.9,96.9231,100,53.9,100,67.4,73.1,70.1
20160304024500,409.5,409.5,396.9,96.9231,100,53.9,100,67.4,73.1,70.1
20160304030000,409.5,409.5,404.25,98.7179,100,53.9,100,67.4,73.1,70.1
20160304031500,409.5,409.5,396.9,96.9231,100,53.9,100,67.3,73.1,70.1
20160304033000,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,73.1,70.1
20160304034500,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,73.1,70.1
20160304040000,409.5,409.5,404.25,98.7179,100,53.1,100,67.2,73.1,70.1
20160304041500,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,73.1,70.1
20160304043000,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,73.1,70.1
20160304044500,409.5,409.5,404.25,98.7179,100,53.1,100,67.2,73.1,70.1
20160304050000,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,73.1,70.1
20160304051500,409.5,409.5,396.9,96.9231,100,53.9,100,67.2,73.1,70.1
20160304053000,409.5,409.5,396.9,96.9231,100,53.9,100,67.2,73.1,70.1
20160304054500,409.5,409.5,404.25,98.7179,100,53.9,100,67.2,73.1,70.1
20160304060000,409.5,409.5,396.9,96.9231,100,53.9,100,67.2,73.1,70.1
20160304061500,409.5,409.5,372.75,91.0256,100,53.9,100,67.2,73.1,70.1
20160304063000,409.5,409.5,381.15,93.0769,100,53.9,100,67.1,73.1,70.1
20160304064500,409.5,409.5,381.15,93.0769,100,53.9,100,67.1,73.1,70.1
20160304070000,409.5,409.5,388.5,94.8718,100,53.9,100,67.1,73.1,70.1
20160304071500,409.5,409.5,381.15,93.0769,100,53.9,100,67.1,73.1,70.1
20160304073000,409.5,409.5,381.15,93.0769,100,53.9,100,67.1,73.1,70.1
20160304074500,409.5,409.5,381.15,93.0769,100,53.3,100,67.2,73.1,70.1
20160304080000,409.5,409.5,381.15,93.0769,100,53.3,100,67.2,73.1,70.1
20160304081500,409.5,409.5,381.15,93.0769,100,53.3,100,67.2,73.1,70.1
20160304083000,409.5,409.5,381.15,93.0769,100,53.3,100,67.2,73.1,70.1
20160304084500,409.5,409.5,381.15,93.0769,100,53.3,100,67.2,73.1,70.1
20160304090000,409.5,409.5,372.75,91.0256,100,53.3,100,67.2,73.1,70.1
20160304091500,409.5,409.5,381.15,93.0769,100,53.3,100,67.2,73.1,70.1
20160304093000,409.5,409.5,381.15,93.0769,100,53.3,100,67.2,73.1,70.1
20160304094500,409.5,409.5,372.75,91.0256,100,53.3,100,67.2,73.1,70.1
20160304100000,409.5,409.5,381.15,93.0769,100,53.3,100,67.2,73.1,70.1
20160304101500,409.5,409.5,381.15,93.0769,100,53.3,100,67.2,73.1,70.1
20160304103000,409.5,409.5,381.15,93.0769,100,53.3,100,67.2,73.1,70.1
20160304104500,409.5,409.5,381.15,93.0769,100,53.3,100,67.2,73.1,70.1
20160304110000,409.5,409.5,388.5,94.8718,100,53.3,100,67.3,73.1,70.1
20160304111500,409.5,409.5,381.15,93.0769,100,53.3,100,67.3,73.1,70.1
20160304113000,409.5,409.5,381.15,93.0769,100,53.3,100,67.4,73.1,70.1
20160304114500,409.5,409.5,388.5,94.8718,100,53.9,100,67.4,73.1,70.1
20160304120000,409.5,409.5,381.15,93.0769,100,53.9,100,67.4,73.1,70.1
20160304121500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.1,70.1
20160304123000,409.5,409.5,372.75,91.0256,100,53.1,100,67.5,73.1,70.1
20160304124500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.1,70.1
20160304130000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.1,70.1
20160304131500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.1,70.1
20160304133000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,73.1,70.1
20160304134500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,73.1,70.1
20160304140000,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,73.1,70.1
20160304141500,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,73.1,70.1
20160304143000,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,73.1,70.1
20160304144500,409.5,409.5,396.9,96.9231,100,53.9,100,67.8,73.1,70.1
20160304150000,409.5,409.5,404.25,98.7179,100,53.9,100,67.8,73.1,70.1
20160304151500,409.5,409.5,396.9,96.9231,100,53.9,100,67.8,73.1,70.1
20160304153000,409.5,409.5,396.9,96.9231,100,53.9,100,67.8,73.1,70.1
20160304154500,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,73.1,70.1
20160304160000,409.5,409.5,404.25,98.7179,100,53.9,100,67.8,73.1,70.1
20160304161500,409.5,409.5,396.9,96.9231,100,53.9,100,67.8,73.1,70.1
20160304163000,409.5,409.5,396.9,96.9231,100,53.9,100,67.8,73.1,70.1
20160304164500,409.5,409.5,396.9,96.9231,100,53.9,100,67.9,73.1,70.1
20160304170000,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,73.1,70.1
20160304171500,409.5,409.5,396.9,96.9231,100,53.9,100,67.9,73.1,70.1
20160304173000,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160304174500,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160304180000,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,73.1,70.1
20160304181500,409.5,409.5,404.25,98.7179,100,53.9,100,68.2,73.1,70.1
20160304183000,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,73.1,70.1
20160304184500,409.5,409.5,404.25,98.7179,100,53.9,100,68.2,73.1,70.1
20160304190000,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,73.1,70.1
20160304191500,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,73.1,70.1
20160304193000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,73.1,70.1
20160304194500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,73.1,70.1
20160304200000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,73.1,70.1
20160304201500,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160304203000,409.5,409.5,404.25,98.7179,100,53.9,100,68.2,73.1,70.1
20160304204500,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,73.1,70.1
20160304210000,409.5,409.5,396.9,96.9231,100,53.9,100,68.3,73.1,70.1
20160304211500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,73.1,70.1
20160304213000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,73.1,70.1
20160304214500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,73.1,70.1
20160304220000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,73.1,70.1
20160304221500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,73.1,70.1
20160304223000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,73.1,70.1
20160304224500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,73.1,70.1
20160304230000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,73.1,70.1
20160304231500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,73.1,70.1
20160304233000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,73.1,70.1
20160304234500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,73.1,70.1
20160305000000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,73.1,70.1
20160305001500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,73.1,70.1
20160305003000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,73.1,70.1
20160305004500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,73.1,70.1
20160305010000,409.5,409.5,404.25,98.7179,100,53.1,100,68.1,73.1,70.1
20160305011500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,73.1,70.1
20160305013000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.1,70.1
20160305014500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,73.1,70.1
20160305020000,409.5,409.5,388.5,94.8718,100,53.9,100,67.4,73.1,70.1
20160305021500,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,73.1,70.1
20160305023000,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,73.1,70.1
20160305024500,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,73.1,70.1
20160305030000,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,73.1,70.1
20160305031500,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,73.1,70.1
20160305033000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,73.1,70.1
20160305034500,409.5,409.5,388.5,94.8718,100,53.9,100,67.3,73.1,70.1
20160305040000,409.5,409.5,381.15,93.0769,100,53.9,100,67.3,73.1,70.1
20160305041500,409.5,409.5,388.5,94.8718,100,53.9,100,67.3,73.1,70.1
20160305043000,409.5,409.5,381.15,93.0769,100,53.9,100,67.3,73.1,70.1
20160305044500,409.5,409.5,388.5,94.8718,100,53.9,100,67.3,73.1,70.1
20160305050000,409.5,409.5,388.5,94.8718,100,53.9,100,67.3,73.1,70.1
20160305051500,409.5,409.5,396.9,96.9231,100,53.2,100,67.3,73.1,70.1
20160305053000,409.5,409.5,381.15,93.0769,100,53.2,100,67.2,73.1,70.1
20160305054500,409.5,409.5,388.5,94.8718,100,54.1,100,67.2,73.1,70.1
20160305060000,409.5,409.5,388.5,94.8718,100,54.1,100,67.2,73.1,70.1
20160305061500,409.5,409.5,388.5,94.8718,100,54.1,100,67.2,73.1,70.1
20160305063000,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,73.1,70.1
20160305064500,409.5,409.5,388.5,94.8718,100,54.3,100,67.2,73.1,70.1
20160305070000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.1,70.1
20160305071500,409.5,409.5,396.9,96.9231,100,53.5,100,67.2,73.1,70.1
20160305073000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.1,70.1
20160305074500,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.1,70.1
20160305080000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160305081500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160305083000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160305084500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160305090000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160305091500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160305093000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160305094500,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.1,70.1
20160305100000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.1,70.1
20160305101500,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.1,70.1
20160305103000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.1,70.1
20160305104500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160305110000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.1,70.1
20160305111500,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.1,70.1
20160305113000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.1,70.1
20160305114500,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.1,70.1
20160305120000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.1,70.1
20160305121500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160305123000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160305124500,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,73.1,70.1
20160305130000,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.1,70.1
20160305131500,409.5,409.5,372.75,91.0256,100,53.5,100,67.4,73.1,70.1
20160305133000,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160305134500,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,73.1,70.1
20160305140000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.1,70.1
20160305141500,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,73.1,70.1
20160305143000,409.5,409.5,381.15,93.0769,100,54.3,100,67.6,73.1,70.1
20160305144500,409.5,409.5,388.5,94.8718,100,54.3,100,67.6,73.1,70.1
20160305150000,409.5,409.5,381.15,93.0769,100,54.3,100,67.6,73.1,70.1
20160305151500,409.5,409.5,381.15,93.0769,100,54.3,100,67.7,73.1,70.1
20160305153000,409.5,409.5,381.15,93.0769,100,54.3,100,67.7,73.1,70.1
20160305154500,409.5,409.5,372.75,91.0256,100,54.3,100,67.7,73.1,70.1
20160305160000,409.5,409.5,381.15,93.0769,100,54.3,100,67.8,73.1,70.1
20160305161500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160305163000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160305164500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160305170000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,73.1,70.1
20160305171500,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.1,70.1
20160305173000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,73.1,70.1
20160305174500,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,73.1,70.1
20160305180000,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,73.1,70.1
20160305181500,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,73.1,70.1
20160305183000,409.5,409.5,388.5,94.8718,100,53.5,100,68.0,73.1,70.1
20160305184500,409.5,409.5,388.5,94.8718,100,53.5,100,68.0,73.1,70.1
20160305190000,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,73.1,70.1
20160305191500,409.5,409.5,381.15,93.0769,100,52.7,100,68.0,73.1,70.1
20160305193000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,73.1,70.1
20160305194500,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,73.1,70.1
20160305200000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,73.1,70.1
20160305201500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,73.1,70.1
20160305203000,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,73.1,70.1
20160305204500,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,73.1,70.1
20160305210000,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,73.1,70.1
20160305211500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160305213000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160305214500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160305220000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160305221500,409.5,409.5,372.75,91.0256,100,52.7,100,68.2,73.1,70.1
20160305223000,409.5,409.5,388.5,94.8718,100,52.7,100,68.2,73.1,70.1
20160305224500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160305230000,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,73.1,70.1
20160305231500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160305233000,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160305234500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160306000000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160306001500,409.5,409.5,388.5,94.8718,100,52.7,100,68.0,73.1,70.1
20160306003000,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,73.1,70.1
20160306004500,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,73.1,70.1
20160306010000,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,73.1,70.1
20160306011500,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,73.1,70.1
20160306013000,409.5,409.5,388.5,94.8718,100,53.4,100,67.8,73.1,70.1
20160306014500,409.5,409.5,381.15,93.0769,100,53.4,100,67.8,73.1,70.1
20160306020000,409.5,409.5,381.15,93.0769,100,53.4,100,67.7,73.1,70.1
20160306021500,409.5,409.5,381.15,93.0769,100,53.4,100,67.7,73.1,70.1
20160306023000,409.5,409.5,388.5,94.8718,100,53.4,100,67.7,73.1,70.1
20160306024500,409.5,409.5,388.5,94.8718,100,53.4,100,67.6,73.1,70.1
