PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306030000,409.5,409.5,388.5,94.8718,100,53.4,100,67.6,73.1,70.1
20160306031500,409.5,409.5,388.5,94.8718,100,53.4,100,67.5,73.1,70.1
20160306033000,409.5,409.5,388.5,94.8718,100,53.4,100,67.4,73.1,70.1
20160306034500,409.5,409.5,388.5,94.8718,100,53.4,100,67.4,73.1,70.1
20160306040000,409.5,409.5,388.5,94.8718,100,53.4,100,67.4,73.1,70.1
20160306041500,409.5,409.5,396.9,96.9231,100,53.4,100,67.3,73.1,70.1
20160306043000,409.5,409.5,388.5,94.8718,100,53.4,100,67.3,73.1,70.1
20160306044500,409.5,409.5,388.5,94.8718,100,53.4,100,67.2,73.1,70.1
20160306050000,409.5,409.5,388.5,94.8718,100,53.4,100,67.2,73.1,70.1
20160306051500,409.5,409.5,388.5,94.8718,100,53.4,100,67.2,73.1,70.1
20160306053000,409.5,409.5,388.5,94.8718,100,53.4,100,67.1,73.1,70.1
20160306054500,409.5,409.5,396.9,96.9231,100,53.4,100,67.1,73.1,70.1
20160306060000,409.5,409.5,388.5,94.8718,100,53.4,100,67.1,73.1,70.1
20160306061500,409.5,409.5,396.9,96.9231,100,53.4,100,67.1,73.1,70.1
20160306063000,409.5,409.5,388.5,94.8718,100,53.4,100,67.1,73.1,70.1
20160306064500,409.5,409.5,396.9,96.9231,100,54.3,100,67.1,73.1,70.1
20160306070000,409.5,409.5,396.9,96.9231,100,53.2,100,67.0,73.1,70.1
20160306071500,409.5,409.5,388.5,94.8718,100,53.2,100,67.1,73.1,70.1
20160306073000,409.5,409.5,396.9,96.9231,100,53.9,100,66.9,73.1,70.1
20160306074500,409.5,409.5,396.9,96.9231,100,53.9,100,66.9,73.1,70.1
20160306080000,409.5,409.5,396.9,96.9231,100,53.9,100,66.9,73.1,70.1
20160306081500,409.5,409.5,388.5,94.8718,100,53.9,100,66.9,73.1,70.1
20160306083000,409.5,409.5,388.5,94.8718,100,53.9,100,67.0,73.1,70.1
20160306084500,409.5,409.5,388.5,94.8718,100,53.9,100,67.0,73.1,70.1
20160306090000,409.5,409.5,388.5,94.8718,100,53.9,100,67.0,73.1,70.1
20160306091500,409.5,409.5,388.5,94.8718,100,53.9,100,67.1,73.1,70.1
20160306093000,409.5,409.5,388.5,94.8718,100,53.9,100,67.1,73.1,70.1
20160306094500,409.5,409.5,396.9,96.9231,100,53.9,100,67.1,73.1,70.1
20160306100000,409.5,409.5,396.9,96.9231,100,53.1,100,67.0,73.1,70.1
20160306101500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,73.1,70.1
20160306103000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,73.1,70.1
20160306104500,409.5,409.5,396.9,96.9231,100,53.1,100,67.0,73.1,70.1
20160306110000,409.5,409.5,396.9,96.9231,100,53.1,100,67.0,73.1,70.1
20160306111500,409.5,409.5,388.5,94.8718,100,53.1,100,67.0,73.1,70.1
20160306113000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,73.1,70.1
20160306114500,409.5,409.5,388.5,94.8718,100,53.1,100,67.0,73.1,70.1
20160306120000,409.5,409.5,388.5,94.8718,100,53.1,100,67.0,73.1,70.1
20160306121500,409.5,409.5,388.5,94.8718,100,53.1,100,67.0,73.1,70.1
20160306123000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,73.1,70.1
20160306124500,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,73.1,70.1
20160306130000,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,73.1,70.1
20160306131500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,73.1,70.1
20160306133000,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,73.1,70.1
20160306134500,409.5,409.5,372.75,91.0256,100,53.9,100,67.3,73.1,70.1
20160306140000,409.5,409.5,381.15,93.0769,100,53.9,100,67.4,73.1,70.1
20160306141500,409.5,409.5,381.15,93.0769,100,53.9,100,67.5,73.1,70.1
20160306143000,409.5,409.5,381.15,93.0769,100,53.9,100,67.4,73.1,70.1
20160306144500,409.5,409.5,381.15,93.0769,100,53.9,100,67.4,73.1,70.1
20160306150000,409.5,409.5,381.15,93.0769,100,53.9,100,67.4,73.1,70.1
20160306151500,409.5,409.5,381.15,93.0769,100,53.9,100,67.4,73.1,70.1
20160306153000,409.5,409.5,388.5,94.8718,100,53.9,100,67.4,73.1,70.1
20160306154500,409.5,409.5,381.15,93.0769,100,53.9,100,67.5,73.1,70.1
20160306160000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.1,70.1
20160306161500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.1,70.1
20160306163000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.1,70.1
20160306164500,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,73.1,70.1
20160306170000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.1,70.1
20160306171500,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,73.1,70.1
20160306173000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,73.1,70.1
20160306174500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,73.1,70.1
20160306180000,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,73.1,70.1
20160306181500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,73.1,70.1
20160306183000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,73.1,70.1
20160306184500,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,73.1,70.1
20160306190000,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,73.1,70.1
20160306191500,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,73.1,70.1
20160306193000,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,73.1,70.1
20160306194500,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,73.1,70.1
20160306200000,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,73.1,70.1
20160306201500,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,73.1,70.1
20160306203000,409.5,409.5,396.9,96.9231,100,53.9,100,67.9,73.1,70.1
20160306204500,409.5,409.5,388.5,94.8718,100,53.9,100,68.0,73.1,70.1
20160306210000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,73.1,70.1
20160306211500,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160306213000,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160306214500,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160306220000,409.5,409.5,381.15,93.0769,100,53.2,100,68.1,73.1,70.1
20160306221500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,73.1,70.1
20160306223000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,73.1,70.1
20160306224500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,73.1,70.1
20160306230000,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160306231500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.1,70.1
20160306233000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.1,70.1
20160306234500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,73.1,70.1
20160307000000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,73.1,70.1
20160307001500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,73.1,70.1
20160307003000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.1,70.1
20160307004500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,73.1,70.1
20160307010000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.1,70.1
20160307011500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,73.1,70.1
20160307013000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.1,70.1
20160307014500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,73.1,70.1
20160307020000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.1,70.1
20160307021500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.1,70.1
20160307023000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.1,70.1
20160307024500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,73.1,70.1
20160307030000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,73.1,70.1
20160307031500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,73.1,70.1
20160307033000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.1,70.1
20160307034500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,73.1,70.1
20160307040000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.1,70.1
20160307041500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.1,70.1
20160307043000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.1,70.1
20160307044500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,73.1,70.1
20160307050000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.1,70.1
20160307051500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,73.1,70.1
20160307053000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.1,70.1
20160307054500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.1,70.1
20160307060000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.1,70.1
20160307061500,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,73.1,70.1
20160307063000,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,73.1,70.1
20160307064500,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,73.1,70.1
20160307070000,409.5,409.5,372.75,91.0256,100,53.1,100,67.3,73.1,70.1
20160307071500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,73.1,70.1
20160307073000,409.5,409.5,372.75,91.0256,100,53.1,100,67.3,73.1,70.1
20160307074500,409.5,409.5,372.75,91.0256,100,53.1,100,67.3,73.1,70.1
20160307080000,409.5,409.5,372.75,91.0256,100,53.1,100,67.3,73.1,70.1
20160307081500,409.5,409.5,372.75,91.0256,100,53.1,100,67.3,73.0,70.0
20160307083000,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,73.1,70.1
20160307084500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.1,70.1
20160307090000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.1,70.1
20160307091500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,73.1,70.1
20160307093000,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,73.1,70.1
20160307094500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.0,70.0
20160307100000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,73.0,70.0
20160307101500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.1,70.1
20160307103000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.0,70.0
20160307104500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,73.0,70.0
20160307110000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,73.0,70.0
20160307111500,409.5,409.5,364.35,88.9744,100,53.1,100,67.7,73.0,70.0
20160307113000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,73.1,70.1
20160307114500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,73.1,70.1
20160307120000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,73.0,70.0
20160307121500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,73.0,70.0
20160307123000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,73.1,70.1
20160307124500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,73.0,70.0
20160307130000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,73.0,70.0
20160307131500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,73.0,70.0
20160307133000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.0,70.0
20160307134500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.0,70.0
20160307140000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,73.0,70.0
20160307141500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,73.0,70.0
20160307143000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.9,69.9
20160307144500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.0,70.0
20160307150000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,73.0,70.0
20160307151500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.9,69.9
20160307153000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,73.0,70.0
20160307154500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.9,69.9
20160307160000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.9,69.9
20160307161500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.9,69.9
20160307163000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.9,69.9
20160307164500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.9,69.9
20160307170000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.9,69.9
20160307171500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.9,69.9
20160307173000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.9,69.9
20160307174500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.9,69.9
20160307180000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.9,69.9
20160307181500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.9,69.9
20160307183000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.0,70.0
20160307184500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,73.0,70.0
20160307190000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,73.0,70.0
20160307191500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.9,69.9
20160307193000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.9,69.9
20160307194500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,73.0,70.0
20160307200000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,73.0,70.0
20160307201500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.9,69.9
20160307203000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.9,69.9
20160307204500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.9,69.9
20160307210000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,73.0,70.0
20160307211500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.9,69.9
20160307213000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.9,69.9
20160307214500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,73.0,70.0
20160307220000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,73.0,70.0
20160307221500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,73.0,70.0
20160307223000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.0,70.0
20160307224500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.0,70.0
20160307230000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.0,70.0
20160307231500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.0,70.0
20160307233000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.0,70.0
20160307234500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.9,69.9
20160308000000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.9,69.9
20160308001500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,73.0,70.0
20160308003000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.0,70.0
20160308004500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.9,69.9
20160308010000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.9,69.9
20160308011500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.9,69.9
20160308013000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.9,69.9
20160308014500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.9,69.9
20160308020000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.9,69.9
20160308021500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.9,69.9
20160308023000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.9,69.9
20160308024500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.9,69.9
20160308030000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.9,69.9
20160308031500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.9,69.9
20160308033000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.9,69.9
20160308034500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.9,69.9
20160308040000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.9,69.9
20160308041500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.9,69.9
20160308043000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.9,69.9
20160308044500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.9,69.9
20160308050000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.9,69.9
20160308051500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160308053000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160308054500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.9,69.9
20160308060000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160308061500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160308063000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.9,69.9
20160308064500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160308070000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.9,69.9
20160308071500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.9,69.9
20160308073000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160308074500,409.5,409.5,364.35,88.9744,100,53.1,100,67.6,72.9,69.9
20160308080000,409.5,409.5,364.35,88.9744,100,53.1,100,67.7,72.9,69.9
20160308081500,409.5,409.5,364.35,88.9744,100,53.1,100,67.7,72.8,69.8
20160308083000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160308084500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160308090000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160308091500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160308093000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160308094500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160308100000,409.5,409.5,364.35,88.9744,100,53.1,100,67.9,72.8,69.8
20160308101500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160308103000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160308104500,409.5,409.5,364.35,88.9744,100,53.1,100,67.9,72.8,69.8
20160308110000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160308111500,409.5,409.5,364.35,88.9744,100,53.1,100,68.0,72.8,69.8
20160308113000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160308114500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160308120000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160308121500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160308123000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160308124500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160308130000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160308131500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160308133000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160308134500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160308140000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160308141500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160308143000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160308144500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160308150000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160308151500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160308153000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160308154500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160308160000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160308161500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160308163000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160308164500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160308170000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160308171500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160308173000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160308174500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160308180000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160308181500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160308183000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160308184500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160308190000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160308191500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160308193000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160308194500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160308200000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160308201500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160308203000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160308204500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160308210000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160308211500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160308213000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160308214500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160308220000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160308221500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160308223000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160308224500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160308230000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160308231500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160308233000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160308234500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160309000000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160309001500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160309003000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160309004500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160309010000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160309011500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160309013000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160309014500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160309020000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160309021500,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.8,69.8
20160309023000,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.8,69.8
20160309024500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160309030000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160309031500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160309033000,409.5,409.5,381.15,93.0769,100,54.1,100,67.7,72.8,69.8
20160309034500,409.5,409.5,381.15,93.0769,100,51.4,100,67.8,72.8,69.8
20160309040000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.8,69.8
20160309041500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160309044500,409.5,409.5,388.5,94.8718,100,59.1,100,68.1,72.8,69.8
20160309050000,409.5,409.5,381.15,93.0769,73,52.7,100,68.2,72.8,69.8
20160309051500,409.5,409.5,372.75,91.0256,100,58.5,100,68.1,72.8,69.8
20160309053000,409.5,409.5,381.15,93.0769,100,51.6,100,67.9,72.8,69.8
20160309054500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160309060000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160309061500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160309063000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160309064500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160309070000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160309071500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160309073000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160309074500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160309080000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160309081500,409.5,409.5,364.35,88.9744,100,53.1,100,68.0,72.8,69.8
20160309083000,409.5,409.5,364.35,88.9744,100,53.1,100,68.0,72.8,69.8
20160309084500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160309090000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160309091500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160309093000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160309094500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160309100000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160309101500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160309103000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160309104500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160309110000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160309111500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160309113000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160309114500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160309120000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160309121500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160309123000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160309124500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160309130000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160309131500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160309133000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160309134500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160309140000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160309141500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160309143000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160309144500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160309150000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160309151500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160309153000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160309154500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160309160000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160309161500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160309163000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160309164500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160309170000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160309171500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160309173000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160309174500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160309180000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160309181500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160309183000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160309184500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160309190000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160309191500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160309193000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160309194500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160309200000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160309201500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160309203000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160309204500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160309210000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160309211500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160309213000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160309214500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160309220000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160309221500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160309223000,409.5,409.5,404.25,98.7179,100,53.1,100,67.9,72.8,69.8
20160309224500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160309230000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160309231500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160309233000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160309234500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160310000000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160310001500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160310003000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160310004500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160310010000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160310011500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160310013000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160310014500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160310020000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160310021500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160310023000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160310024500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160310030000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160310031500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160310033000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160310034500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160310040000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160310041500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160310043000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160310044500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160310050000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160310051500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160310053000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160310054500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160310060000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160310061500,409.5,409.5,364.35,88.9744,100,53.1,100,67.9,72.8,69.8
20160310063000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160310064500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160310070000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160310071500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160310073000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160310074500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160310080000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160310081500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160310083000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160310084500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160310090000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160310091500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160310093000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160310094500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160310100000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160310101500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160310103000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160310104500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160310110000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160310111500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160310113000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160310114500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160310120000,409.5,409.5,364.35,88.9744,100,53.1,100,68.3,72.8,69.8
20160310121500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160310123000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160310124500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160310130000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160310131500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160310133000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160310134500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160310140000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160310141500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160310143000,409.5,409.5,289.8,70.7692,100,53.1,100,68.3,72.8,69.8
20160310144500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160310150000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160310151500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160310153000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160310154500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160310160000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160310161500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160310163000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160310164500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160310170000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160310171500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160310173000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160310174500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160310180000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160310181500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160310183000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160310184500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160310190000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160310191500,409.5,409.5,404.25,98.7179,100,53.1,100,67.9,72.8,69.8
20160310193000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160310194500,409.5,409.5,404.25,98.7179,100,53.1,100,67.8,72.8,69.8
20160310200000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160310201500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160310203000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160310204500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160310210000,409.5,409.5,404.25,98.7179,100,53.1,100,67.7,72.8,69.8
20160310211500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160310213000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160310214500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160310220000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160310221500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160310223000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160310224500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160310230000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160310231500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160310233000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160310234500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160311000000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160311001500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160311003000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160311004500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160311010000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160311011500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160311013000,409.5,409.5,396.9,96.9231,100,53.9,100,67.6,72.8,69.8
20160311014500,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,72.8,69.8
20160311020000,409.5,409.5,396.9,96.9231,100,53.9,100,67.6,72.8,69.8
20160311021500,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,72.8,69.8
20160311023000,409.5,409.5,396.9,96.9231,100,53.9,100,67.6,72.8,69.8
20160311024500,409.5,409.5,396.9,96.9231,100,53.9,100,67.6,72.8,69.8
20160311030000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160311031500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160311033000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160311034500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160311040000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160311041500,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,72.8,69.8
20160311043000,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160311044500,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160311050000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160311051500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160311053000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160311054500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160311060000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160311061500,409.5,409.5,388.5,94.8718,100,53.7,100,67.5,72.8,69.8
20160311063000,409.5,409.5,372.75,91.0256,100,53.7,100,67.5,72.8,69.8
20160311064500,409.5,409.5,381.15,93.0769,100,53.7,100,67.5,72.8,69.8
20160311070000,409.5,409.5,381.15,93.0769,100,53.7,100,67.6,72.8,69.8
20160311071500,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,72.8,69.8
20160311073000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160311074500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160311080000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160311081500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160311083000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160311084500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160311090000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.8,69.8
20160311091500,409.5,409.5,388.5,94.8718,100,53.9,100,67.7,72.8,69.8
20160311093000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.8,69.8
20160311094500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.8,69.8
20160311100000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.8,69.8
20160311101500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.8,69.8
20160311103000,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,72.8,69.8
20160311104500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.8,69.8
20160311110000,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,72.8,69.8
20160311111500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.8,69.8
20160311113000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160311114500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160311120000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160311121500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160311123000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160311124500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160311130000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160311131500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160311133000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160311134500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160311140000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160311141500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160311143000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160311144500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160311150000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160311151500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160311153000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160311154500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160311160000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160311161500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160311163000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160311164500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160311170000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160311171500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160311173000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160311174500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160311180000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160311181500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160311183000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160311184500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160311190000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160311191500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160311193000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160311194500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160311200000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160311201500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160311203000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160311204500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160311210000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160311211500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160311213000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160311214500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160311220000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160311221500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160311223000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160311224500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160311230000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160311231500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160311233000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160311234500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160312000000,409.5,409.5,396.9,96.9231,100,53.9,100,67.7,72.8,69.8
20160312001500,409.5,409.5,388.5,94.8718,100,53.9,100,67.7,72.8,69.8
20160312003000,409.5,409.5,396.9,96.9231,100,53.9,100,67.7,72.8,69.8
20160312004500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160312010000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160312011500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160312013000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160312014500,409.5,409.5,372.75,91.0256,100,53.1,100,67.3,72.8,69.8
20160312020000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160312021500,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.8,69.8
20160312023000,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.8,69.8
20160312024500,409.5,409.5,372.75,91.0256,100,53.1,100,67.2,72.8,69.8
20160312030000,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.8,69.8
20160312031500,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.8,69.8
20160312033000,409.5,409.5,381.15,93.0769,100,53.8,100,67.4,72.8,69.8
20160312034500,409.5,409.5,372.75,91.0256,100,53.8,100,67.5,72.8,69.8
20160312040000,409.5,409.5,372.75,91.0256,100,53.8,100,67.6,72.8,69.8
20160312041500,409.5,409.5,381.15,93.0769,100,53.8,100,67.6,72.8,69.8
20160312043000,409.5,409.5,381.15,93.0769,100,53.8,100,67.6,72.8,69.8
20160312044500,409.5,409.5,381.15,93.0769,100,53.8,100,67.7,72.8,69.8
20160312050000,409.5,409.5,381.15,93.0769,100,53.8,100,67.7,72.8,69.8
20160312051500,409.5,409.5,381.15,93.0769,100,53.8,100,67.7,72.8,69.8
20160312053000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160312054500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160312060000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160312061500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160312063000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160312064500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160312070000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160312071500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160312073000,409.5,409.5,364.35,88.9744,100,53.1,100,67.7,72.8,69.8
20160312074500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160312080000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160312081500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160312083000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160312084500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160312090000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.8,69.8
20160312091500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.8,69.8
20160312093000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.8,69.8
20160312094500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160312100000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160312101500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160312103000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160312104500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160312110000,409.5,409.5,364.35,88.9744,100,53.1,100,67.8,72.8,69.8
20160312111500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160312113000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160312114500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312120000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160312121500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160312123000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312124500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312130000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312131500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160312133000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312134500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312140000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312141500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160312143000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312144500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312150000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160312151500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312153000,409.5,409.5,364.35,88.9744,100,53.1,100,67.9,72.8,69.8
20160312154500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312160000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312161500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160312163000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312164500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312170000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160312171500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.8,69.8
20160312173000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.8,69.8
20160312174500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.8,69.8
20160312180000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.8,69.8
20160312181500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160312183000,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.8,69.8
20160312184500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.8,69.8
20160312190000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312191500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312193000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312194500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160312200000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160312201500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160312203000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160312204500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160312210000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160312211500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.8,69.8
20160312213000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160312214500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.8,69.8
20160312220000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312221500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312223000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312224500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160312230000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312231500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160312233000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160312234500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160313000000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160313001500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160313003000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160313004500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160313011500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160313013000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160313014500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160313030000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160313031500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160313033000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160313034500,409.5,409.5,364.35,88.9744,100,53.1,100,67.6,72.8,69.8
20160313040000,409.5,409.5,364.35,88.9744,100,53.1,100,67.6,72.8,69.8
20160313041500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160313043000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160313044500,409.5,409.5,372.75,91.0256,100,53.1,100,67.5,72.8,69.8
20160313050000,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,72.8,69.8
20160313051500,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,72.8,69.8
20160313053000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160313054500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160313060000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160313061500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160313063000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160313064500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160313070000,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160313071500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160313073000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160313074500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160313080000,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160313081500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160313083000,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160313084500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160313090000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
