PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313091500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160313093000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160313094500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160313100000,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160313101500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160313103000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160313104500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160313110000,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,72.8,69.8
20160313111500,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,72.8,69.8
20160313113000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160313114500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160313120000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160313121500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160313123000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160313124500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160313130000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160313131500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160313133000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160313134500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160313140000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160313141500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160313143000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160313144500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160313150000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160313151500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160313153000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160313154500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160313160000,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.8,69.8
20160313161500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.8,69.8
20160313163000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160313164500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160313170000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160313171500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160313173000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160313174500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160313180000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160313181500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160313183000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160313184500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160313190000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160313191500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160313193000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160313194500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160313200000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160313201500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160313203000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160313204500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160313210000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160313211500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160313213000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160313214500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160313220000,409.5,409.5,364.35,88.9744,100,53.1,100,68.3,72.8,69.8
20160313221500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160313223000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160313224500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160313230000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160313231500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160313233000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160313234500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160314000000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160314001500,409.5,409.5,364.35,88.9744,100,53.1,100,68.3,72.8,69.8
20160314003000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160314004500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160314010000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160314011500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160314013000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160314014500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160314020000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160314021500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160314023000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160314024500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160314030000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160314031500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160314033000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314034500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314040000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314041500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314043000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314044500,409.5,409.5,364.35,88.9744,100,53.1,100,68.1,72.8,69.8
20160314050000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314051500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314053000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314054500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160314060000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160314061500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160314063000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314064500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314070000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160314071500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314073000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160314074500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160314080000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314081500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314083000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.8,69.8
20160314084500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160314090000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314091500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314093000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314094500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160314100000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160314101500,409.5,409.5,381.15,93.0769,100,54.7,100,67.9,72.8,69.8
20160314103000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160314104500,409.5,409.5,388.5,94.8718,100,52.4,100,67.9,72.8,69.8
20160314110000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160314111500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160314113000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160314114500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160314120000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160314121500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160314123000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160314124500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160314130000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160314131500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160314133000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160314134500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160314140000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160314141500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160314143000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160314144500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160314150000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160314151500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160314153000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160314154500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160314160000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160314161500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160314163000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160314164500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160314170000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160314171500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160314173000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160314174500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160314180000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160314181500,409.5,409.5,404.25,98.7179,100,53.1,100,68.2,72.8,69.8
20160314183000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160314184500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160314190000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160314191500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160314193000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160314194500,409.5,409.5,404.25,98.7179,100,53.1,100,68.1,72.8,69.8
20160314200000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160314201500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160314203000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160314204500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160314210000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160314211500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160314213000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160314214500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160314220000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160314221500,409.5,409.5,388.5,94.8718,100,53.7,100,68.3,72.8,69.8
20160314223000,409.5,409.5,388.5,94.8718,100,53.7,100,68.3,72.8,69.8
20160314224500,409.5,409.5,388.5,94.8718,100,53.7,100,68.3,72.8,69.8
20160314230000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160314231500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160314233000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160314234500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160315000000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160315001500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160315003000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160315004500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160315010000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160315011500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160315013000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160315014500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160315020000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160315021500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160315023000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160315024500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160315030000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160315031500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160315033000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160315034500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160315040000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160315041500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315043000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315044500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160315050000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315051500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160315053000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160315054500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160315060000,409.5,409.5,355.95,86.9231,100,53.1,100,67.9,72.8,69.8
20160315061500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160315063000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160315064500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160315070000,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.8,69.8
20160315071500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160315073000,409.5,409.5,364.35,88.9744,100,53.1,100,68.0,72.8,69.8
20160315074500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160315080000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160315081500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160315083000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160315084500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160315090000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160315091500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160315093000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160315094500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160315100000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160315101500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160315103000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160315104500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160315110000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160315111500,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,72.8,69.8
20160315113000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160315114500,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,72.8,69.8
20160315120000,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160315121500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160315123000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160315124500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160315130000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160315131500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315133000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315134500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160315140000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160315141500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160315143000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160315144500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160315150000,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160315151500,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,72.8,69.8
20160315153000,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160315154500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160315160000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160315161500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160315163000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160315164500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160315170000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315171500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315173000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315174500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315180000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315181500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315183000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315184500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315190000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315191500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315193000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160315194500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315200000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315201500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160315203000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315204500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160315210000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160315211500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160315213000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160315214500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160315220000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160315221500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160315223000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160315224500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160315230000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160315231500,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160315233000,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160315234500,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160316000000,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,72.8,69.8
20160316001500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160316003000,409.5,409.5,372.75,91.0256,100,53.1,100,67.3,72.8,69.8
20160316004500,409.5,409.5,364.35,88.9744,100,53.1,100,67.2,72.8,69.8
20160316010000,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.8,69.8
20160316011500,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.8,69.8
20160316013000,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.8,69.8
20160316014500,409.5,409.5,372.75,91.0256,100,53.1,100,67.2,72.8,69.8
20160316020000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160316021500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160316023000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160316024500,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.8,69.8
20160316030000,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.8,69.8
20160316031500,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.8,69.8
20160316033000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160316034500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160316040000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160316041500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160316043000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160316044500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160316050000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160316051500,409.5,409.5,381.15,93.0769,100,53.9,100,67.2,72.8,69.8
20160316053000,409.5,409.5,381.15,93.0769,100,53.9,100,67.2,72.8,69.8
20160316054500,409.5,409.5,372.75,91.0256,100,53.9,100,67.2,72.8,69.8
20160316060000,409.5,409.5,372.75,91.0256,100,53.9,100,67.3,72.8,69.8
20160316061500,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.8,69.8
20160316063000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160316064500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160316070000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160316071500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160316073000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160316074500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160316080000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160316081500,409.5,409.5,372.75,91.0256,100,53.8,100,67.7,72.8,69.8
20160316083000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160316084500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160316090000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160316091500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160316093000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160316094500,409.5,409.5,364.35,88.9744,100,53.1,100,67.7,72.8,69.8
20160316100000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160316101500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160316103000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160316104500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160316110000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160316111500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160316113000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160316114500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160316120000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160316121500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160316123000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160316124500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160316130000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160316131500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160316133000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160316134500,409.5,409.5,404.25,98.7179,100,53.1,100,67.4,72.8,69.8
20160316140000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160316141500,409.5,409.5,404.25,98.7179,100,53.1,100,67.3,72.8,69.8
20160316143000,409.5,409.5,404.25,98.7179,100,53.1,100,67.3,72.8,69.8
20160316144500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160316150000,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160316151500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160316153000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160316154500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160316160000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.8,69.8
20160316161500,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.8,69.8
20160316163000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.8,69.8
20160316164500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160316170000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.8,69.8
20160316171500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160316173000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160316174500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160316180000,409.5,409.5,372.75,91.0256,100,53.1,100,67.1,72.8,69.8
20160316181500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160316183000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.8,69.8
20160316184500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160316190000,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.8,69.8
20160316191500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160316193000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160316194500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160316200000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160316201500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160316203000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160316204500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160316210000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.8,69.8
20160316211500,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.8,69.8
20160316213000,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.8,69.8
20160316214500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160316220000,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160316221500,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.8,69.8
20160316223000,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.8,69.8
20160316224500,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.8,69.8
20160316230000,409.5,409.5,396.9,96.9231,100,53.9,100,67.3,72.8,69.8
20160316231500,409.5,409.5,396.9,96.9231,100,53.9,100,67.3,72.8,69.8
20160316233000,409.5,409.5,396.9,96.9231,100,53.9,100,67.3,72.8,69.8
20160316234500,409.5,409.5,388.5,94.8718,100,53.9,100,67.3,72.8,69.8
20160317000000,409.5,409.5,388.5,94.8718,100,53.9,100,67.3,72.8,69.8
20160317001500,409.5,409.5,396.9,96.9231,100,53.9,100,67.3,72.8,69.8
20160317003000,409.5,409.5,396.9,96.9231,100,53.9,100,67.3,72.8,69.8
20160317004500,409.5,409.5,388.5,94.8718,100,53.9,100,67.3,72.8,69.8
20160317010000,409.5,409.5,396.9,96.9231,100,53.9,100,67.2,72.8,69.8
20160317011500,409.5,409.5,388.5,94.8718,100,53.9,100,67.2,72.8,69.8
20160317013000,409.5,409.5,388.5,94.8718,100,53.9,100,67.2,72.8,69.8
20160317014500,409.5,409.5,396.9,96.9231,100,53.9,100,67.2,72.8,69.8
20160317020000,409.5,409.5,388.5,94.8718,100,53.9,100,67.2,72.8,69.8
20160317021500,409.5,409.5,396.9,96.9231,100,53.9,100,67.2,72.8,69.8
20160317023000,409.5,409.5,388.5,94.8718,100,53.9,100,67.2,72.8,69.8
20160317024500,409.5,409.5,388.5,94.8718,100,53.9,100,67.2,72.8,69.8
20160317030000,409.5,409.5,396.9,96.9231,100,53.9,100,67.2,72.8,69.8
20160317031500,409.5,409.5,388.5,94.8718,100,53.9,100,67.2,72.8,69.8
20160317033000,409.5,409.5,396.9,96.9231,100,53.9,100,67.2,72.8,69.8
20160317034500,409.5,409.5,388.5,94.8718,100,53.9,100,67.2,72.8,69.8
20160317040000,409.5,409.5,388.5,94.8718,100,53.9,100,67.2,72.8,69.8
20160317041500,409.5,409.5,396.9,96.9231,100,53.9,100,67.1,72.8,69.8
20160317043000,409.5,409.5,396.9,96.9231,100,53.9,100,67.1,72.8,69.8
20160317044500,409.5,409.5,388.5,94.8718,100,53.9,100,67.0,72.8,69.8
20160317050000,409.5,409.5,388.5,94.8718,100,53.9,100,67.0,72.8,69.8
20160317051500,409.5,409.5,396.9,96.9231,100,53.9,100,67.1,72.8,69.8
20160317053000,409.5,409.5,388.5,94.8718,100,53.9,100,67.1,72.8,69.8
20160317054500,409.5,409.5,388.5,94.8718,100,53.9,100,67.2,72.8,69.8
20160317060000,409.5,409.5,372.75,91.0256,100,53.9,100,67.2,72.8,69.8
20160317061500,409.5,409.5,388.5,94.8718,100,53.9,100,67.2,72.8,69.8
20160317063000,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.8,69.8
20160317064500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160317070000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160317071500,409.5,409.5,372.75,91.0256,100,53.1,100,67.5,72.8,69.8
20160317073000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160317074500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160317080000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160317081500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160317083000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160317084500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160317090000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160317091500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160317093000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160317094500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160317100000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160317101500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160317103000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160317104500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160317110000,409.5,409.5,364.35,88.9744,100,53.1,100,67.8,72.8,69.8
20160317111500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160317113000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160317114500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160317120000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160317121500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160317123000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160317124500,409.5,409.5,364.35,88.9744,100,53.1,100,67.6,72.8,69.8
20160317130000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160317131500,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,72.8,69.8
20160317133000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160317134500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160317140000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160317141500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160317143000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160317144500,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,72.8,69.8
20160317150000,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,72.8,69.8
20160317151500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160317153000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160317154500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160317160000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160317161500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160317163000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160317164500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160317170000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160317171500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160317173000,409.5,409.5,404.25,98.7179,100,53.1,100,67.7,72.8,69.8
20160317174500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160317180000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160317181500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160317183000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160317184500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160317190000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160317191500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160317193000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160317194500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160317200000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160317201500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160317203000,409.5,409.5,404.25,98.7179,100,53.1,100,67.6,72.8,69.8
20160317204500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160317210000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160317211500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160317213000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160317214500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160317220000,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.8,69.8
20160317221500,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.8,69.8
20160317223000,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.8,69.8
20160317224500,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.8,69.8
20160317230000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160317231500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160317233000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.8,69.8
20160317234500,409.5,409.5,396.9,96.9231,100,53.1,100,67.0,72.8,69.8
20160318000000,409.5,409.5,388.5,94.8718,100,53.1,100,67.0,72.8,69.8
20160318001500,409.5,409.5,396.9,96.9231,100,53.1,100,67.0,72.8,69.8
20160318003000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.8,69.8
20160318004500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160318010000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160318011500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160318013000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160318014500,409.5,409.5,404.25,98.7179,100,53.1,100,67.1,72.8,69.8
20160318020000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160318021500,409.5,409.5,404.25,98.7179,100,53.1,100,67.1,72.8,69.8
20160318023000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.8,69.8
20160318024500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160318030000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160318031500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160318033000,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.8,69.8
20160318034500,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.8,69.8
20160318040000,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.8,69.8
20160318041500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160318043000,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.8,69.8
20160318044500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.8,69.8
20160318050000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.8,69.8
20160318051500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160318053000,409.5,409.5,364.35,88.9744,100,53.1,100,67.2,72.8,69.8
20160318054500,409.5,409.5,372.75,91.0256,100,53.1,100,67.2,72.8,69.8
20160318060000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160318061500,409.5,409.5,388.5,94.8718,100,53.8,100,67.2,72.8,69.8
20160318063000,409.5,409.5,381.15,93.0769,100,53.8,100,67.2,72.8,69.8
20160318064500,409.5,409.5,381.15,93.0769,100,53.8,100,67.3,72.8,69.8
20160318070000,409.5,409.5,372.75,91.0256,100,53.8,100,67.3,72.8,69.8
20160318071500,409.5,409.5,388.5,94.8718,100,53.8,100,67.3,72.8,69.8
20160318073000,409.5,409.5,396.9,96.9231,100,53.8,100,67.3,72.8,69.8
20160318074500,409.5,409.5,396.9,96.9231,100,53.8,100,67.4,72.8,69.8
20160318080000,409.5,409.5,388.5,94.8718,100,53.8,100,67.4,72.8,69.8
20160318081500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160318083000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160318084500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160318090000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160318091500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160318093000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160318094500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160318100000,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,72.8,69.8
20160318101500,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160318103000,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,72.8,69.8
20160318104500,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160318110000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160318111500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160318113000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160318114500,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.8,69.8
20160318120000,409.5,409.5,404.25,98.7179,100,53.1,100,67.3,72.8,69.8
20160318121500,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.8,69.8
20160318123000,409.5,409.5,396.9,96.9231,100,53.9,100,67.3,72.8,69.8
20160318124500,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.8,69.8
20160318130000,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.8,69.8
20160318131500,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.8,69.8
20160318133000,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.8,69.8
20160318134500,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.8,69.8
20160318140000,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.8,69.8
20160318141500,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.8,69.8
20160318143000,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.8,69.8
20160318144500,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.8,69.8
20160318150000,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.8,69.8
20160318151500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160318153000,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.8,69.8
20160318154500,409.5,409.5,396.9,96.9231,100,53.9,100,67.3,72.8,69.8
20160318160000,409.5,409.5,388.5,94.8718,100,53.9,100,67.4,72.8,69.8
20160318161500,409.5,409.5,396.9,96.9231,100,53.9,100,67.6,72.8,69.8
20160318163000,409.5,409.5,396.9,96.9231,100,53.9,100,67.6,72.8,69.8
20160318164500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160318170000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160318171500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160318173000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160318174500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160318180000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160318181500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160318183000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160318184500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160318190000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160318191500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160318193000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160318194500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160318200000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160318201500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160318203000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160318204500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160318210000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160318211500,409.5,409.5,404.25,98.7179,100,53.1,100,67.6,72.8,69.8
20160318213000,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160318214500,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,72.8,69.8
20160318220000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160318221500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160318223000,409.5,409.5,404.25,98.7179,100,53.1,100,67.3,72.8,69.8
20160318224500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160318230000,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.8,69.8
20160318231500,409.5,409.5,388.5,94.8718,100,53.7,100,67.1,72.8,69.8
20160318233000,409.5,409.5,396.9,96.9231,100,53.7,100,67.2,72.8,69.8
20160318234500,409.5,409.5,396.9,96.9231,100,53.7,100,67.2,72.8,69.8
20160319000000,409.5,409.5,396.9,96.9231,100,53.7,100,67.3,72.8,69.8
20160319001500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160319003000,409.5,409.5,372.75,91.0256,100,53.1,100,67.1,72.8,69.8
20160319004500,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.8,69.8
20160319010000,409.5,409.5,381.15,93.0769,100,53.8,100,66.9,72.8,69.8
20160319011500,409.5,409.5,381.15,93.0769,100,53.8,100,66.9,72.8,69.8
20160319013000,409.5,409.5,381.15,93.0769,100,53.8,100,66.9,72.8,69.8
20160319014500,409.5,409.5,381.15,93.0769,100,53.8,100,66.9,72.8,69.8
20160319020000,409.5,409.5,381.15,93.0769,100,53.8,100,67.0,72.8,69.8
20160319021500,409.5,409.5,381.15,93.0769,100,53.8,100,67.1,72.8,69.8
20160319023000,409.5,409.5,381.15,93.0769,100,53.8,100,67.1,72.8,69.8
20160319024500,409.5,409.5,381.15,93.0769,100,53.8,100,67.1,72.8,69.8
20160319030000,409.5,409.5,381.15,93.0769,100,53.8,100,67.1,72.8,69.8
20160319031500,409.5,409.5,388.5,94.8718,100,53.8,100,67.1,72.8,69.8
20160319033000,409.5,409.5,381.15,93.0769,100,53.8,100,67.1,72.8,69.8
20160319034500,409.5,409.5,381.15,93.0769,100,53.8,100,67.1,72.8,69.8
20160319040000,409.5,409.5,381.15,93.0769,100,53.8,100,67.1,72.8,69.8
20160319041500,409.5,409.5,381.15,93.0769,100,53.8,100,67.2,72.8,69.8
20160319043000,409.5,409.5,381.15,93.0769,100,53.8,100,67.2,72.8,69.8
20160319044500,409.5,409.5,381.15,93.0769,100,53.8,100,67.2,72.8,69.8
20160319050000,409.5,409.5,381.15,93.0769,100,53.8,100,67.2,72.8,69.8
20160319051500,409.5,409.5,381.15,93.0769,100,53.8,100,67.2,72.8,69.8
20160319053000,409.5,409.5,381.15,93.0769,100,53.8,100,67.2,72.8,69.8
20160319054500,409.5,409.5,381.15,93.0769,100,53.8,100,67.2,72.8,69.8
20160319060000,409.5,409.5,381.15,93.0769,100,53.2,100,67.2,72.8,69.8
20160319061500,409.5,409.5,381.15,93.0769,100,53.2,100,67.2,72.8,69.8
20160319063000,409.5,409.5,381.15,93.0769,100,53.2,100,67.2,72.8,69.8
20160319064500,409.5,409.5,381.15,93.0769,100,53.2,100,67.2,72.8,69.8
20160319070000,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319071500,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319073000,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319074500,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319080000,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319081500,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319083000,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319084500,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319090000,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319091500,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319093000,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319094500,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319100000,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319101500,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319103000,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319104500,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319110000,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319111500,409.5,409.5,381.15,93.0769,100,53.2,100,67.1,72.8,69.8
20160319113000,409.5,409.5,388.5,94.8718,100,53.2,100,67.1,72.8,69.8
20160319114500,409.5,409.5,388.5,94.8718,100,53.2,100,67.0,72.8,69.8
20160319120000,409.5,409.5,381.15,93.0769,100,53.2,100,67.0,72.8,69.8
20160319121500,409.5,409.5,388.5,94.8718,100,53.2,100,66.9,72.8,69.8
20160319123000,409.5,409.5,388.5,94.8718,100,53.2,100,66.9,72.8,69.8
20160319124500,409.5,409.5,388.5,94.8718,100,53.2,100,66.9,72.8,69.8
20160319130000,409.5,409.5,388.5,94.8718,100,53.2,100,66.9,72.8,69.8
20160319131500,409.5,409.5,388.5,94.8718,100,53.2,100,66.9,72.8,69.8
20160319133000,409.5,409.5,388.5,94.8718,100,53.2,100,66.9,72.8,69.8
20160319134500,409.5,409.5,388.5,94.8718,100,53.2,100,66.8,72.8,69.8
20160319140000,409.5,409.5,388.5,94.8718,100,53.2,100,66.8,72.8,69.8
20160319141500,409.5,409.5,396.9,96.9231,100,53.2,100,66.8,72.8,69.8
20160319143000,409.5,409.5,396.9,96.9231,100,53.2,100,66.7,72.8,69.8
20160319144500,409.5,409.5,388.5,94.8718,100,53.2,100,66.7,72.8,69.8
20160319150000,409.5,409.5,388.5,94.8718,100,53.2,100,66.7,72.8,69.8
20160319151500,409.5,409.5,396.9,96.9231,100,53.2,100,66.7,72.8,69.8
20160319153000,409.5,409.5,396.9,96.9231,100,53.2,100,66.6,72.8,69.8
20160319154500,409.5,409.5,388.5,94.8718,100,53.2,100,66.6,72.8,69.8
20160319160000,409.5,409.5,396.9,96.9231,100,53.2,100,66.6,72.8,69.8
20160319161500,409.5,409.5,388.5,94.8718,100,53.2,100,66.6,72.8,69.8
20160319163000,409.5,409.5,396.9,96.9231,100,53.2,100,66.6,72.8,69.8
20160319164500,409.5,409.5,388.5,94.8718,100,53.2,100,66.6,72.8,69.8
20160319170000,409.5,409.5,396.9,96.9231,100,53.2,100,66.6,72.8,69.8
20160319171500,409.5,409.5,396.9,96.9231,100,53.2,100,66.6,72.8,69.8
20160319173000,409.5,409.5,396.9,96.9231,100,53.2,100,66.7,72.8,69.8
20160319174500,409.5,409.5,396.9,96.9231,100,53.2,100,66.7,72.8,69.8
20160319180000,409.5,409.5,388.5,94.8718,100,53.2,100,66.6,72.8,69.8
20160319181500,409.5,409.5,404.25,98.7179,100,53.2,100,66.6,72.8,69.8
20160319183000,409.5,409.5,388.5,94.8718,100,53.8,100,66.6,72.8,69.8
20160319184500,409.5,409.5,396.9,96.9231,100,53.8,100,66.6,72.8,69.8
20160319190000,409.5,409.5,396.9,96.9231,100,53.8,100,66.6,72.8,69.8
20160319191500,409.5,409.5,396.9,96.9231,100,53.8,100,66.6,72.8,69.8
20160319193000,409.5,409.5,396.9,96.9231,100,53.8,100,66.6,72.8,69.8
20160319194500,409.5,409.5,404.25,98.7179,100,53.8,100,66.6,72.8,69.8
20160319200000,409.5,409.5,404.25,98.7179,100,53.1,100,66.6,72.8,69.8
20160319201500,409.5,409.5,396.9,96.9231,100,53.1,100,66.6,72.8,69.8
20160319203000,409.5,409.5,396.9,96.9231,100,53.1,100,66.5,72.8,69.8
20160319204500,409.5,409.5,396.9,96.9231,100,53.1,100,66.5,72.8,69.8
20160319210000,409.5,409.5,396.9,96.9231,100,53.8,100,66.5,72.8,69.8
20160319211500,409.5,409.5,396.9,96.9231,100,53.8,100,66.5,72.8,69.8
20160319213000,409.5,409.5,396.9,96.9231,100,53.8,100,66.4,72.8,69.8
20160319214500,409.5,409.5,404.25,98.7179,100,53.8,100,66.4,72.8,69.8
20160319220000,409.5,409.5,404.25,98.7179,100,53.8,100,66.4,72.8,69.8
20160319221500,409.5,409.5,404.25,98.7179,100,53.8,100,66.4,72.9,69.9
20160319223000,409.5,409.5,404.25,98.7179,100,53.8,100,66.4,72.8,69.8
20160319224500,409.5,409.5,404.25,98.7179,100,53.8,100,66.4,72.8,69.8
20160319230000,409.5,409.5,404.25,98.7179,100,53.8,100,66.3,72.9,69.9
20160319231500,409.5,409.5,404.25,98.7179,100,53.8,100,66.3,72.9,69.9
20160319233000,409.5,409.5,404.25,98.7179,100,53.8,100,66.3,72.9,69.9
20160319234500,409.5,409.5,404.25,98.7179,100,53.8,100,66.2,72.9,69.9
20160320000000,409.5,409.5,404.25,98.7179,100,53.8,100,66.2,73.0,70.0
20160320001500,409.5,409.5,404.25,98.7179,100,53.8,100,66.2,73.0,70.0
20160320003000,409.5,409.5,396.9,96.9231,100,53.8,100,66.2,73.0,70.0
20160320004500,409.5,409.5,404.25,98.7179,100,53.8,100,66.1,73.1,70.1
20160320010000,409.5,409.5,404.25,98.7179,100,53.8,100,66.1,73.1,70.1
20160320011500,409.5,409.5,396.9,96.9231,100,53.2,100,66.1,73.1,70.1
20160320013000,409.5,409.5,404.25,98.7179,100,53.2,100,66.1,73.1,70.1
20160320014500,409.5,409.5,396.9,96.9231,100,53.2,100,66.0,73.1,70.1
20160320020000,409.5,409.5,404.25,98.7179,100,53.2,100,66.0,73.1,70.1
20160320021500,409.5,409.5,404.25,98.7179,100,53.2,100,66.0,73.1,70.1
20160320023000,409.5,409.5,404.25,98.7179,100,53.8,100,66.0,73.1,70.1
20160320024500,409.5,409.5,404.25,98.7179,100,53.8,100,66.0,73.1,70.1
20160320030000,409.5,409.5,404.25,98.7179,100,53.8,100,66.0,73.1,70.1
20160320031500,409.5,409.5,396.9,96.9231,100,53.8,100,65.9,73.1,70.1
20160320033000,409.5,409.5,404.25,98.7179,100,53.8,100,65.9,73.1,70.1
20160320034500,409.5,409.5,404.25,98.7179,100,53.8,100,65.8,73.1,70.1
20160320040000,409.5,409.5,404.25,98.7179,100,53.8,100,65.8,73.1,70.1
20160320041500,409.5,409.5,404.25,98.7179,100,53.8,100,65.8,73.1,70.1
20160320043000,409.5,409.5,404.25,98.7179,100,53.8,100,65.8,73.1,70.1
20160320044500,409.5,409.5,404.25,98.7179,100,53.8,100,65.8,73.1,70.1
20160320050000,409.5,409.5,404.25,98.7179,100,53.8,100,65.9,73.1,70.1
20160320051500,409.5,409.5,396.9,96.9231,100,53.8,100,65.9,73.1,70.1
20160320053000,409.5,409.5,404.25,98.7179,100,53.8,100,65.9,73.1,70.1
20160320054500,409.5,409.5,411.6,100.5128,100,54.4,100,65.9,73.1,70.1
20160320060000,409.5,409.5,404.25,98.7179,100,54.4,100,65.9,73.1,70.1
20160320061500,409.5,409.5,404.25,98.7179,100,53.5,100,65.9,73.1,70.1
20160320063000,409.5,409.5,404.25,98.7179,100,53.5,100,65.9,73.1,70.1
20160320064500,409.5,409.5,404.25,98.7179,100,54.3,100,65.9,73.1,70.1
20160320070000,409.5,409.5,404.25,98.7179,100,53.5,100,65.9,73.1,70.1
20160320071500,409.5,409.5,404.25,98.7179,100,53.5,100,65.8,73.1,70.1
20160320073000,409.5,409.5,396.9,96.9231,100,54.3,100,65.8,73.1,70.1
20160320074500,409.5,409.5,404.25,98.7179,100,54.3,100,65.8,73.1,70.1
20160320080000,409.5,409.5,404.25,98.7179,100,53.5,100,65.8,73.1,70.1
20160320081500,409.5,409.5,404.25,98.7179,100,53.5,100,65.8,73.1,70.1
20160320083000,409.5,409.5,404.25,98.7179,100,53.5,100,65.8,73.1,70.1
20160320084500,409.5,409.5,404.25,98.7179,100,54.3,100,65.7,73.1,70.1
20160320090000,409.5,409.5,396.9,96.9231,100,53.1,100,65.7,73.1,70.1
20160320091500,409.5,409.5,404.25,98.7179,100,53.9,100,65.7,73.1,70.1
20160320093000,409.5,409.5,411.6,100.5128,100,54.7,100,65.7,73.1,70.1
20160320094500,409.5,409.5,404.25,98.7179,100,54.7,100,65.7,73.1,70.1
20160320100000,409.5,409.5,396.9,96.9231,100,54.7,100,65.7,73.1,70.1
20160320101500,409.5,409.5,404.25,98.7179,100,54.7,100,65.8,73.1,70.1
20160320103000,409.5,409.5,404.25,98.7179,100,54.7,100,65.8,73.1,70.1
20160320104500,409.5,409.5,396.9,96.9231,100,54.7,100,65.8,73.1,70.1
20160320110000,409.5,409.5,396.9,96.9231,100,54.1,100,65.8,73.1,70.1
20160320111500,409.5,409.5,396.9,96.9231,100,54.1,100,65.8,73.1,70.1
20160320113000,409.5,409.5,404.25,98.7179,100,54.1,100,65.8,73.1,70.1
20160320114500,409.5,409.5,404.25,98.7179,100,54.1,100,65.8,73.1,70.1
20160320120000,409.5,409.5,396.9,96.9231,100,54.1,100,65.9,73.1,70.1
20160320121500,409.5,409.5,396.9,96.9231,100,53.5,100,66.0,73.1,70.1
20160320123000,409.5,409.5,396.9,96.9231,100,54.9,100,66.0,73.1,70.1
20160320124500,409.5,409.5,404.25,98.7179,100,53.9,100,66.1,73.1,70.1
20160320130000,409.5,409.5,396.9,96.9231,100,54.7,100,66.2,73.1,70.1
20160320131500,409.5,409.5,404.25,98.7179,100,54.7,100,66.3,73.1,70.1
20160320133000,409.5,409.5,396.9,96.9231,100,54.0,100,66.4,73.1,70.1
