PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160320134500,409.5,409.5,396.9,96.9231,100,54.0,100,66.5,73.1,70.1
20160320140000,409.5,409.5,396.9,96.9231,100,55.1,100,66.6,73.1,70.1
20160320141500,409.5,409.5,396.9,96.9231,100,54.3,100,66.7,73.1,70.1
20160320143000,409.5,409.5,404.25,98.7179,100,55.5,100,66.8,73.1,70.1
20160320144500,409.5,409.5,404.25,98.7179,100,53.5,100,66.9,73.1,70.1
20160320150000,409.5,409.5,396.9,96.9231,100,54.3,100,67.0,73.1,70.1
20160320151500,409.5,409.5,404.25,98.7179,100,54.3,100,67.0,73.1,70.1
20160320153000,409.5,409.5,396.9,96.9231,100,54.3,100,67.1,73.1,70.1
20160320154500,409.5,409.5,404.25,98.7179,100,55.2,100,67.1,73.1,70.1
20160320160000,409.5,409.5,404.25,98.7179,100,54.3,100,67.2,73.1,70.1
20160320161500,409.5,409.5,396.9,96.9231,100,55.1,100,67.2,73.1,70.1
20160320163000,409.5,409.5,404.25,98.7179,100,55.1,100,67.3,73.1,70.1
20160320164500,409.5,409.5,404.25,98.7179,100,55.1,100,67.3,73.1,70.1
20160320170000,409.5,409.5,396.9,96.9231,100,54.3,100,67.4,73.1,70.1
20160320171500,409.5,409.5,404.25,98.7179,100,54.3,100,67.4,73.1,70.1
20160320173000,409.5,409.5,396.9,96.9231,100,54.3,100,67.4,73.1,70.1
20160320174500,409.5,409.5,404.25,98.7179,100,54.3,100,67.4,73.1,70.1
20160320180000,409.5,409.5,396.9,96.9231,100,54.3,100,67.4,73.1,70.1
20160320181500,409.5,409.5,404.25,98.7179,100,55.1,100,67.3,73.1,70.1
20160320183000,409.5,409.5,396.9,96.9231,100,54.3,100,67.2,73.1,70.1
20160320184500,409.5,409.5,396.9,96.9231,100,54.3,100,67.2,73.1,70.1
20160320190000,409.5,409.5,404.25,98.7179,100,55.1,100,67.2,73.1,70.1
20160320191500,409.5,409.5,404.25,98.7179,100,55.1,100,67.2,73.1,70.1
20160320193000,409.5,409.5,396.9,96.9231,100,54.3,100,67.3,73.1,70.1
20160320194500,409.5,409.5,404.25,98.7179,100,54.3,100,67.4,73.1,70.1
20160320200000,409.5,409.5,396.9,96.9231,100,54.3,100,67.4,73.1,70.1
20160320201500,409.5,409.5,404.25,98.7179,100,55.2,100,67.4,73.1,70.1
20160320203000,409.5,409.5,404.25,98.7179,100,55.2,100,67.3,73.1,70.1
20160320204500,409.5,409.5,396.9,96.9231,100,55.2,100,67.3,73.1,70.1
20160320210000,409.5,409.5,396.9,96.9231,100,54.3,100,67.3,73.1,70.1
20160320211500,409.5,409.5,396.9,96.9231,100,54.3,100,67.3,73.1,70.1
20160320213000,409.5,409.5,404.25,98.7179,100,55.1,100,67.3,73.1,70.1
20160320214500,409.5,409.5,396.9,96.9231,100,54.3,100,67.2,73.1,70.1
20160320220000,409.5,409.5,404.25,98.7179,100,54.3,100,67.2,73.1,70.1
20160320221500,409.5,409.5,396.9,96.9231,100,55.1,100,67.2,73.1,70.1
20160320223000,409.5,409.5,396.9,96.9231,100,55.1,100,67.2,73.1,70.1
20160320224500,409.5,409.5,404.25,98.7179,100,54.3,100,67.2,73.1,70.1
20160320230000,409.5,409.5,396.9,96.9231,100,54.3,100,67.2,73.1,70.1
20160320231500,409.5,409.5,404.25,98.7179,100,54.3,100,67.2,73.1,70.1
20160320233000,409.5,409.5,404.25,98.7179,100,55.1,100,67.2,73.1,70.1
20160320234500,409.5,409.5,396.9,96.9231,100,55.1,100,67.2,73.1,70.1
20160321000000,409.5,409.5,404.25,98.7179,100,55.1,100,67.2,73.1,70.1
20160321001500,409.5,409.5,404.25,98.7179,100,54.3,100,67.1,73.1,70.1
20160321003000,409.5,409.5,396.9,96.9231,100,54.3,100,67.1,73.1,70.1
20160321004500,409.5,409.5,404.25,98.7179,100,55.1,100,67.1,73.1,70.1
20160321010000,409.5,409.5,396.9,96.9231,100,54.3,100,67.1,73.1,70.1
20160321011500,409.5,409.5,404.25,98.7179,100,54.3,100,67.1,73.1,70.1
20160321013000,409.5,409.5,404.25,98.7179,100,55.2,100,67.1,73.1,70.1
20160321014500,409.5,409.5,404.25,98.7179,100,55.2,100,67.0,73.1,70.1
20160321020000,409.5,409.5,404.25,98.7179,100,55.2,100,67.0,73.1,70.1
20160321021500,409.5,409.5,404.25,98.7179,100,54.3,100,67.0,73.1,70.1
20160321023000,409.5,409.5,404.25,98.7179,100,54.3,100,66.9,73.1,70.1
20160321024500,409.5,409.5,404.25,98.7179,100,54.3,100,66.9,73.1,70.1
20160321030000,409.5,409.5,396.9,96.9231,100,55.6,100,66.9,73.1,70.1
20160321031500,409.5,409.5,404.25,98.7179,100,55.6,100,66.9,73.1,70.1
20160321033000,409.5,409.5,396.9,96.9231,100,54.4,100,66.9,73.1,70.1
20160321034500,409.5,409.5,396.9,96.9231,100,55.1,100,66.9,73.1,70.1
20160321040000,409.5,409.5,404.25,98.7179,100,55.1,100,66.9,73.1,70.1
20160321041500,409.5,409.5,396.9,96.9231,100,55.1,100,66.8,73.1,70.1
20160321043000,409.5,409.5,396.9,96.9231,100,55.1,100,66.8,73.1,70.1
20160321044500,409.5,409.5,396.9,96.9231,100,55.1,100,66.8,73.1,70.1
20160321050000,409.5,409.5,404.25,98.7179,100,55.1,100,66.8,73.1,70.1
20160321051500,409.5,409.5,396.9,96.9231,100,55.1,100,66.9,73.1,70.1
20160321053000,409.5,409.5,404.25,98.7179,100,55.1,100,66.9,73.1,70.1
20160321054500,409.5,409.5,404.25,98.7179,100,55.1,100,66.9,73.1,70.1
20160321060000,409.5,409.5,396.9,96.9231,100,55.1,100,66.9,73.1,70.1
20160321061500,409.5,409.5,396.9,96.9231,100,55.1,100,66.9,73.1,70.1
20160321063000,409.5,409.5,404.25,98.7179,100,55.1,100,66.9,73.1,70.1
20160321064500,409.5,409.5,396.9,96.9231,100,55.1,100,67.0,73.1,70.1
20160321070000,409.5,409.5,396.9,96.9231,100,55.1,100,67.1,73.1,70.1
20160321071500,409.5,409.5,396.9,96.9231,100,55.1,100,67.1,73.1,70.1
20160321073000,409.5,409.5,396.9,96.9231,100,55.1,100,67.1,73.1,70.1
20160321074500,409.5,409.5,396.9,96.9231,100,55.1,100,67.2,73.1,70.1
20160321080000,409.5,409.5,396.9,96.9231,100,55.1,100,67.2,73.1,70.1
20160321081500,409.5,409.5,388.5,94.8718,100,55.1,100,67.1,73.1,70.1
20160321083000,409.5,409.5,404.25,98.7179,100,55.1,100,67.1,73.1,70.1
20160321084500,409.5,409.5,404.25,98.7179,100,55.1,100,67.1,73.1,70.1
20160321090000,409.5,409.5,404.25,98.7179,100,55.1,100,67.1,73.1,70.1
20160321091500,409.5,409.5,404.25,98.7179,100,55.1,100,67.0,73.1,70.1
20160321093000,409.5,409.5,404.25,98.7179,100,55.1,100,67.0,73.1,70.1
20160321094500,409.5,409.5,396.9,96.9231,100,55.1,100,67.0,73.1,70.1
20160321100000,409.5,409.5,404.25,98.7179,100,55.1,100,66.9,73.1,70.1
20160321101500,409.5,409.5,388.5,94.8718,100,55.1,100,67.0,73.1,70.1
20160321103000,409.5,409.5,404.25,98.7179,100,55.1,100,66.9,73.1,70.1
20160321104500,409.5,409.5,396.9,96.9231,100,54.3,100,66.9,73.1,70.1
20160321110000,409.5,409.5,396.9,96.9231,100,54.3,100,67.0,73.1,70.1
20160321111500,409.5,409.5,396.9,96.9231,100,55.2,100,67.0,73.1,70.1
20160321113000,409.5,409.5,396.9,96.9231,100,55.2,100,67.1,73.1,70.1
20160321114500,409.5,409.5,404.25,98.7179,100,55.2,100,67.2,73.1,70.1
20160321120000,409.5,409.5,388.5,94.8718,100,55.2,100,67.4,73.1,70.1
20160321121500,409.5,409.5,381.15,93.0769,100,55.2,100,67.6,73.1,70.1
20160321123000,409.5,409.5,388.5,94.8718,100,55.2,100,67.7,73.1,70.1
20160321124500,409.5,409.5,381.15,93.0769,100,55.2,100,67.9,73.1,70.1
20160321130000,409.5,409.5,381.15,93.0769,100,55.2,100,67.9,73.1,70.1
20160321131500,409.5,409.5,381.15,93.0769,100,55.2,100,68.0,73.1,70.1
20160321133000,409.5,409.5,381.15,93.0769,100,55.2,100,68.1,73.1,70.1
20160321134500,409.5,409.5,381.15,93.0769,100,55.2,100,68.1,73.1,70.1
20160321140000,409.5,409.5,381.15,93.0769,100,55.2,100,68.1,73.1,70.1
20160321141500,409.5,409.5,381.15,93.0769,100,55.2,100,68.1,73.1,70.1
20160321143000,409.5,409.5,381.15,93.0769,100,55.2,100,68.1,73.1,70.1
20160321144500,409.5,409.5,388.5,94.8718,100,55.2,100,68.1,73.1,70.1
20160321150000,409.5,409.5,388.5,94.8718,100,55.2,100,68.1,73.1,70.1
20160321151500,409.5,409.5,381.15,93.0769,100,55.2,100,68.1,73.1,70.1
20160321153000,409.5,409.5,381.15,93.0769,100,55.2,100,68.2,73.1,70.1
20160321154500,409.5,409.5,381.15,93.0769,100,55.2,100,68.2,73.1,70.1
20160321160000,409.5,409.5,381.15,93.0769,100,55.2,100,68.2,73.1,70.1
20160321161500,409.5,409.5,381.15,93.0769,100,55.2,100,68.3,73.1,70.1
20160321163000,409.5,409.5,388.5,94.8718,100,53.9,100,68.3,73.1,70.1
20160321164500,409.5,409.5,388.5,94.8718,100,53.9,100,68.2,73.1,70.1
20160321170000,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160321171500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,73.1,70.1
20160321173000,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,73.1,70.1
20160321174500,409.5,409.5,381.15,93.0769,100,54.7,100,67.8,73.1,70.1
20160321180000,409.5,409.5,396.9,96.9231,100,54.7,100,67.8,73.1,70.1
20160321181500,409.5,409.5,388.5,94.8718,100,54.7,100,67.9,73.1,70.1
20160321183000,409.5,409.5,396.9,96.9231,100,54.7,100,67.9,73.1,70.1
20160321184500,409.5,409.5,388.5,94.8718,100,54.7,100,68.0,73.1,70.1
20160321190000,409.5,409.5,396.9,96.9231,100,54.7,100,68.1,73.1,70.1
20160321191500,409.5,409.5,388.5,94.8718,100,54.7,100,68.1,73.1,70.1
20160321193000,409.5,409.5,396.9,96.9231,100,54.7,100,68.1,73.1,70.1
20160321194500,409.5,409.5,396.9,96.9231,100,54.7,100,68.2,73.1,70.1
20160321200000,409.5,409.5,388.5,94.8718,100,54.7,100,68.2,73.1,70.1
20160321201500,409.5,409.5,388.5,94.8718,100,53.9,100,68.2,73.1,70.1
20160321203000,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160321204500,409.5,409.5,396.9,96.9231,100,53.9,100,68.0,73.1,70.1
20160321210000,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,73.1,70.1
20160321211500,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,73.1,70.1
20160321213000,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,73.1,70.1
20160321214500,409.5,409.5,388.5,94.8718,100,53.9,100,67.7,73.1,70.1
20160321220000,409.5,409.5,388.5,94.8718,100,55.2,100,67.7,73.1,70.1
20160321221500,409.5,409.5,396.9,96.9231,100,55.2,100,67.7,73.1,70.1
20160321223000,409.5,409.5,388.5,94.8718,100,55.2,100,67.8,73.1,70.1
20160321224500,409.5,409.5,388.5,94.8718,100,55.2,100,67.8,73.1,70.1
20160321230000,409.5,409.5,388.5,94.8718,100,55.2,100,67.9,73.1,70.1
20160321231500,409.5,409.5,396.9,96.9231,100,54.3,100,67.9,73.1,70.1
20160321233000,409.5,409.5,388.5,94.8718,100,54.3,100,67.9,73.1,70.1
20160321234500,409.5,409.5,388.5,94.8718,100,54.3,100,67.8,73.1,70.1
20160322000000,409.5,409.5,396.9,96.9231,100,54.3,100,67.7,73.1,70.1
20160322001500,409.5,409.5,388.5,94.8718,100,54.3,100,67.7,73.1,70.1
20160322003000,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,73.1,70.1
20160322004500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160322010000,409.5,409.5,396.9,96.9231,100,55.1,100,67.4,73.1,70.1
20160322011500,409.5,409.5,388.5,94.8718,100,54.3,100,67.4,73.1,70.1
20160322013000,409.5,409.5,396.9,96.9231,100,55.5,100,67.4,73.1,70.1
20160322014500,409.5,409.5,396.9,96.9231,100,55.5,100,67.4,73.1,70.1
20160322020000,409.5,409.5,396.9,96.9231,100,54.3,100,67.5,73.1,70.1
20160322021500,409.5,409.5,388.5,94.8718,100,54.3,100,67.6,73.1,70.1
20160322023000,409.5,409.5,388.5,94.8718,100,55.5,100,67.6,73.1,70.1
20160322024500,409.5,409.5,396.9,96.9231,100,53.9,100,67.6,73.1,70.1
20160322030000,409.5,409.5,388.5,94.8718,100,54.7,100,67.5,73.1,70.1
20160322031500,409.5,409.5,396.9,96.9231,100,54.7,100,67.4,73.1,70.1
20160322033000,409.5,409.5,396.9,96.9231,100,54.7,100,67.3,73.1,70.1
20160322034500,409.5,409.5,396.9,96.9231,100,53.5,100,67.2,73.1,70.1
20160322040000,409.5,409.5,396.9,96.9231,100,54.3,100,67.1,73.1,70.1
20160322041500,409.5,409.5,396.9,96.9231,100,55.5,100,67.1,73.1,70.1
20160322043000,409.5,409.5,396.9,96.9231,100,55.5,100,67.1,73.1,70.1
20160322044500,409.5,409.5,396.9,96.9231,100,55.5,100,67.1,73.1,70.1
20160322050000,409.5,409.5,396.9,96.9231,100,55.5,100,67.2,73.1,70.1
20160322051500,409.5,409.5,396.9,96.9231,100,55.5,100,67.2,73.1,70.1
20160322053000,409.5,409.5,396.9,96.9231,100,55.5,100,67.3,73.1,70.1
20160322054500,409.5,409.5,396.9,96.9231,100,55.5,100,67.3,73.1,70.1
20160322060000,409.5,409.5,388.5,94.8718,100,54.7,100,67.3,73.1,70.1
20160322061500,409.5,409.5,388.5,94.8718,100,54.7,100,67.4,73.1,70.1
20160322063000,409.5,409.5,388.5,94.8718,100,54.7,100,67.4,73.1,70.1
20160322064500,409.5,409.5,396.9,96.9231,100,54.7,100,67.5,73.1,70.1
20160322070000,409.5,409.5,388.5,94.8718,100,54.7,100,67.5,73.1,70.1
20160322071500,409.5,409.5,396.9,96.9231,100,54.7,100,67.6,73.1,70.1
20160322073000,409.5,409.5,388.5,94.8718,100,54.7,100,67.7,73.1,70.1
20160322074500,409.5,409.5,388.5,94.8718,100,54.7,100,67.7,73.1,70.1
20160322080000,409.5,409.5,388.5,94.8718,100,54.7,100,67.8,73.1,70.1
20160322081500,409.5,409.5,396.9,96.9231,100,54.7,100,67.8,73.0,70.0
20160322083000,409.5,409.5,388.5,94.8718,100,54.7,100,67.8,73.1,70.1
20160322084500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160322090000,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,73.1,70.1
20160322091500,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,73.0,70.0
20160322093000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160322094500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,73.1,70.1
20160322100000,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,73.1,70.1
20160322101500,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.1,70.1
20160322103000,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.0,70.0
20160322104500,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,73.0,70.0
20160322110000,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,73.0,70.0
20160322111500,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.0,70.0
20160322113000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.0,70.0
20160322114500,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.0,70.0
20160322120000,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,73.0,70.0
20160322121500,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,73.0,70.0
20160322123000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,73.0,70.0
20160322124500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.0,70.0
20160322130000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.0,70.0
20160322131500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,72.9,69.9
20160322133000,409.5,409.5,381.15,93.0769,100,54.3,100,67.8,73.0,70.0
20160322134500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.9,69.9
20160322140000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.9,69.9
20160322141500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.9,69.9
20160322143000,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,72.9,69.9
20160322144500,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,72.9,69.9
20160322150000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,72.9,69.9
20160322151500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,72.8,69.8
20160322153000,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,72.8,69.8
20160322154500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.8,69.8
20160322160000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.8,69.8
20160322161500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,72.9,69.9
20160322163000,409.5,409.5,381.15,93.0769,100,54.3,100,67.7,72.8,69.8
20160322164500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,72.8,69.8
20160322170000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.8,69.8
20160322171500,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,72.8,69.8
20160322173000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160322174500,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,72.8,69.8
20160322180000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160322181500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160322183000,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,72.8,69.8
20160322184500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160322190000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160322191500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160322193000,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,72.8,69.8
20160322194500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.8,69.8
20160322200000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160322201500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160322203000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160322204500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160322210000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160322211500,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,72.8,69.8
20160322213000,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.8,69.8
20160322214500,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,72.8,69.8
20160322220000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160322221500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160322223000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160322224500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160322230000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.8,69.8
20160322231500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.8,69.8
20160322233000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160322234500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.8,69.8
20160323000000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160323001500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.8,69.8
20160323003000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.8,69.8
20160323004500,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,72.8,69.8
20160323010000,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,72.8,69.8
20160323011500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160323013000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160323014500,409.5,409.5,388.5,94.8718,100,53.5,100,67.1,72.8,69.8
20160323020000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160323021500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160323023000,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,72.8,69.8
20160323024500,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,72.8,69.8
20160323030000,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,72.8,69.8
20160323031500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,72.8,69.8
20160323033000,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,72.8,69.8
20160323034500,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,72.8,69.8
20160323040000,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,72.8,69.8
20160323041500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.8,69.8
20160323043000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.8,69.8
20160323044500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.8,69.8
20160323050000,409.5,409.5,381.15,93.0769,100,52.7,100,67.6,72.8,69.8
20160323051500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,72.8,69.8
20160323053000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.8,69.8
20160323054500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.8,69.8
20160323060000,409.5,409.5,388.5,94.8718,100,53.5,100,68.0,72.8,69.8
20160323061500,409.5,409.5,396.9,96.9231,100,53.5,100,67.7,72.8,69.8
20160323063000,409.5,409.5,404.25,98.7179,100,53.5,100,67.6,72.8,69.8
20160323064500,409.5,409.5,396.9,96.9231,100,53.5,100,67.5,72.8,69.8
20160323070000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.8,69.8
20160323071500,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,72.8,69.8
20160323073000,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,72.8,69.8
20160323074500,409.5,409.5,404.25,98.7179,100,53.5,100,67.1,72.8,69.8
20160323080000,409.5,409.5,388.5,94.8718,100,53.5,100,67.1,72.8,69.8
20160323081500,409.5,409.5,396.9,96.9231,100,53.5,100,67.1,72.8,69.8
20160323083000,409.5,409.5,404.25,98.7179,100,53.5,100,67.1,72.8,69.8
20160323084500,409.5,409.5,388.5,94.8718,100,53.5,100,67.1,72.8,69.8
20160323090000,409.5,409.5,396.9,96.9231,100,53.5,100,67.2,72.8,69.8
20160323091500,409.5,409.5,396.9,96.9231,100,53.5,100,67.2,72.8,69.8
20160323093000,409.5,409.5,396.9,96.9231,100,53.5,100,67.2,72.8,69.8
20160323094500,409.5,409.5,396.9,96.9231,100,53.5,100,67.1,72.8,69.8
20160323100000,409.5,409.5,388.5,94.8718,100,53.5,100,67.1,72.8,69.8
20160323101500,409.5,409.5,396.9,96.9231,100,52.7,100,67.1,72.8,69.8
20160323103000,409.5,409.5,396.9,96.9231,100,52.7,100,67.2,72.8,69.8
20160323104500,409.5,409.5,388.5,94.8718,100,52.7,100,67.1,72.8,69.8
20160323110000,409.5,409.5,388.5,94.8718,100,52.7,100,67.2,72.8,69.8
20160323111500,409.5,409.5,388.5,94.8718,100,53.4,100,67.3,72.8,69.8
20160323113000,409.5,409.5,388.5,94.8718,100,53.4,100,67.3,72.8,69.8
20160323114500,409.5,409.5,388.5,94.8718,100,53.4,100,67.4,72.8,69.8
20160323120000,409.5,409.5,388.5,94.8718,100,53.4,100,67.4,72.8,69.8
20160323121500,409.5,409.5,388.5,94.8718,100,53.4,100,67.4,72.8,69.8
20160323123000,409.5,409.5,388.5,94.8718,100,53.4,100,67.4,72.8,69.8
20160323124500,409.5,409.5,396.9,96.9231,100,53.4,100,67.4,72.8,69.8
20160323130000,409.5,409.5,396.9,96.9231,100,53.4,100,67.6,72.8,69.8
20160323131500,409.5,409.5,388.5,94.8718,100,52.8,100,67.5,72.8,69.8
20160323133000,409.5,409.5,388.5,94.8718,100,52.8,100,67.4,72.8,69.8
20160323134500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,72.8,69.8
20160323140000,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,72.8,69.8
20160323141500,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,72.8,69.8
20160323143000,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,72.8,69.8
20160323144500,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,72.8,69.8
20160323150000,409.5,409.5,396.9,96.9231,100,53.5,100,67.2,72.8,69.8
20160323151500,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,72.8,69.8
20160323153000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,72.8,69.8
20160323154500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,72.8,69.8
20160323160000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,72.8,69.8
20160323161500,409.5,409.5,388.5,94.8718,100,53.5,100,67.5,72.8,69.8
20160323163000,409.5,409.5,396.9,96.9231,100,53.5,100,67.5,72.8,69.8
20160323164500,409.5,409.5,388.5,94.8718,100,53.5,100,67.5,72.8,69.8
20160323170000,409.5,409.5,388.5,94.8718,100,53.5,100,67.5,72.8,69.8
20160323171500,409.5,409.5,388.5,94.8718,100,53.5,100,67.5,72.8,69.8
20160323173000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160323174500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160323180000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160323181500,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,72.8,69.8
20160323183000,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,72.8,69.8
20160323184500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160323190000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160323191500,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,72.8,69.8
20160323193000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160323194500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160323200000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160323201500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160323203000,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,72.8,69.8
20160323204500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160323210000,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,72.8,69.8
20160323211500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160323213000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160323214500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.8,69.8
20160323220000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.8,69.8
20160323221500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160323223000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160323224500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160323230000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.8,69.8
20160323231500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160323233000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.8,69.8
20160323234500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160324000000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,72.8,69.8
20160324001500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,72.8,69.8
20160324003000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,72.8,69.8
20160324004500,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,72.8,69.8
20160324010000,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,72.8,69.8
20160324011500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160324013000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,72.8,69.8
20160324014500,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,72.8,69.8
20160324020000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,72.8,69.8
20160324021500,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,72.8,69.8
20160324023000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,72.8,69.8
20160324024500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160324030000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160324031500,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,72.8,69.8
20160324033000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160324034500,409.5,409.5,396.9,96.9231,100,53.5,100,67.1,72.8,69.8
20160324040000,409.5,409.5,388.5,94.8718,100,53.5,100,67.1,72.8,69.8
20160324041500,409.5,409.5,388.5,94.8718,100,53.5,100,67.1,72.8,69.8
20160324043000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,72.8,69.8
20160324044500,409.5,409.5,396.9,96.9231,100,53.5,100,67.2,72.8,69.8
20160324050000,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,72.8,69.8
20160324051500,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,72.8,69.8
20160324053000,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,72.8,69.8
20160324054500,409.5,409.5,372.75,91.0256,100,53.5,100,67.4,72.8,69.8
20160324060000,409.5,409.5,372.75,91.0256,100,53.5,100,67.4,72.8,69.8
20160324061500,409.5,409.5,372.75,91.0256,100,53.5,100,67.4,72.8,69.8
20160324063000,409.5,409.5,372.75,91.0256,100,53.5,100,67.4,72.8,69.8
20160324064500,409.5,409.5,372.75,91.0256,100,53.5,100,67.5,72.8,69.8
20160324070000,409.5,409.5,364.35,88.9744,100,53.5,100,67.5,72.8,69.8
20160324071500,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,72.8,69.8
20160324073000,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,72.8,69.8
20160324074500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.8,69.8
20160324080000,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,72.8,69.8
20160324081500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160324083000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160324084500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160324090000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,72.8,69.8
20160324091500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.8,69.8
20160324093000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.8,69.8
20160324094500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,72.8,69.8
20160324100000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.8,69.8
20160324101500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.8,69.8
20160324103000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.8,69.8
20160324104500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.8,69.8
20160324110000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,72.8,69.8
20160324111500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.8,69.8
20160324113000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.8,69.8
20160324114500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.8,69.8
20160324120000,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,72.8,69.8
20160324121500,409.5,409.5,404.25,98.7179,100,53.5,100,67.4,72.8,69.8
20160324123000,409.5,409.5,396.9,96.9231,100,53.5,100,67.5,72.8,69.8
20160324124500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160324130000,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,72.8,69.8
20160324131500,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,72.8,69.8
20160324133000,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,72.8,69.8
20160324134500,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,72.8,69.8
20160324140000,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,72.8,69.8
20160324141500,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,72.8,69.8
20160324143000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160324144500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160324150000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160324151500,409.5,409.5,396.9,96.9231,100,53.5,100,67.5,72.8,69.8
20160324153000,409.5,409.5,404.25,98.7179,100,53.5,100,67.4,72.8,69.8
20160324154500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.8,69.8
20160324160000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.8,69.8
20160324161500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.8,69.8
20160324163000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.8,69.8
20160324164500,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,72.8,69.8
20160324170000,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,72.8,69.8
20160324171500,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,72.8,69.8
20160324173000,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,72.8,69.8
20160324174500,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,72.8,69.8
20160324180000,409.5,409.5,396.9,96.9231,100,52.8,100,67.3,72.8,69.8
20160324181500,409.5,409.5,396.9,96.9231,100,52.8,100,67.3,72.8,69.8
20160324183000,409.5,409.5,396.9,96.9231,100,52.8,100,67.3,72.8,69.8
20160324184500,409.5,409.5,396.9,96.9231,100,52.8,100,67.3,72.8,69.8
20160324190000,409.5,409.5,396.9,96.9231,100,52.8,100,67.3,72.8,69.8
20160324191500,409.5,409.5,396.9,96.9231,100,52.8,100,67.3,72.8,69.8
20160324193000,409.5,409.5,396.9,96.9231,100,52.8,100,67.3,72.8,69.8
20160324194500,409.5,409.5,396.9,96.9231,100,52.8,100,67.3,72.8,69.8
20160324200000,409.5,409.5,396.9,96.9231,100,52.8,100,67.3,72.8,69.8
20160324201500,409.5,409.5,404.25,98.7179,100,53.5,100,67.3,72.8,69.8
20160324203000,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,72.8,69.8
20160324204500,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,72.8,69.8
20160324210000,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,72.8,69.8
20160324211500,409.5,409.5,404.25,98.7179,100,53.5,100,67.3,72.8,69.8
20160324213000,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,72.8,69.8
20160324214500,409.5,409.5,396.9,96.9231,100,53.5,100,67.2,72.8,69.8
20160324220000,409.5,409.5,404.25,98.7179,100,53.5,100,67.2,72.8,69.8
20160324221500,409.5,409.5,404.25,98.7179,100,53.5,100,67.2,72.8,69.8
20160324223000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,72.8,69.8
20160324224500,409.5,409.5,396.9,96.9231,100,53.5,100,67.2,72.8,69.8
20160324230000,409.5,409.5,404.25,98.7179,100,53.5,100,67.2,72.8,69.8
20160324231500,409.5,409.5,396.9,96.9231,100,53.5,100,67.1,72.8,69.8
20160324233000,409.5,409.5,396.9,96.9231,100,53.5,100,67.1,72.8,69.8
20160324234500,409.5,409.5,396.9,96.9231,100,53.5,100,67.1,72.8,69.8
20160325000000,409.5,409.5,404.25,98.7179,100,53.5,100,67.1,72.8,69.8
20160325001500,409.5,409.5,404.25,98.7179,100,53.5,100,67.0,72.8,69.8
20160325003000,409.5,409.5,404.25,98.7179,100,53.5,100,66.9,72.8,69.8
20160325004500,409.5,409.5,396.9,96.9231,100,53.5,100,66.9,72.8,69.8
20160325010000,409.5,409.5,396.9,96.9231,100,54.3,100,66.9,72.8,69.8
20160325011500,409.5,409.5,404.25,98.7179,100,53.5,100,66.8,72.8,69.8
20160325013000,409.5,409.5,396.9,96.9231,100,53.5,100,66.8,72.8,69.8
20160325014500,409.5,409.5,396.9,96.9231,100,53.5,100,66.7,72.8,69.8
20160325020000,409.5,409.5,396.9,96.9231,100,53.5,100,66.7,72.8,69.8
20160325021500,409.5,409.5,396.9,96.9231,100,53.5,100,66.7,72.8,69.8
20160325023000,409.5,409.5,404.25,98.7179,100,53.5,100,66.7,72.8,69.8
20160325024500,409.5,409.5,404.25,98.7179,100,53.5,100,66.7,72.8,69.8
20160325030000,409.5,409.5,404.25,98.7179,100,53.5,100,66.6,72.8,69.8
20160325031500,409.5,409.5,404.25,98.7179,100,54.3,100,66.6,72.8,69.8
20160325033000,409.5,409.5,396.9,96.9231,100,54.3,100,66.6,72.8,69.8
20160325034500,409.5,409.5,396.9,96.9231,100,54.3,100,66.5,72.8,69.8
20160325040000,409.5,409.5,396.9,96.9231,100,53.1,100,66.5,72.8,69.8
20160325041500,409.5,409.5,396.9,96.9231,100,53.1,100,66.4,72.8,69.8
20160325043000,409.5,409.5,396.9,96.9231,100,53.1,100,66.4,72.8,69.8
20160325044500,409.5,409.5,404.25,98.7179,100,53.9,100,66.4,72.8,69.8
20160325050000,409.5,409.5,396.9,96.9231,100,53.9,100,66.3,72.8,69.8
20160325051500,409.5,409.5,404.25,98.7179,100,53.9,100,66.3,72.8,69.8
20160325053000,409.5,409.5,404.25,98.7179,100,53.9,100,66.3,72.8,69.8
20160325054500,409.5,409.5,411.6,100.5128,100,53.9,100,66.2,72.8,69.8
20160325060000,409.5,409.5,404.25,98.7179,100,53.1,100,66.2,72.8,69.8
20160325061500,409.5,409.5,404.25,98.7179,100,53.1,100,66.2,72.8,69.8
20160325063000,409.5,409.5,396.9,96.9231,100,53.9,100,66.2,72.8,69.8
20160325064500,409.5,409.5,404.25,98.7179,100,53.9,100,66.2,72.8,69.8
20160325070000,409.5,409.5,404.25,98.7179,100,53.9,100,66.1,72.8,69.8
20160325071500,409.5,409.5,396.9,96.9231,100,53.9,100,66.1,72.8,69.8
20160325073000,409.5,409.5,396.9,96.9231,100,53.9,100,66.0,72.8,69.8
20160325074500,409.5,409.5,404.25,98.7179,100,53.9,100,66.0,72.8,69.8
20160325080000,409.5,409.5,404.25,98.7179,100,53.9,100,66.0,72.8,69.8
20160325081500,409.5,409.5,404.25,98.7179,100,53.9,100,66.0,72.8,69.8
20160325083000,409.5,409.5,404.25,98.7179,100,53.9,100,65.9,72.8,69.8
20160325084500,409.5,409.5,396.9,96.9231,100,53.9,100,65.9,72.8,69.8
20160325090000,409.5,409.5,404.25,98.7179,100,53.9,100,65.9,72.8,69.8
20160325091500,409.5,409.5,396.9,96.9231,100,53.9,100,65.8,72.8,69.8
20160325093000,409.5,409.5,404.25,98.7179,100,53.9,100,65.8,72.8,69.8
20160325094500,409.5,409.5,411.6,100.5128,100,53.9,100,65.8,72.8,69.8
20160325100000,409.5,409.5,404.25,98.7179,100,53.9,100,65.8,72.8,69.8
20160325101500,409.5,409.5,404.25,98.7179,100,53.9,100,65.8,72.8,69.8
20160325103000,409.5,409.5,404.25,98.7179,100,53.9,100,66.0,72.8,69.8
20160325104500,409.5,409.5,396.9,96.9231,100,53.9,100,66.0,72.9,69.9
20160325110000,409.5,409.5,404.25,98.7179,100,53.9,100,66.1,72.8,69.8
20160325111500,409.5,409.5,396.9,96.9231,100,53.9,100,66.2,72.8,69.8
20160325113000,409.5,409.5,411.6,100.5128,100,53.9,100,66.3,72.8,69.8
20160325114500,409.5,409.5,404.25,98.7179,100,53.9,100,66.4,72.8,69.8
20160325120000,409.5,409.5,396.9,96.9231,100,53.9,100,66.5,72.9,69.9
20160325121500,409.5,409.5,404.25,98.7179,100,53.9,100,66.6,72.8,69.8
20160325123000,409.5,409.5,404.25,98.7179,100,53.9,100,66.7,72.8,69.8
20160325124500,409.5,409.5,404.25,98.7179,100,53.9,100,66.8,72.9,69.9
20160325130000,409.5,409.5,404.25,98.7179,100,53.9,100,66.9,72.8,69.8
20160325131500,409.5,409.5,396.9,96.9231,100,53.9,100,67.0,72.8,69.8
20160325133000,409.5,409.5,396.9,96.9231,100,53.9,100,67.1,72.8,69.8
20160325134500,409.5,409.5,388.5,94.8718,100,53.9,100,67.2,72.9,69.9
20160325140000,409.5,409.5,404.25,98.7179,100,53.9,100,67.2,72.8,69.8
20160325141500,409.5,409.5,404.25,98.7179,100,53.9,100,67.3,72.8,69.8
20160325143000,409.5,409.5,396.9,96.9231,100,53.9,100,67.4,72.8,69.8
20160325144500,409.5,409.5,404.25,98.7179,100,53.9,100,67.5,72.8,69.8
20160325150000,409.5,409.5,396.9,96.9231,100,53.9,100,67.6,72.8,69.8
20160325151500,409.5,409.5,396.9,96.9231,100,53.9,100,67.7,72.8,69.8
20160325153000,409.5,409.5,396.9,96.9231,100,53.9,100,67.7,72.8,69.8
20160325154500,409.5,409.5,396.9,96.9231,100,53.9,100,67.8,72.8,69.8
20160325160000,409.5,409.5,396.9,96.9231,100,53.9,100,67.9,72.8,69.8
20160325161500,409.5,409.5,396.9,96.9231,100,53.9,100,67.9,72.8,69.8
20160325163000,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,72.8,69.8
20160325164500,409.5,409.5,404.25,98.7179,100,53.9,100,68.1,72.8,69.8
20160325170000,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,72.9,69.9
20160325171500,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,72.8,69.8
20160325173000,409.5,409.5,404.25,98.7179,100,53.9,100,68.2,72.8,69.8
20160325174500,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,72.8,69.8
20160325180000,409.5,409.5,404.25,98.7179,100,53.9,100,68.3,72.8,69.8
20160325181500,409.5,409.5,396.9,96.9231,100,53.9,100,68.3,72.8,69.8
20160325183000,409.5,409.5,404.25,98.7179,100,53.9,100,68.3,72.8,69.8
20160325184500,409.5,409.5,396.9,96.9231,100,53.9,100,68.4,72.8,69.8
20160325190000,409.5,409.5,396.9,96.9231,100,53.9,100,68.4,72.8,69.8
20160325191500,409.5,409.5,388.5,94.8718,100,53.9,100,68.4,72.8,69.8
20160325193000,409.5,409.5,388.5,94.8718,100,53.9,100,68.3,72.8,69.8
20160325194500,409.5,409.5,388.5,94.8718,100,53.9,100,68.3,72.8,69.8
20160325200000,409.5,409.5,396.9,96.9231,100,53.9,100,68.3,72.8,69.8
20160325201500,409.5,409.5,404.25,98.7179,100,53.9,100,68.3,72.8,69.8
20160325203000,409.5,409.5,396.9,96.9231,100,53.9,100,68.3,72.8,69.8
20160325204500,409.5,409.5,396.9,96.9231,100,53.9,100,68.3,72.8,69.8
20160325210000,409.5,409.5,396.9,96.9231,100,53.9,100,68.3,72.8,69.8
20160325211500,409.5,409.5,396.9,96.9231,100,53.9,100,68.4,72.8,69.8
20160325213000,409.5,409.5,396.9,96.9231,100,53.9,100,68.3,72.8,69.8
20160325214500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160325220000,409.5,409.5,396.9,96.9231,100,53.9,100,68.3,72.8,69.8
20160325221500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160325223000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160325224500,409.5,409.5,396.9,96.9231,100,53.8,100,68.3,72.8,69.8
20160325230000,409.5,409.5,396.9,96.9231,100,53.8,100,68.3,72.8,69.8
20160325231500,409.5,409.5,404.25,98.7179,100,53.1,100,68.3,72.8,69.8
20160325233000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160325234500,409.5,409.5,404.25,98.7179,100,53.1,100,68.2,72.8,69.8
20160326000000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160326001500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160326003000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160326004500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.8,69.8
20160326010000,409.5,409.5,372.75,91.0256,100,53.1,100,67.5,72.8,69.8
20160326011500,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.8,69.8
20160326013000,409.5,409.5,372.75,91.0256,100,53.1,100,67.3,72.8,69.8
20160326014500,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.8,69.8
20160326020000,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.8,69.8
20160326021500,409.5,409.5,381.15,93.0769,100,53.9,100,67.4,72.8,69.8
20160326023000,409.5,409.5,381.15,93.0769,100,53.9,100,67.4,72.8,69.8
20160326024500,409.5,409.5,372.75,91.0256,100,53.9,100,67.5,72.8,69.8
20160326030000,409.5,409.5,372.75,91.0256,100,53.9,100,67.5,72.8,69.8
20160326031500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.8,69.8
20160326033000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.8,69.8
20160326034500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.8,69.8
20160326040000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.8,69.8
20160326041500,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,72.8,69.8
20160326043000,409.5,409.5,381.15,93.0769,100,53.2,100,67.6,72.8,69.8
20160326044500,409.5,409.5,381.15,93.0769,100,53.2,100,67.6,72.8,69.8
20160326050000,409.5,409.5,388.5,94.8718,100,53.2,100,67.6,72.8,69.8
20160326051500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.8,69.8
20160326053000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160326054500,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,72.8,69.8
20160326060000,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,72.8,69.8
20160326061500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.8,69.8
20160326063000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.8,69.8
20160326064500,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,72.8,69.8
20160326070000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.8,69.8
20160326071500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.8,69.8
20160326073000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.8,69.8
20160326074500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.8,69.8
20160326080000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.8,69.8
20160326081500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.8,69.8
20160326083000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160326084500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160326090000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160326091500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160326093000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160326094500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160326100000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160326101500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160326103000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160326104500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160326110000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160326111500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160326113000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160326114500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160326120000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160326121500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160326123000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160326124500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160326130000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160326131500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160326133000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160326134500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160326140000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160326141500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160326143000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160326144500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160326150000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160326151500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160326153000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160326154500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.8,69.8
20160326160000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.8,69.8
20160326161500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.8,69.8
20160326163000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.8,69.8
20160326164500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.8,69.8
20160326170000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160326171500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160326173000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160326174500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160326180000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160326181500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160326183000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160326184500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160326190000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160326191500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160326193000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160326194500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160326200000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160326201500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160326203000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160326204500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160326210000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160326211500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160326213000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160326214500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160326220000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160326221500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160326223000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160326224500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160326230000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160326231500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160326233000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160326234500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160327000000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160327001500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160327003000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160327004500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160327010000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160327011500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160327013000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160327014500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160327020000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160327021500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160327023000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160327024500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160327030000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160327031500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160327033000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160327034500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160327040000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160327041500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160327043000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160327044500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160327050000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160327051500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160327053000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160327054500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327060000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160327061500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327063000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160327064500,409.5,409.5,381.15,93.0769,100,53.8,100,67.9,72.8,69.8
20160327070000,409.5,409.5,381.15,93.0769,100,53.8,100,67.9,72.8,69.8
20160327071500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160327073000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160327074500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160327080000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160327081500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160327083000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160327084500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160327090000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160327091500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160327093000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160327094500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.8,69.8
20160327100000,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,72.8,69.8
20160327101500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160327103000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160327104500,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,72.8,69.8
20160327110000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.8,69.8
20160327111500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.8,69.8
20160327113000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.8,69.8
20160327114500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327120000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327121500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327123000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327124500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327130000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327131500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160327133000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327134500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327140000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160327141500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327143000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327144500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160327150000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160327151500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327153000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160327154500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160327160000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327161500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327163000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160327164500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327170000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327171500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327173000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160327174500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327180000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
