PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160327181500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160327183000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327184500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327190000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327191500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160327193000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327194500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327200000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327201500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160327203000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160327204500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160327210000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160327211500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160327213000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160327214500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160327220000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160327221500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160327223000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160327224500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160327230000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160327231500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160327233000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.8,69.8
20160327234500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.8,69.8
20160328000000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328001500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328003000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160328004500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328010000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328011500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328013000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328014500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328020000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160328021500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328023000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328024500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160328030000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160328031500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328033000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328034500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160328040000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160328041500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160328043000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160328044500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160328050000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160328051500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328053000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160328054500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160328060000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328061500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160328063000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160328064500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328070000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328071500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160328073000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328074500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328080000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160328081500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328083000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160328084500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160328090000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160328091500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160328093000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160328094500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160328100000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160328101500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160328103000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160328104500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160328110000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160328111500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160328113000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160328114500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160328120000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160328121500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160328123000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160328124500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160328130000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160328131500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160328133000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160328134500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160328140000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160328141500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160328143000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160328144500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160328150000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160328151500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160328153000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160328154500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160328160000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160328161500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160328163000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160328164500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160328170000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160328171500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160328173000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160328174500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160328180000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160328181500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160328183000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160328184500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160328190000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160328191500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.8,69.8
20160328193000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160328194500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.8,69.8
20160328200000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160328201500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160328203000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160328204500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160328210000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160328211500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160328213000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160328214500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160328220000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160328221500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160328223000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160328224500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160328230000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160328231500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160328233000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160328234500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160329000000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160329001500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160329003000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160329004500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160329010000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160329011500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160329013000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160329014500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160329020000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160329021500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160329023000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160329024500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160329030000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160329031500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160329033000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160329034500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160329040000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160329041500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160329043000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160329044500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160329050000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160329051500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160329053000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160329054500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160329060000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160329061500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160329063000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160329064500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160329070000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160329071500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160329073000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160329074500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160329080000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160329081500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160329083000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160329084500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160329090000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160329091500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160329093000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160329094500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160329100000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160329101500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160329103000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160329104500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160329110000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160329111500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160329113000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160329114500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160329120000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160329121500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160329123000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160329124500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160329130000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160329131500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160329133000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160329134500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160329140000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160329141500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160329143000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160329144500,409.5,409.5,404.25,98.7179,100,53.1,100,68.1,72.8,69.8
20160329150000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160329151500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160329153000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160329154500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160329160000,409.5,409.5,404.25,98.7179,100,53.1,100,68.2,72.8,69.8
20160329161500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160329163000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160329164500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160329170000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160329171500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160329173000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160329174500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160329180000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160329181500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160329183000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160329184500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160329190000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160329191500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160329193000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160329194500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160329200000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160329201500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160329203000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160329204500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160329210000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160329211500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160329213000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160329214500,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.8,69.8
20160329220000,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.8,69.8
20160329221500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160329223000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160329224500,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.8,69.8
20160329230000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160329231500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160329233000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160329234500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160330000000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160330001500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160330003000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160330004500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160330010000,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.8,69.8
20160330011500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160330013000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160330014500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160330020000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160330021500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.8,69.8
20160330023000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160330024500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160330030000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160330031500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160330033000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160330034500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160330040000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160330041500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.8,69.8
20160330043000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160330044500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.8,69.8
20160330050000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160330051500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160330053000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160330054500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160330060000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160330061500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160330063000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160330064500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160330070000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160330071500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160330073000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160330074500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160330080000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160330081500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160330083000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160330084500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160330090000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160330091500,409.5,409.5,364.35,88.9744,100,59.0,100,68.3,72.8,69.8
20160330093000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160330094500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160330100000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160330101500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160330103000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160330104500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160330110000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160330111500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160330113000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160330114500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160330120000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160330121500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160330123000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160330124500,409.5,409.5,364.35,88.9744,100,53.1,100,68.3,72.8,69.8
20160330130000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160330131500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160330133000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160330134500,409.5,409.5,364.35,88.9744,100,53.1,100,68.3,72.8,69.8
20160330140000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160330141500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160330143000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160330144500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160330150000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160330151500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160330153000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160330154500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160330160000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160330161500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160330163000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160330164500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160330170000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160330171500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160330173000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160330174500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160330180000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160330181500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160330183000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160330184500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160330190000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160330191500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160330193000,409.5,409.5,388.5,94.8718,100,53.1,100,68.5,72.8,69.8
20160330194500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160330200000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160330201500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160330203000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160330204500,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.8,69.8
20160330210000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160330211500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160330213000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160330214500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160330220000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160330221500,409.5,409.5,363.3,88.7179,100,53.1,100,68.4,72.8,69.8
20160330223000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160330224500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160330230000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160330231500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160330233000,409.5,409.5,404.25,98.7179,100,53.1,100,68.3,72.8,69.8
20160330234500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160331000000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160331001500,409.5,409.5,404.25,98.7179,100,53.1,100,68.5,72.8,69.8
20160331003000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160331004500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160331010000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160331011500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160331013000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160331014500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160331020000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160331021500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160331023000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160331024500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160331030000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160331031500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331033000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160331034500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160331040000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160331041500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160331043000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160331044500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160331050000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160331051500,409.5,409.5,388.5,94.8718,100,53.1,100,68.5,72.8,69.8
20160331053000,409.5,409.5,388.5,94.8718,100,53.1,100,68.5,72.8,69.8
20160331054500,409.5,409.5,388.5,94.8718,100,53.1,100,68.5,72.8,69.8
20160331060000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160331061500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160331063000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160331064500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160331070000,409.5,409.5,388.5,94.8718,100,53.1,100,68.5,72.8,69.8
20160331071500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160331073000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331074500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160331080000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160331081500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160331083000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160331084500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160331090000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160331091500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160331093000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160331094500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160331100000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160331101500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331103000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160331104500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160331110000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160331111500,409.5,409.5,388.5,94.8718,100,53.1,100,68.5,72.8,69.8
20160331113000,409.5,409.5,388.5,94.8718,100,53.1,100,68.5,72.8,69.8
20160331114500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160331120000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160331121500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160331123000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160331124500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160331130000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331131500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331133000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331134500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331140000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331141500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331143000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331144500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331150000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331151500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331153000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331154500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160331160000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331161500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331163000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331164500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331170000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160331171500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160331173000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331174500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331180000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331181500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331183000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331184500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160331190000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160331191500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160331193000,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.8,69.8
20160331194500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160331200000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160331201500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160331203000,409.5,409.5,388.5,94.8718,100,53.1,100,68.5,72.8,69.8
20160331204500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160331210000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160331211500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160331213000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160331214500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331220000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160331221500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160331223000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160331224500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160331230000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160331231500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160331233000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160331234500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160401000000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160401001500,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160401003000,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160401004500,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160401010000,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160401011500,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160401013000,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160401014500,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160401020000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160401021500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160401023000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160401024500,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.8,69.8
20160401030000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160401031500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160401033000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160401034500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160401040000,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.8,69.8
20160401041500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160401043000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160401044500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160401050000,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160401051500,409.5,409.5,396.9,96.9231,100,53.1,100,68.7,72.8,69.8
20160401053000,409.5,409.5,388.5,94.8718,100,53.1,100,68.8,72.8,69.8
20160401054500,409.5,409.5,396.9,96.9231,100,53.1,100,68.8,72.8,69.8
20160401060000,409.5,409.5,388.5,94.8718,100,53.1,100,68.8,72.8,69.8
20160401061500,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160401063000,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160401064500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160401070000,409.5,409.5,364.35,88.9744,100,53.1,100,68.6,72.8,69.8
20160401071500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160401073000,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.8,69.8
20160401074500,409.5,409.5,388.5,94.8718,100,53.9,100,68.4,72.8,69.8
20160401080000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160401081500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160401083000,409.5,409.5,404.25,98.7179,100,53.1,100,68.2,72.8,69.8
20160401084500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160401090000,409.5,409.5,404.25,98.7179,100,53.1,100,68.2,72.8,69.8
20160401091500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160401093000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160401094500,409.5,409.5,404.25,98.7179,100,53.1,100,68.4,72.8,69.8
20160401100000,409.5,409.5,404.25,98.7179,100,53.1,100,68.4,72.9,69.9
20160401101500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160401103000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160401104500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160401110000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.9,69.9
20160401111500,409.5,409.5,404.25,98.7179,100,53.1,100,68.3,72.9,69.9
20160401113000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160401114500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160401120000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.9,69.9
20160401121500,409.5,409.5,404.25,98.7179,100,53.1,100,68.3,72.9,69.9
20160401123000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160401124500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160401130000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.9,69.9
20160401131500,409.5,409.5,404.25,98.7179,100,53.1,100,68.3,72.9,69.9
20160401133000,409.5,409.5,404.25,98.7179,100,53.1,100,68.4,72.9,69.9
20160401134500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.9,69.9
20160401140000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.9,69.9
20160401141500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,73.0,70.0
20160401143000,409.5,409.5,404.25,98.7179,100,53.1,100,68.4,72.9,69.9
20160401144500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,73.0,70.0
20160401150000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.9,69.9
20160401151500,409.5,409.5,396.9,96.9231,100,53.9,100,68.3,73.0,70.0
20160401153000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,73.0,70.0
20160401154500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.9,69.9
20160401160000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.9,69.9
20160401161500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.9,69.9
20160401163000,409.5,409.5,404.25,98.7179,100,53.1,100,68.1,73.0,70.0
20160401164500,409.5,409.5,404.25,98.7179,100,53.1,100,68.1,72.9,69.9
20160401170000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.9,69.9
20160401171500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.1,70.1
20160401173000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.0,70.0
20160401174500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,73.0,70.0
20160401180000,409.5,409.5,404.25,98.7179,100,53.1,100,67.8,73.0,70.0
20160401181500,409.5,409.5,404.25,98.7179,100,53.1,100,67.7,73.0,70.0
20160401183000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,73.0,70.0
20160401184500,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.9,69.9
20160401190000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,73.0,70.0
20160401191500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,73.0,70.0
20160401193000,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.9,69.9
20160401194500,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.9,69.9
20160401200000,409.5,409.5,404.25,98.7179,100,53.1,100,67.3,73.0,70.0
20160401201500,409.5,409.5,404.25,98.7179,100,53.1,100,67.3,73.0,70.0
20160401203000,409.5,409.5,404.25,98.7179,100,53.1,100,67.2,73.0,70.0
20160401204500,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.9,69.9
20160401210000,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,73.0,70.0
20160401211500,409.5,409.5,404.25,98.7179,100,53.1,100,67.2,73.0,70.0
20160401213000,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,73.0,70.0
20160401214500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,73.0,70.0
20160401220000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,73.0,70.0
20160401221500,409.5,409.5,404.25,98.7179,100,53.1,100,67.1,73.1,70.1
20160401223000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,73.1,70.1
20160401224500,409.5,409.5,404.25,98.7179,100,53.1,100,67.1,73.1,70.1
20160401230000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,73.1,70.1
20160401231500,409.5,409.5,396.9,96.9231,100,53.1,100,67.0,73.1,70.1
20160401233000,409.5,409.5,396.9,96.9231,100,53.1,100,67.0,73.1,70.1
20160401234500,409.5,409.5,396.9,96.9231,100,53.1,100,66.9,73.1,70.1
20160402000000,409.5,409.5,404.25,98.7179,100,53.1,100,66.9,73.1,70.1
20160402001500,409.5,409.5,404.25,98.7179,100,53.1,100,66.9,73.1,70.1
20160402003000,409.5,409.5,396.9,96.9231,100,53.1,100,66.9,73.1,70.1
20160402004500,409.5,409.5,396.9,96.9231,100,53.1,100,66.9,73.1,70.1
20160402010000,409.5,409.5,404.25,98.7179,100,53.1,100,66.9,73.1,70.1
20160402011500,409.5,409.5,388.5,94.8718,100,53.1,100,67.0,73.1,70.1
20160402013000,409.5,409.5,381.15,93.0769,100,53.9,100,67.0,73.1,70.1
20160402014500,409.5,409.5,381.15,93.0769,100,53.9,100,67.0,73.1,70.1
20160402020000,409.5,409.5,381.15,93.0769,100,53.9,100,66.9,73.1,70.1
20160402021500,409.5,409.5,381.15,93.0769,100,53.9,100,66.9,73.1,70.1
20160402023000,409.5,409.5,381.15,93.0769,100,53.1,100,66.9,73.1,70.1
20160402024500,409.5,409.5,381.15,93.0769,100,53.1,100,66.9,73.1,70.1
20160402030000,409.5,409.5,388.5,94.8718,100,53.9,100,66.9,73.1,70.1
20160402031500,409.5,409.5,381.15,93.0769,100,53.1,100,67.0,73.1,70.1
20160402033000,409.5,409.5,381.15,93.0769,100,53.1,100,67.0,73.1,70.1
20160402034500,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,73.1,70.1
20160402040000,409.5,409.5,381.15,93.0769,100,54.3,100,67.1,73.1,70.1
20160402041500,409.5,409.5,388.5,94.8718,100,54.3,100,67.1,73.1,70.1
20160402043000,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,73.1,70.1
20160402044500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,73.1,70.1
20160402050000,409.5,409.5,381.15,93.0769,100,54.2,100,67.2,73.1,70.1
20160402051500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160402053000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.1,70.1
20160402054500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160402060000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160402061500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160402063000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160402064500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160402070000,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.1,70.1
20160402071500,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.1,70.1
20160402073000,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.1,70.1
20160402074500,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.1,70.1
20160402080000,409.5,409.5,381.15,93.0769,100,54.3,100,67.3,73.1,70.1
20160402081500,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,73.1,70.1
20160402083000,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.1,70.1
20160402084500,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,73.1,70.1
20160402090000,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,73.1,70.1
20160402091500,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,73.1,70.1
20160402093000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160402094500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160402100000,409.5,409.5,381.15,93.0769,100,54.3,100,67.2,73.1,70.1
20160402101500,409.5,409.5,381.15,93.0769,100,54.3,100,67.3,73.1,70.1
20160402103000,409.5,409.5,381.15,93.0769,100,54.3,100,67.3,73.1,70.1
20160402104500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,73.1,70.1
20160402110000,409.5,409.5,381.15,93.0769,100,54.2,100,67.2,73.1,70.1
20160402111500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,73.1,70.1
20160402113000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,73.1,70.1
20160402114500,409.5,409.5,381.15,93.0769,100,54.3,100,67.2,73.1,70.1
20160402120000,409.5,409.5,381.15,93.0769,100,53.4,100,67.3,73.1,70.1
20160402121500,409.5,409.5,381.15,93.0769,100,53.4,100,67.3,73.1,70.1
20160402123000,409.5,409.5,381.15,93.0769,100,53.4,100,67.3,73.1,70.1
20160402124500,409.5,409.5,388.5,94.8718,100,54.0,100,67.4,73.1,70.1
20160402130000,409.5,409.5,388.5,94.8718,100,54.0,100,67.4,73.1,70.1
20160402131500,409.5,409.5,381.15,93.0769,100,54.0,100,67.5,73.1,70.1
20160402133000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,73.1,70.1
20160402134500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.1,70.1
20160402140000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.1,70.1
20160402141500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,73.1,70.1
20160402143000,409.5,409.5,381.15,93.0769,100,53.8,100,67.8,73.1,70.1
20160402144500,409.5,409.5,381.15,93.0769,100,53.8,100,67.8,73.1,70.1
20160402150000,409.5,409.5,381.15,93.0769,100,53.8,100,67.9,73.1,70.1
20160402151500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,73.1,70.1
20160402153000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,73.1,70.1
20160402154500,409.5,409.5,381.15,93.0769,100,54.1,100,67.9,73.1,70.1
20160402160000,409.5,409.5,388.5,94.8718,100,54.1,100,67.9,73.1,70.1
20160402161500,409.5,409.5,388.5,94.8718,100,54.7,100,67.9,73.1,70.1
20160402163000,409.5,409.5,388.5,94.8718,100,54.7,100,68.0,73.1,70.1
20160402164500,409.5,409.5,388.5,94.8718,100,54.7,100,68.1,73.1,70.1
20160402170000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,73.1,70.1
20160402171500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.1,70.1
20160402173000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,73.1,70.1
20160402174500,409.5,409.5,388.5,94.8718,100,53.9,100,68.2,73.1,70.1
20160402180000,409.5,409.5,388.5,94.8718,100,53.9,100,68.2,73.1,70.1
20160402181500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,73.1,70.1
20160402183000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.1,70.1
20160402184500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,73.1,70.1
20160402190000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,73.1,70.1
20160402191500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.1,70.1
20160402193000,409.5,409.5,388.5,94.8718,100,54.3,100,68.1,73.1,70.1
20160402194500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,73.1,70.1
20160402200000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,73.1,70.1
20160402201500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,73.1,70.1
20160402203000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.1,70.1
20160402204500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.1,70.1
20160402210000,409.5,409.5,388.5,94.8718,100,54.3,100,67.9,73.1,70.1
20160402211500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160402213000,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,73.1,70.1
20160402214500,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,73.1,70.1
20160402220000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,73.1,70.1
20160402221500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,73.1,70.1
20160402223000,409.5,409.5,381.15,93.0769,100,54.3,100,68.3,73.1,70.1
20160402224500,409.5,409.5,381.15,93.0769,100,54.3,100,68.3,73.1,70.1
20160402230000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,73.1,70.1
20160402231500,409.5,409.5,381.15,93.0769,100,54.3,100,68.3,73.1,70.1
20160402233000,409.5,409.5,381.15,93.0769,100,53.2,100,68.4,73.1,70.1
20160402234500,409.5,409.5,381.15,93.0769,100,54.3,100,68.4,73.1,70.1
20160403000000,409.5,409.5,381.15,93.0769,100,54.3,100,68.4,73.1,70.1
20160403001500,409.5,409.5,381.15,93.0769,100,54.3,100,68.4,73.1,70.1
20160403003000,409.5,409.5,381.15,93.0769,100,54.3,100,68.4,73.1,70.1
20160403004500,409.5,409.5,381.15,93.0769,100,54.3,100,68.4,73.1,70.1
20160403010000,409.5,409.5,381.15,93.0769,100,54.3,100,68.4,73.1,70.1
20160403011500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,73.1,70.1
20160403013000,409.5,409.5,381.15,93.0769,100,54.3,100,68.3,73.1,70.1
20160403014500,409.5,409.5,381.15,93.0769,100,54.3,100,68.3,73.1,70.1
20160403020000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,73.1,70.1
20160403021500,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,73.1,70.1
20160403023000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,73.1,70.1
20160403024500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,73.1,70.1
20160403030000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,73.1,70.1
20160403031500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,73.1,70.1
20160403033000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,73.1,70.1
20160403034500,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160403040000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,73.1,70.1
20160403041500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,73.1,70.1
20160403043000,409.5,409.5,388.5,94.8718,100,53.9,100,68.0,73.1,70.1
20160403044500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,73.1,70.1
20160403050000,409.5,409.5,388.5,94.8718,100,54.3,100,67.9,73.1,70.1
20160403051500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,73.1,70.1
20160403053000,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,73.1,70.1
20160403054500,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.1,70.1
20160403060000,409.5,409.5,381.15,93.0769,100,54.3,100,67.8,73.1,70.1
20160403061500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160403063000,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160403064500,409.5,409.5,388.5,94.8718,100,54.3,100,67.7,73.1,70.1
20160403070000,409.5,409.5,381.15,93.0769,100,54.3,100,67.6,73.1,70.1
20160403071500,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160403073000,409.5,409.5,381.15,93.0769,100,54.3,100,67.6,73.1,70.1
20160403074500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,73.1,70.1
20160403080000,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,73.1,70.1
20160403081500,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,73.1,70.1
20160403083000,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,73.1,70.1
20160403084500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.1,70.1
20160403090000,409.5,409.5,388.5,94.8718,100,53.9,100,67.6,73.1,70.1
20160403091500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.1,70.1
20160403093000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.1,70.1
20160403094500,409.5,409.5,381.15,93.0769,100,53.9,100,67.5,73.1,70.1
20160403100000,409.5,409.5,388.5,94.8718,100,53.9,100,67.5,73.1,70.1
20160403101500,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,73.1,70.1
20160403103000,409.5,409.5,388.5,94.8718,100,54.3,100,67.4,73.1,70.1
20160403104500,409.5,409.5,381.15,93.0769,100,54.3,100,67.4,73.1,70.1
20160403110000,409.5,409.5,381.15,93.0769,100,54.3,100,67.4,73.1,70.1
20160403111500,409.5,409.5,388.5,94.8718,100,54.3,100,67.3,73.1,70.1
20160403113000,409.5,409.5,388.5,94.8718,100,53.6,100,67.3,73.1,70.1
20160403114500,409.5,409.5,381.15,93.0769,100,53.6,100,67.2,73.1,70.1
20160403120000,409.5,409.5,381.15,93.0769,100,53.6,100,67.3,73.1,70.1
20160403121500,409.5,409.5,388.5,94.8718,100,54.3,100,67.3,73.1,70.1
20160403123000,409.5,409.5,381.15,93.0769,100,54.3,100,67.3,73.1,70.1
20160403124500,409.5,409.5,388.5,94.8718,100,54.3,100,67.3,73.1,70.1
20160403130000,409.5,409.5,388.5,94.8718,100,54.3,100,67.3,73.1,70.1
20160403131500,409.5,409.5,388.5,94.8718,100,54.3,100,67.3,73.1,70.1
20160403133000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,73.1,70.1
20160403134500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,73.1,70.1
20160403140000,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,73.1,70.1
20160403141500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.1,70.1
20160403143000,409.5,409.5,388.5,94.8718,100,53.9,100,67.7,73.1,70.1
20160403144500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,73.1,70.1
20160403150000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,73.1,70.1
20160403151500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,73.1,70.1
20160403153000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,73.1,70.1
20160403154500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.1,70.1
20160403160000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,73.1,70.1
20160403161500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,73.1,70.1
20160403163000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,73.1,70.1
20160403164500,409.5,409.5,381.15,93.0769,100,54.0,100,68.3,73.1,70.1
20160403170000,409.5,409.5,381.15,93.0769,100,54.0,100,68.4,73.1,70.1
20160403171500,409.5,409.5,381.15,93.0769,100,54.0,100,68.4,73.1,70.1
20160403173000,409.5,409.5,381.15,93.0769,100,54.0,100,68.4,73.1,70.1
20160403174500,409.5,409.5,381.15,93.0769,100,54.0,100,68.4,73.1,70.1
20160403180000,409.5,409.5,381.15,93.0769,100,54.0,100,68.4,73.1,70.1
20160403181500,409.5,409.5,381.15,93.0769,100,54.7,100,68.4,73.1,70.1
20160403183000,409.5,409.5,381.15,93.0769,100,54.0,100,68.4,73.1,70.1
20160403184500,409.5,409.5,388.5,94.8718,100,54.0,100,68.4,73.1,70.1
20160403190000,409.5,409.5,388.5,94.8718,100,54.0,100,68.4,73.1,70.1
20160403191500,409.5,409.5,388.5,94.8718,100,54.0,100,68.4,73.1,70.1
20160403193000,409.5,409.5,381.15,93.0769,100,54.0,100,68.4,73.1,70.1
20160403194500,409.5,409.5,381.15,93.0769,100,54.0,100,68.5,73.1,70.1
20160403200000,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160403201500,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160403203000,409.5,409.5,381.15,93.0769,100,54.0,100,68.7,73.1,70.1
20160403204500,409.5,409.5,388.5,94.8718,100,54.0,100,68.7,73.1,70.1
20160403210000,409.5,409.5,381.15,93.0769,100,54.0,100,68.7,73.1,70.1
20160403211500,409.5,409.5,381.15,93.0769,100,54.0,100,68.7,73.1,70.1
20160403213000,409.5,409.5,381.15,93.0769,100,54.0,100,68.7,73.1,70.1
20160403214500,409.5,409.5,381.15,93.0769,100,54.0,100,68.7,73.1,70.1
20160403220000,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160403221500,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160403223000,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
