PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160403224500,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160403230000,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160403231500,409.5,409.5,381.15,93.0769,100,54.0,100,68.5,73.1,70.1
20160403233000,409.5,409.5,388.5,94.8718,100,54.0,100,68.6,73.1,70.1
20160403234500,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160404000000,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160404001500,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160404003000,409.5,409.5,372.75,91.0256,100,54.0,100,68.6,73.1,70.1
20160404004500,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160404010000,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160404011500,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160404013000,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160404014500,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160404020000,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160404021500,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160404023000,409.5,409.5,381.15,93.0769,100,54.0,100,68.6,73.1,70.1
20160404024500,409.5,409.5,381.15,93.0769,100,53.4,100,68.6,73.1,70.1
20160404030000,409.5,409.5,381.15,93.0769,100,53.4,100,68.6,73.1,70.1
20160404031500,409.5,409.5,381.15,93.0769,100,53.4,100,68.6,73.1,70.1
20160404033000,409.5,409.5,381.15,93.0769,100,53.4,100,68.4,73.1,70.1
20160404034500,409.5,409.5,381.15,93.0769,100,53.4,100,68.4,73.1,70.1
20160404040000,409.5,409.5,381.15,93.0769,100,53.4,100,68.4,73.1,70.1
20160404041500,409.5,409.5,381.15,93.0769,100,53.4,100,68.3,73.1,70.1
20160404043000,409.5,409.5,381.15,93.0769,100,53.4,100,68.3,73.1,70.1
20160404044500,409.5,409.5,381.15,93.0769,100,53.4,100,68.2,73.1,70.1
20160404050000,409.5,409.5,381.15,93.0769,100,53.4,100,68.2,73.1,70.1
20160404051500,409.5,409.5,381.15,93.0769,100,53.4,100,68.2,73.1,70.1
20160404053000,409.5,409.5,381.15,93.0769,100,53.4,100,68.1,73.1,70.1
20160404054500,409.5,409.5,381.15,93.0769,100,53.4,100,68.1,73.1,70.1
20160404060000,409.5,409.5,381.15,93.0769,100,53.4,100,68.1,73.1,70.1
20160404061500,409.5,409.5,388.5,94.8718,100,53.4,100,68.1,73.1,70.1
20160404063000,409.5,409.5,381.15,93.0769,100,53.4,100,68.2,73.1,70.1
20160404064500,409.5,409.5,388.5,94.8718,100,53.4,100,68.2,73.1,70.1
20160404070000,409.5,409.5,381.15,93.0769,100,53.4,100,68.2,73.1,70.1
20160404071500,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,73.1,70.1
20160404073000,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,73.1,70.1
20160404074500,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,73.1,70.1
20160404080000,409.5,409.5,381.15,93.0769,100,53.7,100,68.1,73.1,70.1
20160404081500,409.5,409.5,381.15,93.0769,100,53.7,100,68.1,73.1,70.1
20160404083000,409.5,409.5,372.75,91.0256,100,53.7,100,68.1,73.1,70.1
20160404084500,409.5,409.5,381.15,93.0769,100,53.7,100,68.1,73.1,70.1
20160404090000,409.5,409.5,381.15,93.0769,100,53.7,100,68.0,73.1,70.1
20160404091500,409.5,409.5,381.15,93.0769,100,53.7,100,68.0,73.1,70.1
20160404093000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,73.1,70.1
20160404094500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,73.1,70.1
20160404100000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,73.1,70.1
20160404101500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,73.1,70.1
20160404103000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.1,70.1
20160404104500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.1,70.1
20160404110000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.1,70.1
20160404111500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.1,70.1
20160404113000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,73.1,70.1
20160404114500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.1,70.1
20160404120000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.1,70.1
20160404121500,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,73.1,70.1
20160404123000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.1,70.1
20160404124500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.1,70.1
20160404130000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.1,70.1
20160404131500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.1,70.1
20160404133000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,73.1,70.1
20160404134500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,73.1,70.1
20160404140000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,73.1,70.1
20160404141500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,73.1,70.1
20160404143000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,73.1,70.1
20160404144500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,73.1,70.1
20160404150000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,73.1,70.1
20160404151500,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160404153000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,73.1,70.1
20160404154500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,73.1,70.1
20160404160000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,73.1,70.1
20160404161500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,73.1,70.1
20160404163000,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160404164500,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,73.1,70.1
20160404170000,409.5,409.5,388.5,94.8718,100,53.9,100,68.2,73.1,70.1
20160404171500,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,73.1,70.1
20160404173000,409.5,409.5,388.5,94.8718,100,53.9,100,68.2,73.1,70.1
20160404174500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,73.1,70.1
20160404180000,409.5,409.5,388.5,94.8718,100,53.9,100,68.3,73.1,70.1
20160404181500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,73.1,70.1
20160404183000,409.5,409.5,388.5,94.8718,100,53.9,100,68.5,73.1,70.1
20160404184500,409.5,409.5,388.5,94.8718,100,53.9,100,68.6,73.1,70.1
20160404190000,409.5,409.5,388.5,94.8718,100,53.9,100,68.7,73.1,70.1
20160404191500,409.5,409.5,388.5,94.8718,100,53.9,100,68.8,73.1,70.1
20160404193000,409.5,409.5,388.5,94.8718,100,53.9,100,68.8,73.1,70.1
20160404194500,409.5,409.5,388.5,94.8718,100,53.9,100,68.8,73.1,70.1
20160404200000,409.5,409.5,388.5,94.8718,100,53.9,100,68.8,73.1,70.1
20160404201500,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,73.1,70.1
20160404203000,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,73.1,70.1
20160404204500,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,73.1,70.1
20160404210000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,73.1,70.1
20160404211500,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,73.1,70.1
20160404213000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,73.1,70.1
20160404214500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,73.1,70.1
20160404220000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,73.1,70.1
20160404221500,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,73.1,70.1
20160404223000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,73.1,70.1
20160404224500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,73.1,70.1
20160404230000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,73.1,70.1
20160404231500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,73.1,70.1
20160404233000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,73.1,70.1
20160404234500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,73.1,70.1
20160405000000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,73.1,70.1
20160405001500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,73.1,70.1
20160405003000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,73.1,70.1
20160405004500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,73.1,70.1
20160405010000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,73.1,70.1
20160405011500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,73.1,70.1
20160405013000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,73.1,70.1
20160405014500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,73.1,70.1
20160405020000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,73.1,70.1
20160405021500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,73.1,70.1
20160405023000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,73.1,70.1
20160405024500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,73.1,70.1
20160405030000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.1,70.1
20160405031500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.1,70.1
20160405033000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,73.1,70.1
20160405034500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,73.0,70.0
20160405040000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,73.0,70.0
20160405041500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.0,70.0
20160405043000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,73.1,70.1
20160405044500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,73.0,70.0
20160405050000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,73.0,70.0
20160405051500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.1,70.1
20160405053000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.1,70.1
20160405054500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.0,70.0
20160405060000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,73.1,70.1
20160405061500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,73.0,70.0
20160405063000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.0,70.0
20160405064500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,73.0,70.0
20160405070000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,73.0,70.0
20160405071500,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,73.0,70.0
20160405073000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.9,69.9
20160405074500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.9,69.9
20160405080000,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.9,69.9
20160405081500,409.5,409.5,372.75,91.0256,100,53.1,100,67.3,72.9,69.9
20160405083000,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.9,69.9
20160405084500,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.9,69.9
20160405090000,409.5,409.5,372.75,91.0256,100,53.1,100,67.3,72.9,69.9
20160405091500,409.5,409.5,372.75,91.0256,100,53.1,100,67.3,72.8,69.8
20160405093000,409.5,409.5,372.75,91.0256,100,53.1,100,67.3,72.9,69.9
20160405094500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.9,69.9
20160405100000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.9,69.9
20160405101500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160405103000,409.5,409.5,381.15,93.0769,100,52.3,100,67.4,72.9,69.9
20160405104500,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,73.0,70.0
20160405110000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.9,69.9
20160405111500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.9,69.9
20160405113000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.9,69.9
20160405114500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.9,69.9
20160405120000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160405121500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160405123000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.9,69.9
20160405124500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160405130000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160405131500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160405133000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160405134500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.9,69.9
20160405140000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160405141500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160405143000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160405144500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160405150000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160405151500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160405153000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160405154500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160405160000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160405161500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160405163000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160405164500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160405170000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160405171500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160405173000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160405174500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160405180000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160405181500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160405183000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.9,69.9
20160405184500,409.5,409.5,388.5,94.8718,100,53.1,100,68.5,72.8,69.8
20160405190000,409.5,409.5,388.5,94.8718,100,53.7,100,68.6,72.8,69.8
20160405191500,409.5,409.5,388.5,94.8718,100,53.7,100,68.6,72.8,69.8
20160405193000,409.5,409.5,388.5,94.8718,100,53.7,100,68.6,72.9,69.9
20160405194500,409.5,409.5,381.15,93.0769,100,53.7,100,68.6,72.8,69.8
20160405200000,409.5,409.5,381.15,93.0769,100,53.7,100,68.6,72.9,69.9
20160405201500,409.5,409.5,381.15,93.0769,100,53.7,100,68.6,72.8,69.8
20160405203000,409.5,409.5,381.15,93.0769,100,53.7,100,68.6,72.8,69.8
20160405204500,409.5,409.5,381.15,93.0769,100,53.7,100,68.6,72.8,69.8
20160405210000,409.5,409.5,381.15,93.0769,100,53.7,100,68.6,72.8,69.8
20160405211500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160405213000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160405214500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.9,69.9
20160405220000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160405221500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160405223000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.9,69.9
20160405224500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160405230000,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.8,69.8
20160405231500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.8,69.8
20160405233000,409.5,409.5,388.5,94.8718,100,53.1,100,68.5,72.8,69.8
20160405234500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.9,69.9
20160406000000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160406001500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.9,69.9
20160406003000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160406004500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160406010000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160406011500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.9,69.9
20160406013000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.9,69.9
20160406014500,409.5,409.5,388.5,94.8718,100,53.1,100,68.5,72.9,69.9
20160406020000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.9,69.9
20160406021500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160406023000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.9,69.9
20160406024500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.9,69.9
20160406030000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160406031500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.9,69.9
20160406033000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.9,69.9
20160406034500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160406040000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160406041500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.9,69.9
20160406043000,409.5,409.5,388.5,94.8718,100,59.9,100,68.0,72.8,69.8
20160406044500,409.5,409.5,396.9,96.9231,100,52.3,100,68.2,72.8,69.8
20160406050000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160406051500,409.5,409.5,418.95,102.3077,100,53.1,100,68.3,72.8,69.8
20160406053000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160406054500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.9,69.9
20160406060000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160406061500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160406063000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160406064500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.9,69.9
20160406070000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160406071500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160406073000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.9,69.9
20160406074500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.9,69.9
20160406080000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.9,69.9
20160406081500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160406083000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160406084500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160406090000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160406091500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160406093000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160406094500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160406100000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160406101500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160406103000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160406104500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160406110000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160406111500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160406113000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160406114500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160406120000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160406121500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160406123000,409.5,409.5,404.25,98.7179,100,53.1,100,67.8,72.8,69.8
20160406124500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160406130000,409.5,409.5,404.25,98.7179,100,53.1,100,67.9,72.8,69.8
20160406131500,409.5,409.5,404.25,98.7179,100,53.1,100,68.0,72.8,69.8
20160406133000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160406134500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160406140000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160406141500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160406143000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160406144500,409.5,409.5,404.25,98.7179,100,53.1,100,68.1,72.8,69.8
20160406150000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160406151500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160406153000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160406154500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160406160000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160406161500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160406163000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160406164500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160406170000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160406171500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160406173000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160406174500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160406180000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160406181500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160406183000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160406184500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160406190000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160406191500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160406193000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160406194500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160406200000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160406201500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160406203000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160406204500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160406210000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160406211500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160406213000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160406214500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160406220000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160406221500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160406223000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160406224500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160406230000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160406231500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160406233000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160406234500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160407000000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160407001500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160407003000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160407004500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160407010000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160407011500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160407013000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160407014500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160407020000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160407021500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160407023000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160407024500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160407030000,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,72.8,69.8
20160407031500,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,72.8,69.8
20160407033000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160407034500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160407040000,409.5,409.5,404.25,98.7179,100,53.1,100,68.1,72.8,69.8
20160407041500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160407043000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160407044500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160407050000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160407051500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160407053000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160407054500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160407060000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160407061500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160407063000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160407064500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160407070000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160407071500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160407073000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160407074500,409.5,409.5,404.25,98.7179,100,53.1,100,67.9,72.8,69.8
20160407080000,409.5,409.5,404.25,98.7179,100,53.1,100,67.9,72.8,69.8
20160407081500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160407083000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160407084500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160407090000,409.5,409.5,404.25,98.7179,100,53.1,100,67.8,72.8,69.8
20160407091500,409.5,409.5,404.25,98.7179,100,53.1,100,67.9,72.8,69.8
20160407093000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160407094500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160407100000,409.5,409.5,404.25,98.7179,100,53.1,100,67.8,72.8,69.8
20160407101500,409.5,409.5,411.6,100.5128,100,53.1,100,67.8,72.8,69.8
20160407103000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160407104500,409.5,409.5,404.25,98.7179,100,53.1,100,67.7,72.8,69.8
20160407110000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160407111500,409.5,409.5,404.25,98.7179,100,53.1,100,67.7,72.8,69.8
20160407113000,409.5,409.5,404.25,98.7179,100,53.1,100,67.7,72.9,69.9
20160407114500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.9,69.9
20160407120000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160407121500,409.5,409.5,404.25,98.7179,100,53.1,100,67.6,72.9,69.9
20160407123000,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,73.0,70.0
20160407124500,409.5,409.5,404.25,98.7179,100,53.1,100,67.5,73.1,70.1
20160407130000,409.5,409.5,396.9,96.9231,100,53.9,100,67.4,73.1,70.1
20160407131500,409.5,409.5,404.25,98.7179,100,53.9,100,67.4,73.1,70.1
20160407133000,409.5,409.5,404.25,98.7179,100,53.9,100,67.6,73.1,70.1
20160407134500,409.5,409.5,396.9,96.9231,100,53.9,100,67.7,73.1,70.1
20160407140000,409.5,409.5,404.25,98.7179,100,53.9,100,67.7,73.1,70.1
20160407141500,409.5,409.5,396.9,96.9231,100,53.9,100,67.9,73.1,70.1
20160407143000,409.5,409.5,396.9,96.9231,100,53.9,100,68.0,73.1,70.1
20160407144500,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,73.1,70.1
20160407150000,409.5,409.5,388.5,94.8718,100,53.9,100,68.2,73.1,70.1
20160407151500,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,73.1,70.1
20160407153000,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,73.1,70.1
20160407154500,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,73.1,70.1
20160407160000,409.5,409.5,388.5,94.8718,100,53.9,100,68.2,73.1,70.1
20160407161500,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160407163000,409.5,409.5,396.9,96.9231,100,53.9,100,68.1,73.1,70.1
20160407164500,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,73.1,70.1
20160407170000,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,73.1,70.1
20160407171500,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,73.1,70.1
20160407173000,409.5,409.5,396.9,96.9231,100,53.9,100,68.2,73.1,70.1
20160407174500,409.5,409.5,396.9,96.9231,100,53.9,100,68.3,73.1,70.1
20160407180000,409.5,409.5,396.9,96.9231,100,53.9,100,68.3,73.1,70.1
20160407181500,409.5,409.5,396.9,96.9231,100,53.9,100,68.4,73.1,70.1
20160407183000,409.5,409.5,404.25,98.7179,100,53.9,100,68.5,73.1,70.1
20160407184500,409.5,409.5,396.9,96.9231,100,53.9,100,68.6,73.1,70.1
20160407190000,409.5,409.5,388.5,94.8718,100,53.9,100,68.6,73.1,70.1
20160407191500,409.5,409.5,396.9,96.9231,100,53.9,100,68.6,73.1,70.1
20160407193000,409.5,409.5,396.9,96.9231,100,53.9,100,68.7,73.1,70.1
20160407194500,409.5,409.5,396.9,96.9231,100,53.9,100,68.7,73.1,70.1
20160407200000,409.5,409.5,396.9,96.9231,100,53.9,100,68.7,73.1,70.1
20160407201500,409.5,409.5,396.9,96.9231,100,53.9,100,68.7,73.1,70.1
20160407203000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,73.1,70.1
20160407204500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,73.1,70.1
20160407210000,409.5,409.5,396.9,96.9231,100,53.8,100,68.6,73.1,70.1
20160407211500,409.5,409.5,388.5,94.8718,100,53.8,100,68.5,73.1,70.1
20160407213000,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,73.0,70.0
20160407214500,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,73.1,70.1
20160407220000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,73.1,70.1
20160407221500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,73.0,70.0
20160407223000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,73.0,70.0
20160407224500,409.5,409.5,396.9,96.9231,100,53.1,100,68.7,73.1,70.1
20160407230000,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,73.0,70.0
20160407231500,409.5,409.5,396.9,96.9231,100,53.1,100,68.7,73.0,70.0
20160407233000,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,73.0,70.0
20160407234500,409.5,409.5,396.9,96.9231,100,53.1,100,68.7,73.0,70.0
20160408000000,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,73.0,70.0
20160408001500,409.5,409.5,396.9,96.9231,100,53.1,100,68.7,73.0,70.0
20160408003000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,73.0,70.0
20160408004500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,73.0,70.0
20160408010000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,73.0,70.0
20160408011500,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,73.0,70.0
20160408013000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,73.0,70.0
20160408014500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,73.0,70.0
20160408020000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.9,69.9
20160408021500,409.5,409.5,404.25,98.7179,100,53.1,100,68.4,73.0,70.0
20160408023000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,73.0,70.0
20160408024500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,73.0,70.0
20160408030000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.9,69.9
20160408031500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,73.0,70.0
20160408033000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.9,69.9
20160408034500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.9,69.9
20160408040000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.9,69.9
20160408041500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.9,69.9
20160408043000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.9,69.9
20160408044500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.9,69.9
20160408050000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.9,69.9
20160408051500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160408053000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.9,69.9
20160408054500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.9,69.9
20160408060000,409.5,409.5,404.25,98.7179,100,53.1,100,67.8,72.8,69.8
20160408061500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.9,69.9
20160408063000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.9,69.9
20160408064500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160408070000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160408071500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.9,69.9
20160408073000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160408074500,409.5,409.5,404.25,98.7179,100,53.1,100,67.9,72.9,69.9
20160408080000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.9,69.9
20160408081500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.9,69.9
20160408083000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.9,69.9
20160408084500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.9,69.9
20160408090000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.9,69.9
20160408091500,409.5,409.5,404.25,98.7179,100,53.1,100,67.9,73.0,70.0
20160408093000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.0,70.0
20160408094500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,73.0,70.0
20160408100000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,73.0,70.0
20160408101500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,73.1,70.1
20160408103000,409.5,409.5,404.25,98.7179,100,53.1,100,67.7,73.1,70.1
20160408104500,409.5,409.5,404.25,98.7179,100,53.1,100,67.7,73.1,70.1
20160408110000,409.5,409.5,404.25,98.7179,100,53.1,100,67.6,73.1,70.1
20160408111500,409.5,409.5,404.25,98.7179,100,53.1,100,67.6,73.1,70.1
20160408113000,409.5,409.5,404.25,98.7179,100,53.9,100,67.4,73.1,70.1
20160408114500,409.5,409.5,396.9,96.9231,100,53.9,100,67.4,73.1,70.1
20160408120000,409.5,409.5,404.25,98.7179,100,53.9,100,67.4,73.1,70.1
20160408121500,409.5,409.5,404.25,98.7179,100,53.9,100,67.4,73.1,70.1
20160408123000,409.5,409.5,396.9,96.9231,100,53.9,100,67.4,73.1,70.1
20160408124500,409.5,409.5,404.25,98.7179,100,53.1,100,67.5,73.1,70.1
20160408130000,409.5,409.5,396.9,96.9231,100,53.9,100,67.6,73.1,70.1
20160408131500,409.5,409.5,396.9,96.9231,100,53.9,100,67.6,73.1,70.1
20160408133000,409.5,409.5,404.25,98.7179,100,53.9,100,67.7,73.1,70.1
20160408134500,409.5,409.5,396.9,96.9231,100,53.9,100,67.8,73.1,70.1
20160408140000,409.5,409.5,404.25,98.7179,100,53.9,100,67.9,73.1,70.1
20160408141500,409.5,409.5,396.9,96.9231,100,53.9,100,67.9,73.1,70.1
20160408143000,409.5,409.5,404.25,98.7179,100,53.9,100,67.9,73.1,70.1
20160408144500,409.5,409.5,396.9,96.9231,100,53.9,100,67.9,73.1,70.1
20160408150000,409.5,409.5,396.9,96.9231,100,53.9,100,67.9,73.1,70.1
20160408151500,409.5,409.5,404.25,98.7179,100,53.9,100,67.9,73.1,70.1
20160408153000,409.5,409.5,404.25,98.7179,100,53.2,100,67.9,73.1,70.1
20160408154500,409.5,409.5,396.9,96.9231,100,54.7,100,67.8,73.1,70.1
20160408160000,409.5,409.5,396.9,96.9231,100,54.7,100,67.8,73.1,70.1
20160408161500,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160408163000,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160408164500,409.5,409.5,396.9,96.9231,100,53.5,100,67.8,73.1,70.1
20160408170000,409.5,409.5,396.9,96.9231,100,54.1,100,67.9,73.1,70.1
20160408171500,409.5,409.5,388.5,94.8718,100,54.7,100,67.9,73.1,70.1
20160408173000,409.5,409.5,388.5,94.8718,100,54.7,100,67.9,73.1,70.1
20160408174500,409.5,409.5,396.9,96.9231,100,54.7,100,68.1,73.1,70.1
20160408180000,409.5,409.5,404.25,98.7179,100,54.0,100,68.1,73.1,70.1
20160408181500,409.5,409.5,404.25,98.7179,100,53.1,100,68.1,73.1,70.1
20160408183000,409.5,409.5,404.25,98.7179,100,53.1,100,68.2,73.1,70.1
20160408184500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,73.1,70.1
20160408190000,409.5,409.5,396.9,96.9231,100,54.2,100,68.2,73.1,70.1
20160408191500,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,73.1,70.1
20160408193000,409.5,409.5,396.9,96.9231,100,53.5,100,68.3,73.1,70.1
20160408194500,409.5,409.5,396.9,96.9231,100,53.5,100,68.3,73.1,70.1
20160408200000,409.5,409.5,388.5,94.8718,100,53.5,100,68.3,73.1,70.1
20160408201500,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,73.1,70.1
20160408203000,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,73.1,70.1
20160408204500,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,73.1,70.1
20160408210000,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,73.1,70.1
20160408211500,409.5,409.5,404.25,98.7179,100,53.5,100,68.2,73.1,70.1
20160408213000,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.1,70.1
20160408214500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,73.1,70.1
20160408220000,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,73.1,70.1
20160408221500,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,73.1,70.1
20160408223000,409.5,409.5,396.9,96.9231,100,53.5,100,68.3,73.1,70.1
20160408224500,409.5,409.5,396.9,96.9231,100,54.3,100,68.4,73.1,70.1
20160408230000,409.5,409.5,396.9,96.9231,100,54.3,100,68.4,73.1,70.1
20160408231500,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,73.1,70.1
20160408233000,409.5,409.5,404.25,98.7179,100,53.9,100,68.6,73.1,70.1
20160408234500,409.5,409.5,396.9,96.9231,100,53.9,100,68.6,73.1,70.1
20160409000000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,73.1,70.1
20160409001500,409.5,409.5,396.9,96.9231,100,53.9,100,68.6,73.1,70.1
20160409003000,409.5,409.5,396.9,96.9231,100,53.9,100,68.6,73.1,70.1
20160409004500,409.5,409.5,396.9,96.9231,100,53.9,100,68.6,73.1,70.1
20160409010000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,73.1,70.1
20160409011500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,73.1,70.1
20160409013000,409.5,409.5,381.15,93.0769,100,54.3,100,68.6,73.1,70.1
20160409014500,409.5,409.5,381.15,93.0769,100,53.5,100,68.5,73.1,70.1
20160409020000,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,73.1,70.1
20160409021500,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,73.1,70.1
20160409023000,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,73.1,70.1
20160409024500,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,73.1,70.1
20160409030000,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,73.1,70.1
20160409031500,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,73.1,70.1
20160409033000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,73.1,70.1
20160409034500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160409040000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.1,70.1
20160409041500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160409043000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160409044500,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,73.1,70.1
20160409050000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160409051500,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,73.1,70.1
20160409053000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160409054500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160409060000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160409061500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160409063000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160409064500,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,73.1,70.1
20160409070000,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,73.1,70.1
20160409071500,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,73.1,70.1
20160409073000,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,73.1,70.1
20160409074500,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,73.1,70.1
20160409080000,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,73.1,70.1
20160409081500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160409083000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,73.1,70.1
20160409084500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160409090000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,73.1,70.1
20160409091500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160409093000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160409094500,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,73.1,70.1
20160409100000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160409101500,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.1,70.1
20160409103000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160409104500,409.5,409.5,372.75,91.0256,100,54.3,100,67.8,73.1,70.1
20160409110000,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,73.1,70.1
20160409111500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160409113000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160409114500,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160409120000,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160409121500,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160409123000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160409124500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,73.1,70.1
20160409130000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160409131500,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160409133000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,73.1,70.1
20160409134500,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,73.1,70.1
20160409140000,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,73.1,70.1
20160409141500,409.5,409.5,388.5,94.8718,100,54.4,100,67.7,73.1,70.1
20160409143000,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160409144500,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,73.1,70.1
20160409150000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160409151500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,73.1,70.1
20160409153000,409.5,409.5,372.75,91.0256,100,54.7,100,67.7,73.1,70.1
20160409154500,409.5,409.5,381.15,93.0769,100,53.6,100,67.7,73.1,70.1
20160409160000,409.5,409.5,381.15,93.0769,100,53.6,100,67.7,73.1,70.1
20160409161500,409.5,409.5,381.15,93.0769,100,54.3,100,67.8,73.1,70.1
20160409163000,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,73.1,70.1
20160409164500,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,73.1,70.1
20160409170000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,73.1,70.1
20160409171500,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,73.1,70.1
20160409173000,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,73.1,70.1
20160409174500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.1,70.1
20160409180000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,73.1,70.1
20160409181500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.1,70.1
20160409183000,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,73.1,70.1
20160409184500,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,73.1,70.1
20160409190000,409.5,409.5,381.15,93.0769,100,53.5,100,68.5,73.1,70.1
20160409191500,409.5,409.5,381.15,93.0769,100,54.3,100,68.6,73.1,70.1
20160409193000,409.5,409.5,381.15,93.0769,100,53.6,100,68.6,73.1,70.1
20160409194500,409.5,409.5,388.5,94.8718,100,53.6,100,68.7,73.1,70.1
20160409200000,409.5,409.5,381.15,93.0769,100,54.3,100,68.7,73.1,70.1
20160409201500,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,73.1,70.1
20160409203000,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,73.1,70.1
20160409204500,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,73.1,70.1
20160409210000,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,73.1,70.1
20160409211500,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,73.1,70.1
20160409213000,409.5,409.5,388.5,94.8718,100,53.5,100,68.8,73.1,70.1
20160409214500,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,73.1,70.1
20160409220000,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,73.1,70.1
20160409221500,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,73.1,70.1
20160409223000,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,73.1,70.1
20160409224500,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,73.1,70.1
20160409230000,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,73.1,70.1
20160409231500,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,73.1,70.1
20160409233000,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,73.1,70.1
20160409234500,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,73.1,70.1
20160410000000,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,73.1,70.1
20160410001500,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,73.1,70.1
20160410003000,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,73.1,70.1
20160410004500,409.5,409.5,381.15,93.0769,100,53.5,100,68.6,73.1,70.1
20160410010000,409.5,409.5,381.15,93.0769,100,53.5,100,68.6,73.1,70.1
20160410011500,409.5,409.5,381.15,93.0769,100,53.5,100,68.6,73.1,70.1
20160410013000,409.5,409.5,381.15,93.0769,100,53.5,100,68.5,73.1,70.1
20160410014500,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,73.1,70.1
20160410020000,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,73.1,70.1
20160410021500,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,73.0,70.0
20160410023000,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,73.0,70.0
20160410024500,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,73.0,70.0
20160410030000,409.5,409.5,372.75,91.0256,100,53.5,100,68.3,73.0,70.0
20160410031500,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,73.1,70.1
20160410033000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.0,70.0
20160410034500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.0,70.0
20160410040000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,73.0,70.0
20160410041500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.0,70.0
20160410043000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,73.0,70.0
20160410044500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.0,70.0
20160410050000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.0,70.0
20160410051500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.9,69.9
20160410053000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.9,69.9
20160410054500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.9,69.9
20160410060000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.9,69.9
20160410061500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,73.0,70.0
20160410063000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.9,69.9
20160410064500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.9,69.9
20160410070000,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.8,69.8
20160410071500,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.8,69.8
20160410073000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.9,69.9
20160410074500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.9,69.9
20160410080000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.8,69.8
20160410081500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.8,69.8
20160410083000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.8,69.8
20160410084500,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,72.8,69.8
20160410090000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,72.8,69.8
20160410091500,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,72.8,69.8
20160410093000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.8,69.8
20160410094500,409.5,409.5,372.75,91.0256,100,53.5,100,67.5,72.8,69.8
20160410100000,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,72.8,69.8
20160410101500,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,72.8,69.8
20160410103000,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,72.8,69.8
20160410104500,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,72.8,69.8
20160410110000,409.5,409.5,388.5,94.8718,100,52.7,100,67.4,72.8,69.8
20160410111500,409.5,409.5,388.5,94.8718,100,52.7,100,67.4,72.8,69.8
20160410113000,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,72.8,69.8
20160410114500,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,72.8,69.8
20160410120000,409.5,409.5,381.15,93.0769,100,52.3,100,67.5,72.8,69.8
20160410121500,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,72.8,69.8
20160410123000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160410124500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160410130000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160410131500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160410133000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160410134500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160410140000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160410141500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160410143000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160410144500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160410150000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160410151500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160410153000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160410154500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160410160000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160410161500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160410163000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160410164500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160410170000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160410171500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160410173000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160410174500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160410180000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160410181500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160410183000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160410184500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160410190000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160410191500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160410193000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160410194500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160410200000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160410201500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160410203000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160410204500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160410210000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160410211500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160410213000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160410214500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160410220000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160410221500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160410223000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160410224500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160410230000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160410231500,409.5,409.5,364.35,88.9744,100,53.1,100,68.1,72.8,69.8
20160410233000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160410234500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160411000000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160411001500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160411003000,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.8,69.8
20160411004500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160411010000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160411011500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160411013000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160411014500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160411020000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160411021500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160411023000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160411024500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
