PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160411030000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160411031500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160411033000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160411034500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160411040000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160411041500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160411043000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160411044500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160411050000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160411051500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160411053000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160411054500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160411060000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160411061500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160411063000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160411064500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160411070000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160411071500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160411073000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160411074500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160411080000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160411081500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160411083000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160411084500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160411090000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160411091500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160411093000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160411094500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160411100000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160411101500,409.5,409.5,276.15,67.4359,100,53.1,100,68.2,72.8,69.8
20160411103000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160411104500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160411110000,409.5,409.5,404.25,98.7179,100,53.1,100,68.1,72.8,69.8
20160411111500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160411113000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160411114500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160411120000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160411121500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160411123000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160411124500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160411130000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160411131500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160411133000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160411134500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160411140000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160411141500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160411143000,409.5,409.5,404.25,98.7179,100,53.1,100,67.8,72.8,69.8
20160411144500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160411150000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160411151500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160411153000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160411154500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160411160000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160411161500,409.5,409.5,396.9,96.9231,84,53.1,100,68.1,72.8,69.8
20160411163000,409.5,409.5,404.25,98.7179,94,53.1,100,68.0,72.8,69.8
20160411164500,409.5,409.5,404.25,98.7179,100,53.1,100,68.0,72.8,69.8
20160411170000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160411171500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160411173000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160411174500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160411180000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160411181500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160411183000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160411184500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160411190000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160411191500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160411193000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160411194500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160411200000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160411201500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160411203000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160411204500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160411210000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160411211500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160411213000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160411214500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160411220000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160411221500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160411223000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160411224500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160411230000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160411231500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160411233000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160411234500,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.8,69.8
20160412000000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160412001500,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.8,69.8
20160412003000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412004500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412010000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412011500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160412013000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160412014500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160412020000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412021500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412023000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160412024500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412030000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160412031500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412033000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412034500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412040000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412041500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412043000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160412044500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160412050000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412051500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412053000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412054500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412060000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412061500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412063000,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.8,69.8
20160412064500,409.5,409.5,388.5,94.8718,100,53.1,100,68.5,72.8,69.8
20160412070000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412071500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412073000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160412074500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412080000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160412081500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412083000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412084500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160412090000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412091500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160412093000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412094500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412100000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160412101500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412103000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412104500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412110000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412111500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412113000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160412114500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160412120000,409.5,409.5,404.25,98.7179,100,53.1,100,68.4,72.8,69.8
20160412121500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412123000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160412124500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160412130000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160412131500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160412133000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412134500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160412140000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160412141500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160412143000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412144500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412150000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160412151500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160412153000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160412154500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412160000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160412161500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160412163000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160412164500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160412170000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160412171500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160412173000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160412174500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160412180000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160412181500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160412183000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160412184500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160412190000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160412191500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160412193000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160412194500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412200000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412201500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412203000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412204500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160412210000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160412211500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160412213000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160412214500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160412220000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412221500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160412223000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160412224500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160412230000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160412231500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160412233000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160412234500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160413000000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160413001500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160413003000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160413004500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160413010000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160413011500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160413013000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160413014500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160413020000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160413021500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160413023000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160413024500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160413030000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160413031500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160413033000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160413034500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160413040000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160413041500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160413043000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160413044500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160413050000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160413051500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160413053000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160413054500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160413060000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160413061500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160413063000,409.5,409.5,388.5,94.8718,100,53.1,100,68.5,72.8,69.8
20160413064500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160413070000,409.5,409.5,388.5,94.8718,100,53.1,100,68.8,72.8,69.8
20160413071500,409.5,409.5,388.5,94.8718,100,53.1,100,68.8,72.8,69.8
20160413073000,409.5,409.5,388.5,94.8718,100,53.1,100,68.8,72.8,69.8
20160413074500,409.5,409.5,388.5,94.8718,100,53.1,100,68.8,72.8,69.8
20160413080000,409.5,409.5,388.5,94.8718,100,53.1,100,68.8,72.8,69.8
20160413081500,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160413083000,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160413084500,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160413090000,409.5,409.5,388.5,94.8718,100,53.1,100,68.8,72.8,69.8
20160413091500,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160413093000,409.5,409.5,396.9,96.9231,100,53.1,100,68.7,72.8,69.8
20160413094500,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160413100000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160413101500,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.8,69.8
20160413103000,409.5,409.5,388.5,94.8718,100,53.1,100,68.8,72.8,69.8
20160413104500,409.5,409.5,388.5,94.8718,100,53.1,100,68.8,72.8,69.8
20160413110000,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.8,69.8
20160413111500,409.5,409.5,396.9,96.9231,100,53.1,100,68.7,72.8,69.8
20160413113000,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160413114500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160413120000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160413121500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160413123000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160413124500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160413130000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160413131500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160413133000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160413134500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160413140000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160413141500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160413143000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160413144500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160413150000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160413151500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160413153000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160413154500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160413160000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160413161500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160413163000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160413164500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160413170000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160413171500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160413173000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160413174500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160413180000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160413181500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160413183000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160413184500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160413190000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160413191500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160413193000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160413194500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160413200000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160413201500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160413203000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160413204500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160413210000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160413211500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160413213000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160413214500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160413220000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160413221500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160413223000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160413224500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160413230000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160413231500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160413233000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160413234500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160414000000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160414001500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160414003000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160414004500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160414010000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160414011500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160414013000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160414014500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160414020000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160414021500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160414023000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160414024500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160414030000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160414031500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160414033000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160414034500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160414040000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414041500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414043000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414044500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160414050000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160414051500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414053000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160414054500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160414060000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160414061500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160414063000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160414064500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160414070000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160414071500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160414073000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160414074500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160414080000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160414081500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160414083000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160414084500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160414090000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160414091500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160414093000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414094500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160414100000,409.5,409.5,404.25,98.7179,100,53.1,100,68.1,72.8,69.8
20160414101500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160414103000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160414104500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160414110000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160414111500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160414113000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160414114500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160414120000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160414121500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414123000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414124500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160414130000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160414131500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160414133000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414134500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160414140000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160414141500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160414143000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414144500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160414150000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160414151500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160414153000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160414154500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160414160000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160414161500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160414163000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160414164500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160414170000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160414171500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160414173000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414174500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414180000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160414181500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414183000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414184500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414190000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160414191500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414193000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414194500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414200000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160414201500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160414203000,409.5,409.5,404.25,98.7179,100,53.1,100,68.1,72.8,69.8
20160414204500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414210000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160414211500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160414213000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160414214500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160414220000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160414221500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160414223000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160414224500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160414230000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160414231500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160414233000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160414234500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160415000000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160415001500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160415003000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160415004500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160415010000,409.5,409.5,404.25,98.7179,100,53.1,100,68.3,72.8,69.8
20160415011500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160415013000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160415014500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160415020000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160415021500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160415023000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160415024500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160415030000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160415031500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160415033000,409.5,409.5,404.25,98.7179,100,53.1,100,68.1,72.8,69.8
20160415034500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160415040000,409.5,409.5,404.25,98.7179,100,53.1,100,68.1,72.8,69.8
20160415041500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160415043000,409.5,409.5,404.25,98.7179,100,53.1,100,68.1,72.8,69.8
20160415044500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160415050000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160415051500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160415053000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160415054500,409.5,409.5,404.25,98.7179,100,53.1,100,67.9,72.8,69.8
20160415060000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160415061500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160415063000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160415064500,409.5,409.5,404.25,98.7179,100,53.1,100,67.9,72.8,69.8
20160415070000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160415071500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160415073000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160415074500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160415080000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160415081500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160415083000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160415084500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160415090000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160415091500,409.5,409.5,404.25,98.7179,100,53.1,100,68.1,72.8,69.8
20160415093000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160415094500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160415100000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160415101500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160415103000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160415104500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160415110000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160415111500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160415113000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160415114500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160415120000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160415121500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160415123000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160415124500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160415130000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160415131500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160415133000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160415134500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160415140000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160415141500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160415143000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160415144500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160415150000,409.5,409.5,396.9,96.9231,100,52.5,100,68.1,72.8,69.8
20160415151500,409.5,409.5,396.9,96.9231,100,52.5,100,68.2,72.8,69.8
20160415153000,409.5,409.5,388.5,94.8718,100,52.5,100,68.2,72.8,69.8
20160415154500,409.5,409.5,396.9,96.9231,100,52.5,100,68.2,72.8,69.8
20160415160000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160415161500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160415163000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160415164500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160415170000,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.8,69.8
20160415171500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160415173000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160415174500,409.5,409.5,396.9,96.9231,100,53.1,100,68.7,72.8,69.8
20160415180000,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160415181500,409.5,409.5,396.9,96.9231,100,53.1,100,68.7,72.8,69.8
20160415183000,409.5,409.5,396.9,96.9231,100,53.1,100,68.7,72.8,69.8
20160415184500,409.5,409.5,396.9,96.9231,100,53.1,100,68.8,72.8,69.8
20160415190000,409.5,409.5,404.25,98.7179,100,53.1,100,68.8,72.8,69.8
20160415191500,409.5,409.5,404.25,98.7179,100,53.1,100,68.8,72.8,69.8
20160415193000,409.5,409.5,396.9,96.9231,100,53.1,100,68.8,72.8,69.8
20160415194500,409.5,409.5,396.9,96.9231,100,53.1,100,68.8,72.8,69.8
20160415200000,409.5,409.5,396.9,96.9231,100,53.1,100,68.8,72.8,69.8
20160415201500,409.5,409.5,388.5,94.8718,100,53.1,100,68.9,72.8,69.8
20160415203000,409.5,409.5,396.9,96.9231,100,53.1,100,68.9,72.8,69.8
20160415204500,409.5,409.5,404.25,98.7179,100,53.1,100,68.9,72.8,69.8
20160415210000,409.5,409.5,388.5,94.8718,100,53.1,100,68.8,72.8,69.8
20160415211500,409.5,409.5,388.5,94.8718,100,53.1,100,68.8,72.8,69.8
20160415213000,409.5,409.5,396.9,96.9231,100,53.1,100,68.8,72.8,69.8
20160415214500,409.5,409.5,396.9,96.9231,100,53.1,100,68.8,72.8,69.8
20160415220000,409.5,409.5,396.9,96.9231,100,53.1,100,68.7,72.8,69.8
20160415221500,409.5,409.5,396.9,96.9231,100,53.1,100,68.7,72.8,69.8
20160415223000,409.5,409.5,396.9,96.9231,100,53.1,100,68.7,72.8,69.8
20160415224500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160415230000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.8,69.8
20160415231500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160415233000,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.8,69.8
20160415234500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160416000000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160416001500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.8,69.8
20160416003000,409.5,409.5,404.25,98.7179,100,53.1,100,68.3,72.8,69.8
20160416004500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160416010000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.8,69.8
20160416011500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160416013000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160416014500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160416020000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160416021500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160416023000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160416024500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160416030000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160416031500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160416033000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416034500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.8,69.8
20160416040000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160416041500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160416043000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160416044500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160416050000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160416051500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160416053000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160416054500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.8,69.8
20160416060000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416061500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416063000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416064500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160416070000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160416071500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160416073000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160416074500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160416080000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160416081500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160416083000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160416084500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416090000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416091500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.8,69.8
20160416093000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160416094500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160416100000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160416101500,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.8,69.8
20160416103000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416104500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416110000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416111500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416113000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416114500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416120000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416121500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416123000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416124500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416130000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416131500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416133000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416134500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416140000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416141500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416143000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416144500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416150000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416151500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416153000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160416154500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160416160000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160416161500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160416163000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160416164500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160416170000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160416171500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160416173000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160416174500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160416180000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160416181500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416183000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416184500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416190000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416191500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416193000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416194500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416200000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416201500,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.8,69.8
20160416203000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160416204500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160416210000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160416211500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160416213000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160416214500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160416220000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160416221500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160416223000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160416224500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.8,69.8
20160416230000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416231500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160416233000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160416234500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160417000000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160417001500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160417003000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160417004500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160417010000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160417011500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.8,69.8
20160417013000,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.8,69.8
20160417014500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160417020000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160417021500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160417023000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160417024500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160417030000,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.8,69.8
20160417031500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160417033000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160417034500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160417040000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160417041500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160417043000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160417044500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160417050000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160417051500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160417053000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160417054500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160417060000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160417061500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160417063000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160417064500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160417070000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160417071500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.8,69.8
20160417073000,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.8,69.8
20160417074500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160417080000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160417081500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.8,69.8
20160417083000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160417084500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160417090000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160417091500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160417093000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160417094500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160417100000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160417101500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160417103000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160417104500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160417110000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160417111500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160417113000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160417114500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.8,69.8
20160417120000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160417121500,409.5,409.5,364.35,88.9744,100,53.1,100,68.6,72.8,69.8
20160417123000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160417124500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160417130000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160417131500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160417133000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160417134500,409.5,409.5,364.35,88.9744,100,53.1,100,68.7,72.8,69.8
20160417140000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160417141500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160417143000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160417144500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160417150000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160417151500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160417153000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160417154500,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.8,69.8
20160417160000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160417161500,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.8,69.8
20160417163000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160417164500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160417170000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160417171500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160417173000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160417174500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160417180000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160417181500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160417183000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160417184500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160417190000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160417191500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160417193000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160417194500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160417200000,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.8,69.8
20160417201500,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.8,69.8
20160417203000,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.8,69.8
20160417204500,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.8,69.8
20160417210000,409.5,409.5,372.75,91.0256,100,53.1,100,69.0,72.8,69.8
20160417211500,409.5,409.5,388.5,94.8718,100,53.1,100,69.0,72.8,69.8
20160417213000,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.8,69.8
20160417214500,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.8,69.8
20160417220000,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.8,69.8
20160417221500,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.8,69.8
20160417223000,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.8,69.8
20160417224500,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.8,69.8
20160417230000,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.8,69.8
20160417231500,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.8,69.8
20160417233000,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.8,69.8
20160417234500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160418000000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160418001500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160418003000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160418004500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160418010000,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.8,69.8
20160418011500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160418013000,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.8,69.8
20160418014500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160418020000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160418021500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160418023000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160418024500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160418030000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160418031500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160418033000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160418034500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160418040000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160418041500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160418043000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160418044500,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.8,69.8
20160418050000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160418051500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160418053000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160418054500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160418060000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160418061500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160418063000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160418064500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160418070000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160418071500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160418073000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
