PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160418074500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160418080000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160418081500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160418083000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160418084500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160418090000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160418091500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160418093000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160418094500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160418100000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160418101500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160418103000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160418104500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160418110000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160418111500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160418113000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160418114500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160418120000,409.5,409.5,404.25,98.7179,100,53.1,100,67.9,72.8,69.8
20160418121500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160418123000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160418124500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160418130000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160418131500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160418133000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160418134500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160418140000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160418141500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160418143000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160418144500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160418150000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160418151500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160418153000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160418154500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160418160000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160418161500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160418163000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160418164500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160418170000,409.5,409.5,404.25,98.7179,100,53.1,100,67.7,72.8,69.8
20160418171500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160418173000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160418174500,409.5,409.5,404.25,98.7179,100,53.1,100,67.7,72.8,69.8
20160418180000,409.5,409.5,404.25,98.7179,100,53.1,100,67.7,72.8,69.8
20160418181500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160418183000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160418184500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160418190000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160418191500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160418193000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160418194500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160418200000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160418201500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160418203000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160418204500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160418210000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160418211500,409.5,409.5,404.25,98.7179,100,53.1,100,67.6,72.8,69.8
20160418213000,409.5,409.5,404.25,98.7179,100,53.1,100,67.4,72.8,69.8
20160418214500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160418220000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160418221500,409.5,409.5,404.25,98.7179,100,53.1,100,67.4,72.8,69.8
20160418223000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160418224500,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160418230000,409.5,409.5,404.25,98.7179,100,53.1,100,67.6,72.8,69.8
20160418231500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160418233000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160418234500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160419000000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160419001500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160419003000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160419004500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160419010000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419011500,409.5,409.5,404.25,98.7179,100,53.1,100,67.7,72.8,69.8
20160419013000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160419014500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419020000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419021500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160419023000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160419024500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160419030000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160419031500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160419033000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160419034500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160419040000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160419041500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419043000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160419044500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160419050000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419051500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419053000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419054500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160419060000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160419061500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160419063000,409.5,409.5,364.35,88.9744,100,53.1,100,67.7,72.8,69.8
20160419064500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160419070000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160419071500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160419073000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160419074500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160419080000,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160419081500,409.5,409.5,372.75,91.0256,100,53.1,100,67.5,72.8,69.8
20160419083000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160419084500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160419090000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160419091500,409.5,409.5,364.35,88.9744,100,53.1,100,67.6,72.8,69.8
20160419093000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160419094500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160419100000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160419101500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160419103000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160419104500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419110000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160419111500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419113000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160419114500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160419120000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160419121500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419123000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160419124500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160419130000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419131500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419133000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160419134500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160419140000,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160419141500,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160419143000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160419144500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160419150000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160419151500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160419153000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160419154500,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.8,69.8
20160419160000,409.5,409.5,404.25,98.7179,100,53.1,100,67.3,72.8,69.8
20160419161500,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.8,69.8
20160419163000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160419164500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160419170000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160419171500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160419173000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160419174500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419180000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419181500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419183000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160419184500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160419190000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160419191500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160419193000,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,72.8,69.8
20160419194500,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160419200000,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,72.8,69.8
20160419201500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160419203000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160419204500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160419210000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160419211500,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160419213000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160419214500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419220000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419221500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160419223000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160419224500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160419230000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160419231500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160419233000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160419234500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160420000000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160420001500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160420003000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160420004500,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160420010000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160420011500,409.5,409.5,372.75,91.0256,100,53.1,100,67.5,72.8,69.8
20160420013000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160420014500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160420020000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160420021500,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,72.8,69.8
20160420023000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160420024500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160420030000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160420031500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160420033000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160420034500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160420040000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160420041500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160420043000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160420044500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160420050000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160420051500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160420053000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160420054500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160420060000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160420061500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160420063000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160420064500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160420070000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160420071500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160420073000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160420074500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160420080000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160420081500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160420083000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160420084500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160420090000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160420091500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160420093000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160420094500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160420100000,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160420101500,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,72.8,69.8
20160420103000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160420104500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160420110000,409.5,409.5,372.75,91.0256,100,53.1,100,67.5,72.8,69.8
20160420111500,409.5,409.5,372.75,91.0256,100,53.1,100,67.5,72.8,69.8
20160420113000,409.5,409.5,372.75,91.0256,100,53.1,100,67.5,72.8,69.8
20160420114500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160420120000,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160420121500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160420123000,409.5,409.5,372.75,91.0256,100,53.1,100,67.5,72.8,69.8
20160420124500,409.5,409.5,372.75,91.0256,100,53.1,100,67.5,72.8,69.8
20160420130000,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,72.8,69.8
20160420131500,409.5,409.5,372.75,91.0256,100,53.1,100,67.5,72.8,69.8
20160420133000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160420134500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160420140000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160420141500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160420143000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160420144500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160420150000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160420151500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160420153000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160420154500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160420160000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160420161500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160420163000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160420164500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160420170000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160420171500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160420173000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160420174500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160420180000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160420181500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160420183000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160420184500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160420190000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160420191500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160420193000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160420194500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160420200000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160420201500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160420203000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160420204500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160420210000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160420211500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160420213000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160420214500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160420220000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160420221500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160420223000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160420224500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160420230000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160420231500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160420233000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160420234500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160421000000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160421001500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160421003000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160421004500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160421010000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421011500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421013000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421014500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421020000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421021500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421023000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160421024500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421030000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160421031500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421033000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160421034500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421040000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160421041500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160421043000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160421044500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160421050000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160421051500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160421053000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160421054500,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160421060000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160421061500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160421063000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160421064500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160421070000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160421071500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160421073000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160421074500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160421080000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160421081500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160421083000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160421084500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160421090000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160421091500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160421093000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160421094500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160421100000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160421101500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421103000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421104500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421110000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421111500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160421113000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421114500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421120000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160421121500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160421123000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160421124500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160421130000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160421131500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160421133000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160421134500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160421140000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160421141500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160421143000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160421144500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160421150000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160421151500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160421153000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160421154500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160421160000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160421161500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160421163000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160421164500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160421170000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160421171500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160421173000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160421174500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160421180000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160421181500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160421183000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160421184500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160421190000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160421191500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160421193000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160421194500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160421200000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160421201500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160421203000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160421204500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160421210000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160421211500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160421213000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160421214500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160421220000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421221500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421223000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421224500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160421230000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160421231500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160421233000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160421234500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160422000000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.8,69.8
20160422001500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160422003000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160422004500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160422010000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160422011500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.8,69.8
20160422013000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160422014500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160422020000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160422021500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160422023000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160422024500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160422030000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160422031500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160422033000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160422034500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160422040000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160422041500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160422043000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160422044500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422050000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422051500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422053000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160422054500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160422060000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160422061500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160422063000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160422064500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422070000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422071500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422073000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422074500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422080000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160422081500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422083000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160422084500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422090000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160422091500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160422093000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422094500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422100000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422101500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422103000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422104500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160422110000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422111500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160422113000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160422114500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160422120000,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,72.8,69.8
20160422121500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160422123000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160422124500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160422130000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160422131500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160422133000,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,72.8,69.8
20160422134500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160422140000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160422141500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160422143000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160422144500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422150000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422151500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422153000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160422154500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422160000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160422161500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160422163000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422164500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160422170000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160422171500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160422173000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160422174500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160422180000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160422181500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160422183000,409.5,409.5,404.25,98.7179,100,53.1,100,67.8,72.8,69.8
20160422184500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160422190000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160422191500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160422193000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160422194500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160422200000,409.5,409.5,404.25,98.7179,100,53.1,100,67.8,72.8,69.8
20160422201500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160422203000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160422204500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160422210000,409.5,409.5,404.25,98.7179,100,53.1,100,67.8,72.8,69.8
20160422211500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160422213000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.8,69.8
20160422214500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160422220000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160422221500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160422223000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160422224500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160422230000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160422231500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160422233000,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160422234500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.8,69.8
20160423000000,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.8,69.8
20160423001500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160423003000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.8,69.8
20160423004500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160423010000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.8,69.8
20160423011500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160423013000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160423014500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160423020000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160423021500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160423023000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160423024500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160423030000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160423031500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160423033000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160423034500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160423040000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160423041500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160423043000,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,72.8,69.8
20160423044500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160423050000,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160423051500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160423053000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160423054500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160423060000,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160423061500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160423063000,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160423064500,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.8,69.8
20160423070000,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.8,69.8
20160423071500,409.5,409.5,372.75,91.0256,100,53.1,100,67.3,72.8,69.8
20160423073000,409.5,409.5,372.75,91.0256,100,53.1,100,67.2,72.8,69.8
20160423074500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160423080000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160423081500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160423083000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160423084500,409.5,409.5,372.75,91.0256,100,53.1,100,67.2,72.8,69.8
20160423090000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160423091500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160423093000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160423094500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160423100000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160423101500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160423103000,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160423104500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160423110000,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160423111500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160423113000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160423114500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160423120000,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160423121500,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.8,69.8
20160423123000,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.8,69.8
20160423124500,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.8,69.8
20160423130000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160423131500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160423133000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160423134500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160423140000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160423141500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160423143000,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,72.8,69.8
20160423144500,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,72.8,69.8
20160423150000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160423151500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160423153000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160423154500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.8,69.8
20160423160000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160423161500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160423163000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160423164500,409.5,409.5,388.5,94.8718,100,53.7,100,67.8,72.8,69.8
20160423170000,409.5,409.5,388.5,94.8718,100,53.7,100,67.9,72.8,69.8
20160423171500,409.5,409.5,388.5,94.8718,100,53.7,100,67.9,72.8,69.8
20160423173000,409.5,409.5,388.5,94.8718,100,53.7,100,68.0,72.8,69.8
20160423174500,409.5,409.5,381.15,93.0769,100,53.7,100,68.1,72.8,69.8
20160423180000,409.5,409.5,388.5,94.8718,100,53.7,100,68.1,72.8,69.8
20160423181500,409.5,409.5,388.5,94.8718,100,53.7,100,68.2,72.8,69.8
20160423183000,409.5,409.5,388.5,94.8718,100,53.7,100,68.2,72.8,69.8
20160423184500,409.5,409.5,388.5,94.8718,100,53.7,100,68.2,72.8,69.8
20160423190000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160423191500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160423193000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160423194500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160423200000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160423201500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160423203000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160423204500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160423210000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160423211500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160423213000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160423214500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160423220000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160423221500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160423223000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160423224500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160423230000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160423231500,409.5,409.5,364.35,88.9744,100,53.1,100,68.0,72.8,69.8
20160423233000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160423234500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160424000000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160424001500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160424003000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160424004500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160424010000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160424011500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160424013000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160424014500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160424020000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160424021500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160424023000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160424024500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160424030000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160424031500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160424033000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160424034500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160424040000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160424041500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160424043000,409.5,409.5,364.35,88.9744,100,53.1,100,67.5,72.8,69.8
20160424044500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.8,69.8
20160424050000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160424051500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160424053000,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.8,69.8
20160424054500,409.5,409.5,372.75,91.0256,100,53.1,100,67.3,72.8,69.8
20160424060000,409.5,409.5,372.75,91.0256,100,53.1,100,67.3,72.8,69.8
20160424061500,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.8,69.8
20160424063000,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.8,69.8
20160424064500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160424070000,409.5,409.5,372.75,91.0256,100,53.1,100,67.2,72.8,69.8
20160424071500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160424073000,409.5,409.5,372.75,91.0256,100,53.1,100,67.2,72.8,69.8
20160424074500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160424080000,409.5,409.5,372.75,91.0256,100,53.1,100,67.2,72.8,69.8
20160424081500,409.5,409.5,372.75,91.0256,100,53.1,100,67.2,72.8,69.8
20160424083000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160424084500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160424090000,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.8,69.8
20160424091500,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.8,69.8
20160424093000,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.8,69.8
20160424094500,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.8,69.8
20160424100000,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.8,69.8
20160424101500,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.8,69.8
20160424103000,409.5,409.5,372.75,91.0256,100,53.1,100,67.1,72.8,69.8
20160424104500,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.8,69.8
20160424110000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.8,69.8
20160424111500,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.8,69.8
20160424113000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.8,69.8
20160424114500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160424120000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.8,69.8
20160424121500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.8,69.8
20160424123000,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.8,69.8
20160424124500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160424130000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160424131500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160424133000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160424134500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.8,69.8
20160424140000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160424141500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160424143000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.8,69.8
20160424144500,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,72.8,69.8
20160424150000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160424151500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160424153000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160424154500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160424160000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160424161500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160424163000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160424164500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160424170000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160424171500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160424173000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160424174500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160424180000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160424181500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160424183000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160424184500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160424190000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160424191500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160424193000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160424194500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160424200000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160424201500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160424203000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160424204500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160424210000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160424211500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160424213000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160424214500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160424220000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160424221500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160424223000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160424224500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160424230000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160424231500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160424233000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160424234500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160425000000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160425001500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160425003000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160425004500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160425010000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160425011500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160425013000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160425014500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160425020000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160425021500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160425023000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160425024500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160425030000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160425031500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160425033000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160425034500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160425040000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160425041500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160425043000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160425044500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160425050000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160425051500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160425053000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160425054500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160425060000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160425061500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160425063000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160425064500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160425070000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160425071500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160425073000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.8,69.8
20160425074500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160425080000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160425081500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160425083000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160425084500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160425090000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160425091500,409.5,409.5,364.35,88.9744,100,53.1,100,67.6,72.8,69.8
20160425093000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160425094500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160425100000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160425101500,409.5,409.5,364.35,88.9744,100,53.1,100,67.7,72.8,69.8
20160425103000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160425104500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160425110000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160425111500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160425113000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160425114500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160425120000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160425121500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
