PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160425123000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160425124500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160425130000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160425131500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160425133000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160425134500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.8,69.8
20160425140000,409.5,409.5,364.35,88.9744,100,53.1,100,67.8,72.8,69.8
20160425141500,409.5,409.5,364.35,88.9744,100,53.1,100,67.8,72.8,69.8
20160425143000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.8,69.8
20160425144500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160425150000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160425151500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160425153000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160425154500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160425160000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160425161500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160425163000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160425164500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160425170000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160425171500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160425173000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160425174500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160425180000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160425181500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160425183000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160425184500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160425190000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160425191500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.8,69.8
20160425193000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160425194500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160425200000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160425201500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160425203000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160425204500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160425210000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160425211500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160425213000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160425214500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160425220000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160425221500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160425223000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160425224500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160425230000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160425231500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160425233000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160425234500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160426000000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160426001500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160426003000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160426004500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.8,69.8
20160426010000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160426011500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160426013000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160426014500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160426020000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160426021500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160426023000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160426024500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160426030000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160426031500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160426033000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160426034500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160426040000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160426041500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160426043000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160426044500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160426050000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160426051500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160426053000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160426054500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160426060000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.8,69.8
20160426061500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.8,69.8
20160426063000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.8,69.8
20160426064500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160426070000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160426071500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160426073000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.8,69.8
20160426074500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160426080000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160426081500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160426083000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160426084500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.8,69.8
20160426090000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160426091500,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.8,69.8
20160426093000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160426094500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160426100000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160426101500,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,72.8,69.8
20160426103000,409.5,409.5,372.75,91.0256,100,52.7,100,67.8,72.8,69.8
20160426104500,409.5,409.5,372.75,91.0256,100,52.7,100,67.8,72.8,69.8
20160426110000,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160426111500,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.8,69.8
20160426113000,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.8,69.8
20160426114500,409.5,409.5,372.75,91.0256,100,52.7,100,67.6,72.8,69.8
20160426120000,409.5,409.5,381.15,93.0769,100,52.7,100,67.6,72.8,69.8
20160426121500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.8,69.8
20160426123000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.8,69.8
20160426124500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.8,69.8
20160426130000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.8,69.8
20160426131500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,72.8,69.8
20160426133000,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,72.8,69.8
20160426134500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.8,69.8
20160426140000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.8,69.8
20160426141500,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,72.8,69.8
20160426143000,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,72.8,69.8
20160426144500,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160426150000,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160426151500,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160426153000,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,72.8,69.8
20160426154500,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.8,69.8
20160426160000,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160426161500,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160426163000,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160426164500,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160426170000,409.5,409.5,372.75,91.0256,100,52.7,100,67.6,72.8,69.8
20160426171500,409.5,409.5,381.15,93.0769,100,53.5,100,67.5,72.8,69.8
20160426173000,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,72.8,69.8
20160426174500,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,72.8,69.8
20160426180000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160426181500,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160426183000,409.5,409.5,381.15,93.0769,100,52.7,100,67.1,72.8,69.8
20160426184500,409.5,409.5,388.5,94.8718,100,52.7,100,66.9,72.8,69.8
20160426190000,409.5,409.5,381.15,93.0769,100,52.7,100,66.8,72.8,69.8
20160426191500,409.5,409.5,381.15,93.0769,100,52.7,100,66.7,72.8,69.8
20160426193000,409.5,409.5,381.15,93.0769,100,52.7,100,66.6,72.8,69.8
20160426194500,409.5,409.5,381.15,93.0769,100,52.7,100,66.4,72.8,69.8
20160426200000,409.5,409.5,381.15,93.0769,100,52.7,100,66.4,72.8,69.8
20160426201500,409.5,409.5,381.15,93.0769,100,53.5,100,66.3,72.8,69.8
20160426203000,409.5,409.5,372.75,91.0256,100,53.5,100,66.2,72.8,69.8
20160426204500,409.5,409.5,388.5,94.8718,100,53.5,100,66.2,72.8,69.8
20160426210000,409.5,409.5,381.15,93.0769,100,53.5,100,66.1,72.8,69.8
20160426211500,409.5,409.5,381.15,93.0769,100,53.5,100,66.0,72.8,69.8
20160426213000,409.5,409.5,372.75,91.0256,100,53.5,100,66.1,72.8,69.8
20160426214500,409.5,409.5,381.15,93.0769,100,53.5,100,66.2,72.8,69.8
20160426220000,409.5,409.5,381.15,93.0769,100,52.7,100,66.4,72.8,69.8
20160426221500,409.5,409.5,381.15,93.0769,100,52.7,100,66.6,72.8,69.8
20160426223000,409.5,409.5,381.15,93.0769,100,52.7,100,66.8,72.8,69.8
20160426224500,409.5,409.5,381.15,93.0769,100,52.7,100,66.9,72.8,69.8
20160426230000,409.5,409.5,388.5,94.8718,100,52.7,100,67.1,72.8,69.8
20160426231500,409.5,409.5,388.5,94.8718,100,52.7,100,67.2,72.8,69.8
20160426233000,409.5,409.5,381.15,93.0769,100,52.7,100,67.3,72.8,69.8
20160426234500,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,72.8,69.8
20160427000000,409.5,409.5,372.75,91.0256,100,52.7,100,67.4,72.8,69.8
20160427001500,409.5,409.5,381.15,93.0769,100,52.7,100,67.5,72.8,69.8
20160427003000,409.5,409.5,381.15,93.0769,100,52.7,100,67.6,72.8,69.8
20160427004500,409.5,409.5,372.75,91.0256,100,52.7,100,67.6,72.8,69.8
20160427010000,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160427011500,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.8,69.8
20160427013000,409.5,409.5,372.75,91.0256,100,52.7,100,67.8,72.8,69.8
20160427014500,409.5,409.5,372.75,91.0256,100,52.7,100,67.8,72.8,69.8
20160427020000,409.5,409.5,372.75,91.0256,100,52.7,100,67.8,72.8,69.8
20160427021500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160427023000,409.5,409.5,372.75,91.0256,100,52.7,100,67.9,72.8,69.8
20160427024500,409.5,409.5,372.75,91.0256,100,52.7,100,67.9,72.8,69.8
20160427030000,409.5,409.5,372.75,91.0256,100,52.7,100,67.9,72.8,69.8
20160427031500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160427033000,409.5,409.5,372.75,91.0256,100,52.7,100,67.9,72.8,69.8
20160427034500,409.5,409.5,372.75,91.0256,100,52.7,100,67.9,72.8,69.8
20160427040000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160427041500,409.5,409.5,372.75,91.0256,100,52.7,100,67.9,72.8,69.8
20160427043000,409.5,409.5,372.75,91.0256,100,53.3,100,67.9,72.8,69.8
20160427044500,409.5,409.5,372.75,91.0256,100,53.3,100,67.9,72.8,69.8
20160427050000,409.5,409.5,372.75,91.0256,100,53.3,100,67.9,72.8,69.8
20160427051500,409.5,409.5,381.15,93.0769,100,53.3,100,67.9,72.8,69.8
20160427053000,409.5,409.5,372.75,91.0256,100,53.3,100,67.9,72.8,69.8
20160427054500,409.5,409.5,381.15,93.0769,100,53.3,100,67.9,72.8,69.8
20160427060000,409.5,409.5,372.75,91.0256,100,53.3,100,67.9,72.8,69.8
20160427061500,409.5,409.5,381.15,93.0769,100,53.3,100,67.9,72.8,69.8
20160427063000,409.5,409.5,381.15,93.0769,100,53.3,100,67.9,72.8,69.8
20160427064500,409.5,409.5,372.75,91.0256,100,53.3,100,68.0,72.8,69.8
20160427070000,409.5,409.5,364.35,88.9744,100,53.3,100,68.0,72.8,69.8
20160427071500,409.5,409.5,372.75,91.0256,100,53.3,100,68.1,72.8,69.8
20160427073000,409.5,409.5,372.75,91.0256,100,53.3,100,68.1,72.8,69.8
20160427074500,409.5,409.5,372.75,91.0256,100,53.3,100,68.1,72.8,69.8
20160427080000,409.5,409.5,372.75,91.0256,100,53.3,100,68.1,72.8,69.8
20160427081500,409.5,409.5,372.75,91.0256,100,53.3,100,68.2,72.8,69.8
20160427083000,409.5,409.5,372.75,91.0256,100,53.3,100,68.2,72.8,69.8
20160427084500,409.5,409.5,381.15,93.0769,100,53.3,100,68.2,72.8,69.8
20160427090000,409.5,409.5,372.75,91.0256,100,53.3,100,68.2,72.8,69.8
20160427091500,409.5,409.5,372.75,91.0256,100,53.3,100,68.2,72.8,69.8
20160427093000,409.5,409.5,372.75,91.0256,100,53.3,100,68.2,72.8,69.8
20160427094500,409.5,409.5,372.75,91.0256,100,53.3,100,68.2,72.8,69.8
20160427100000,409.5,409.5,381.15,93.0769,100,53.3,100,68.2,72.8,69.8
20160427101500,409.5,409.5,372.75,91.0256,100,53.3,100,68.3,72.8,69.8
20160427103000,409.5,409.5,381.15,93.0769,100,53.3,100,68.3,72.8,69.8
20160427104500,409.5,409.5,372.75,91.0256,100,53.3,100,68.3,72.8,69.8
20160427110000,409.5,409.5,381.15,93.0769,100,53.3,100,68.3,72.8,69.8
20160427111500,409.5,409.5,381.15,93.0769,100,53.3,100,68.2,72.8,69.8
20160427113000,409.5,409.5,381.15,93.0769,100,53.3,100,68.3,72.8,69.8
20160427114500,409.5,409.5,381.15,93.0769,100,53.3,100,68.2,72.8,69.8
20160427120000,409.5,409.5,381.15,93.0769,100,53.3,100,68.2,72.8,69.8
20160427121500,409.5,409.5,372.75,91.0256,100,53.3,100,68.2,72.8,69.8
20160427123000,409.5,409.5,381.15,93.0769,100,53.3,100,68.2,72.8,69.8
20160427124500,409.5,409.5,372.75,91.0256,100,52.7,100,68.2,72.8,69.8
20160427130000,409.5,409.5,381.15,93.0769,100,52.7,100,68.2,72.8,69.8
20160427131500,409.5,409.5,381.15,93.0769,100,52.7,100,68.2,72.8,69.8
20160427133000,409.5,409.5,381.15,93.0769,100,52.7,100,68.2,72.8,69.8
20160427134500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.8,69.8
20160427140000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.8,69.8
20160427141500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.8,69.8
20160427143000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.8,69.8
20160427144500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.8,69.8
20160427150000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.8,69.8
20160427151500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160427153000,409.5,409.5,372.75,91.0256,100,52.7,100,68.1,72.8,69.8
20160427154500,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160427160000,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160427161500,409.5,409.5,372.75,91.0256,100,52.7,100,68.1,72.8,69.8
20160427163000,409.5,409.5,372.75,91.0256,100,52.7,100,68.0,72.8,69.8
20160427164500,409.5,409.5,381.15,93.0769,100,52.7,100,68.0,72.8,69.8
20160427170000,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160427171500,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160427173000,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160427174500,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160427180000,409.5,409.5,372.75,91.0256,100,52.7,100,68.1,72.8,69.8
20160427181500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160427183000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160427184500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160427190000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160427191500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160427193000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.8,69.8
20160427194500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.8,69.8
20160427200000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,72.8,69.8
20160427201500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.8,69.8
20160427203000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,72.8,69.8
20160427204500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,72.8,69.8
20160427210000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.8,69.8
20160427211500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.8,69.8
20160427213000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.8,69.8
20160427214500,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160427220000,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160427221500,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160427223000,409.5,409.5,372.75,91.0256,100,52.7,100,68.1,72.8,69.8
20160427224500,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160427230000,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160427231500,409.5,409.5,372.75,91.0256,100,52.7,100,68.1,72.8,69.8
20160427233000,409.5,409.5,372.75,91.0256,100,52.7,100,68.0,72.8,69.8
20160427234500,409.5,409.5,381.15,93.0769,100,52.7,100,68.0,72.8,69.8
20160428000000,409.5,409.5,372.75,91.0256,100,52.7,100,67.9,72.8,69.8
20160428001500,409.5,409.5,372.75,91.0256,100,52.7,100,67.9,72.8,69.8
20160428003000,409.5,409.5,372.75,91.0256,100,52.7,100,67.9,72.8,69.8
20160428004500,409.5,409.5,372.75,91.0256,100,52.7,100,67.9,72.8,69.8
20160428010000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160428011500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160428013000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.8,69.8
20160428014500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.8,69.8
20160428020000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.8,69.8
20160428021500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160428023000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160428024500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.8,69.8
20160428030000,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,72.8,69.8
20160428031500,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,72.8,69.8
20160428033000,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,72.8,69.8
20160428034500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.8,69.8
20160428040000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.8,69.8
20160428041500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.8,69.8
20160428043000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160428044500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160428050000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.8,69.8
20160428051500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160428053000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160428054500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.8,69.8
20160428060000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160428061500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.8,69.8
20160428063000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160428064500,409.5,409.5,372.75,91.0256,100,52.7,100,67.9,72.8,69.8
20160428070000,409.5,409.5,372.75,91.0256,100,52.7,100,67.9,72.8,69.8
20160428071500,409.5,409.5,372.75,91.0256,100,52.7,100,67.9,72.8,69.8
20160428073000,409.5,409.5,372.75,91.0256,100,52.7,100,68.0,72.8,69.8
20160428074500,409.5,409.5,372.75,91.0256,100,52.7,100,68.0,72.8,69.8
20160428080000,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,72.8,69.8
20160428081500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.8,69.8
20160428083000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.8,69.8
20160428084500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.8,69.8
20160428090000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,72.8,69.8
20160428091500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,72.8,69.8
20160428093000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,72.8,69.8
20160428094500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.8,69.8
20160428100000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,72.8,69.8
20160428101500,409.5,409.5,372.75,91.0256,100,53.5,100,68.3,72.8,69.8
20160428103000,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.8,69.8
20160428104500,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.8,69.8
20160428110000,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,72.8,69.8
20160428111500,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,72.8,69.8
20160428113000,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.8,69.8
20160428114500,409.5,409.5,372.75,91.0256,100,52.2,100,68.4,72.8,69.8
20160428120000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160428121500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160428123000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160428124500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160428130000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160428131500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160428133000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160428134500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160428140000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160428141500,409.5,409.5,381.15,93.0769,100,56.8,100,68.4,72.8,69.8
20160428143000,409.5,409.5,372.75,91.0256,100,57.9,100,68.6,72.8,69.8
20160428144500,409.5,409.5,372.75,91.0256,100,57.9,100,68.8,72.8,69.8
20160428150000,409.5,409.5,372.75,91.0256,100,52.7,100,68.9,72.8,69.8
20160428151500,409.5,409.5,364.35,88.9744,100,52.7,100,68.9,72.8,69.8
20160428153000,409.5,409.5,372.75,91.0256,100,52.7,100,68.9,72.8,69.8
20160428154500,409.5,409.5,381.15,93.0769,100,52.7,100,68.9,72.8,69.8
20160428160000,409.5,409.5,381.15,93.0769,100,52.7,100,68.8,72.8,69.8
20160428161500,409.5,409.5,381.15,93.0769,100,52.7,100,68.8,72.8,69.8
20160428163000,409.5,409.5,388.5,94.8718,100,52.7,100,68.7,72.8,69.8
20160428164500,409.5,409.5,388.5,94.8718,100,52.7,100,68.7,72.8,69.8
20160428170000,409.5,409.5,388.5,94.8718,100,52.7,100,68.7,72.8,69.8
20160428171500,409.5,409.5,381.15,93.0769,100,52.7,100,68.7,72.8,69.8
20160428173000,409.5,409.5,381.15,93.0769,100,52.7,100,68.7,72.8,69.8
20160428174500,409.5,409.5,381.15,93.0769,100,52.7,100,68.7,72.8,69.8
20160428180000,409.5,409.5,381.15,93.0769,100,52.7,100,68.7,72.8,69.8
20160428181500,409.5,409.5,388.5,94.8718,100,52.7,100,68.7,72.8,69.8
20160428183000,409.5,409.5,381.15,93.0769,100,52.7,100,68.7,72.8,69.8
20160428184500,409.5,409.5,381.15,93.0769,100,52.7,100,68.7,72.8,69.8
20160428190000,409.5,409.5,388.5,94.8718,100,52.7,100,68.7,72.8,69.8
20160428191500,409.5,409.5,388.5,94.8718,100,52.7,100,68.6,72.8,69.8
20160428193000,409.5,409.5,388.5,94.8718,100,52.7,100,68.6,72.8,69.8
20160428194500,409.5,409.5,388.5,94.8718,100,52.7,100,68.6,72.8,69.8
20160428200000,409.5,409.5,381.15,93.0769,100,52.7,100,68.6,72.8,69.8
20160428201500,409.5,409.5,381.15,93.0769,100,52.7,100,68.6,72.8,69.8
20160428203000,409.5,409.5,388.5,94.8718,100,53.5,100,68.6,72.8,69.8
20160428204500,409.5,409.5,388.5,94.8718,100,53.5,100,68.6,72.8,69.8
20160428210000,409.5,409.5,388.5,94.8718,100,53.5,100,68.6,72.8,69.8
20160428211500,409.5,409.5,388.5,94.8718,100,53.5,100,68.6,72.8,69.8
20160428213000,409.5,409.5,381.15,93.0769,100,53.5,100,68.6,72.8,69.8
20160428214500,409.5,409.5,381.15,93.0769,100,53.5,100,68.6,72.8,69.8
20160428220000,409.5,409.5,388.5,94.8718,100,53.5,100,68.6,72.8,69.8
20160428221500,409.5,409.5,388.5,94.8718,100,53.5,100,68.6,72.8,69.8
20160428223000,409.5,409.5,381.15,93.0769,100,53.5,100,68.5,72.8,69.8
20160428224500,409.5,409.5,381.15,93.0769,100,53.5,100,68.5,72.8,69.8
20160428230000,409.5,409.5,388.5,94.8718,100,53.5,100,68.4,72.8,69.8
20160428231500,409.5,409.5,388.5,94.8718,100,53.5,100,68.4,72.8,69.8
20160428233000,409.5,409.5,388.5,94.8718,100,53.5,100,68.4,72.8,69.8
20160428234500,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,72.8,69.8
20160429000000,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,72.8,69.8
20160429001500,409.5,409.5,388.5,94.8718,100,53.5,100,68.4,72.8,69.8
20160429003000,409.5,409.5,396.9,96.9231,100,53.5,100,68.3,72.8,69.8
20160429004500,409.5,409.5,381.15,93.0769,100,52.7,100,68.3,72.8,69.8
20160429010000,409.5,409.5,388.5,94.8718,100,52.7,100,68.3,72.8,69.8
20160429011500,409.5,409.5,388.5,94.8718,100,52.7,100,68.3,72.8,69.8
20160429013000,409.5,409.5,388.5,94.8718,100,52.7,100,68.2,72.8,69.8
20160429014500,409.5,409.5,381.15,93.0769,100,52.7,100,68.2,72.8,69.8
20160429020000,409.5,409.5,388.5,94.8718,100,52.7,100,68.2,72.8,69.8
20160429021500,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,72.8,69.8
20160429023000,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,72.8,69.8
20160429024500,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,72.8,69.8
20160429030000,409.5,409.5,372.75,91.0256,100,52.7,100,68.2,72.8,69.8
20160429031500,409.5,409.5,388.5,94.8718,100,52.7,100,68.2,72.8,69.8
20160429033000,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.8,69.8
20160429034500,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160429040000,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.8,69.8
20160429041500,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160429043000,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.8,69.8
20160429044500,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160429050000,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160429051500,409.5,409.5,388.5,94.8718,100,52.7,100,68.0,72.8,69.8
20160429053000,409.5,409.5,381.15,93.0769,100,52.7,100,68.0,72.8,69.8
20160429054500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160429060000,409.5,409.5,388.5,94.8718,100,52.7,100,68.0,72.8,69.8
20160429061500,409.5,409.5,388.5,94.8718,100,52.7,100,68.0,72.8,69.8
20160429063000,409.5,409.5,381.15,93.0769,100,52.7,100,68.0,72.8,69.8
20160429064500,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.8,69.8
20160429070000,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.8,69.8
20160429071500,409.5,409.5,364.35,88.9744,100,53.5,100,67.9,72.8,69.8
20160429073000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160429074500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.8,69.8
20160429080000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160429081500,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,72.8,69.8
20160429083000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160429084500,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,72.8,69.8
20160429090000,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,72.8,69.8
20160429091500,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,72.8,69.8
20160429093000,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,72.8,69.8
20160429094500,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160429100000,409.5,409.5,396.9,96.9231,100,52.7,100,68.0,72.8,69.8
20160429101500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.8,69.8
20160429103000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.8,69.8
20160429104500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.8,69.8
20160429110000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160429111500,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.8,69.8
20160429113000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160429114500,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.8,69.8
20160429120000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160429121500,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160429123000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160429124500,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.8,69.8
20160429130000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160429131500,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.8,69.8
20160429133000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160429134500,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160429140000,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.8,69.8
20160429141500,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.8,69.8
20160429143000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160429144500,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.8,69.8
20160429150000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160429151500,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.8,69.8
20160429153000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160429154500,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.8,69.8
20160429160000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.8,69.8
20160429161500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.8,69.8
20160429163000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.8,69.8
20160429164500,409.5,409.5,388.5,94.8718,100,52.7,100,68.0,72.8,69.8
20160429170000,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.8,69.8
20160429171500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.8,69.8
20160429173000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.8,69.8
20160429174500,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.8,69.8
20160429180000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.8,69.8
20160429181500,409.5,409.5,388.5,94.8718,100,52.7,100,68.2,72.8,69.8
20160429183000,409.5,409.5,388.5,94.8718,100,52.7,100,68.2,72.8,69.8
20160429184500,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.8,69.8
20160429190000,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.8,69.8
20160429191500,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.8,69.8
20160429193000,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.8,69.8
20160429194500,409.5,409.5,404.25,98.7179,100,52.7,100,68.2,72.8,69.8
20160429200000,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.8,69.8
20160429201500,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.8,69.8
20160429203000,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.8,69.8
20160429204500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.8,69.8
20160429210000,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.8,69.8
20160429211500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.8,69.8
20160429213000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.8,69.8
20160429214500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.8,69.8
20160429220000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.8,69.8
20160429221500,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.8,69.8
20160429223000,409.5,409.5,396.9,96.9231,100,52.7,100,68.0,72.8,69.8
20160429224500,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.8,69.8
20160429230000,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.8,69.8
20160429231500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.8,69.8
20160429233000,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.8,69.8
20160429234500,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160430000000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160430001500,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160430003000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.8,69.8
20160430004500,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.8,69.8
20160430010000,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.8,69.8
20160430011500,409.5,409.5,372.75,91.0256,100,52.7,100,67.8,72.8,69.8
20160430013000,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,72.8,69.8
20160430014500,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.8,69.8
20160430020000,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.8,69.8
20160430021500,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160430023000,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.8,69.8
20160430024500,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160430030000,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.8,69.8
20160430031500,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.8,69.8
20160430033000,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.8,69.8
20160430034500,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.8,69.8
20160430040000,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.8,69.8
20160430041500,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160430043000,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160430044500,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160430050000,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.8,69.8
20160430051500,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.8,69.8
20160430053000,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,72.8,69.8
20160430054500,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160430060000,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.8,69.8
20160430061500,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160430063000,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160430064500,409.5,409.5,372.75,91.0256,100,52.7,100,67.6,72.8,69.8
20160430070000,409.5,409.5,372.75,91.0256,100,52.7,100,67.6,72.8,69.8
20160430071500,409.5,409.5,381.15,93.0769,100,53.4,100,67.6,72.8,69.8
20160430073000,409.5,409.5,381.15,93.0769,100,53.4,100,67.6,72.8,69.8
20160430074500,409.5,409.5,372.75,91.0256,100,53.4,100,67.6,72.8,69.8
20160430080000,409.5,409.5,372.75,91.0256,100,53.4,100,67.6,72.8,69.8
20160430081500,409.5,409.5,381.15,93.0769,100,53.4,100,67.6,72.8,69.8
20160430083000,409.5,409.5,372.75,91.0256,100,53.4,100,67.6,72.8,69.8
20160430084500,409.5,409.5,372.75,91.0256,100,53.4,100,67.6,72.8,69.8
20160430090000,409.5,409.5,372.75,91.0256,100,53.4,100,67.6,72.8,69.8
20160430091500,409.5,409.5,381.15,93.0769,100,53.4,100,67.6,72.8,69.8
20160430093000,409.5,409.5,372.75,91.0256,100,53.4,100,67.6,72.8,69.8
20160430094500,409.5,409.5,372.75,91.0256,100,52.7,100,67.6,72.8,69.8
20160430100000,409.5,409.5,372.75,91.0256,100,52.7,100,67.6,72.8,69.8
20160430101500,409.5,409.5,381.15,93.0769,100,52.7,100,67.6,72.8,69.8
20160430103000,409.5,409.5,372.75,91.0256,100,52.7,100,67.6,72.8,69.8
20160430104500,409.5,409.5,372.75,91.0256,100,52.7,100,67.6,72.8,69.8
20160430110000,409.5,409.5,372.75,91.0256,100,52.7,100,67.5,72.8,69.8
20160430111500,409.5,409.5,372.75,91.0256,100,52.7,100,67.5,72.8,69.8
20160430113000,409.5,409.5,372.75,91.0256,100,52.7,100,67.5,72.8,69.8
20160430114500,409.5,409.5,372.75,91.0256,100,52.7,100,67.4,72.8,69.8
20160430120000,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,72.8,69.8
20160430121500,409.5,409.5,372.75,91.0256,100,52.7,100,67.4,72.8,69.8
20160430123000,409.5,409.5,372.75,91.0256,100,52.7,100,67.4,72.8,69.8
20160430124500,409.5,409.5,372.75,91.0256,100,52.7,100,67.4,72.8,69.8
20160430130000,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,72.8,69.8
20160430131500,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,72.8,69.8
20160430133000,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,72.8,69.8
20160430134500,409.5,409.5,372.75,91.0256,100,53.5,100,67.3,72.8,69.8
20160430140000,409.5,409.5,372.75,91.0256,100,53.5,100,67.4,72.8,69.8
20160430141500,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,72.8,69.8
20160430143000,409.5,409.5,372.75,91.0256,100,53.5,100,67.3,72.8,69.8
20160430144500,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,72.8,69.8
20160430150000,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,72.8,69.8
20160430151500,409.5,409.5,372.75,91.0256,100,53.5,100,67.3,72.8,69.8
20160430153000,409.5,409.5,372.75,91.0256,100,53.5,100,67.3,72.8,69.8
20160430154500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160430160000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160430161500,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,72.8,69.8
20160430163000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160430164500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160430170000,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,72.8,69.8
20160430171500,409.5,409.5,372.75,91.0256,100,52.8,100,67.3,72.8,69.8
20160430173000,409.5,409.5,372.75,91.0256,100,52.8,100,67.3,72.8,69.8
20160430174500,409.5,409.5,372.75,91.0256,100,52.8,100,67.3,72.8,69.8
20160430180000,409.5,409.5,372.75,91.0256,100,52.8,100,67.4,72.8,69.8
20160430181500,409.5,409.5,381.15,93.0769,100,52.8,100,67.4,72.8,69.8
20160430183000,409.5,409.5,381.15,93.0769,100,52.8,100,67.4,72.8,69.8
20160430184500,409.5,409.5,381.15,93.0769,100,52.8,100,67.4,72.8,69.8
20160430190000,409.5,409.5,372.75,91.0256,100,52.8,100,67.4,72.8,69.8
20160430191500,409.5,409.5,372.75,91.0256,100,52.8,100,67.4,72.8,69.8
20160430193000,409.5,409.5,381.15,93.0769,100,52.8,100,67.4,72.8,69.8
20160430194500,409.5,409.5,372.75,91.0256,100,52.8,100,67.4,72.8,69.8
20160430200000,409.5,409.5,372.75,91.0256,100,52.8,100,67.3,72.8,69.8
20160430201500,409.5,409.5,381.15,93.0769,100,52.8,100,67.3,72.8,69.8
20160430203000,409.5,409.5,381.15,93.0769,100,52.8,100,67.3,72.8,69.8
20160430204500,409.5,409.5,388.5,94.8718,100,52.8,100,67.2,72.8,69.8
20160430210000,409.5,409.5,372.75,91.0256,100,52.8,100,67.2,72.8,69.8
20160430211500,409.5,409.5,372.75,91.0256,100,52.8,100,67.2,72.8,69.8
20160430213000,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160430214500,409.5,409.5,372.75,91.0256,100,52.8,100,67.2,72.8,69.8
20160430220000,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160430221500,409.5,409.5,372.75,91.0256,100,52.8,100,67.2,72.8,69.8
20160430223000,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160430224500,409.5,409.5,372.75,91.0256,100,52.8,100,67.2,72.8,69.8
20160430230000,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160430231500,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160430233000,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160430234500,409.5,409.5,372.75,91.0256,100,52.8,100,67.2,72.8,69.8
20160501000000,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160501001500,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160501003000,409.5,409.5,372.75,91.0256,100,52.8,100,67.2,72.8,69.8
20160501004500,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160501010000,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160501011500,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160501013000,409.5,409.5,372.75,91.0256,100,52.8,100,67.2,72.8,69.8
20160501014500,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160501020000,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,72.8,69.8
20160501021500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160501023000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160501024500,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,72.8,69.8
20160501030000,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,72.8,69.8
20160501031500,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,72.8,69.8
20160501033000,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,72.8,69.8
20160501034500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160501040000,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,72.8,69.8
20160501041500,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160501043000,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160501044500,409.5,409.5,372.75,91.0256,100,52.8,100,67.2,72.8,69.8
20160501050000,409.5,409.5,372.75,91.0256,100,52.8,100,67.2,72.8,69.8
20160501051500,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160501053000,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160501054500,409.5,409.5,372.75,91.0256,100,52.8,100,67.2,72.8,69.8
20160501060000,409.5,409.5,372.75,91.0256,100,52.8,100,67.2,72.8,69.8
20160501061500,409.5,409.5,372.75,91.0256,100,52.8,100,67.2,72.8,69.8
20160501063000,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160501064500,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160501070000,409.5,409.5,372.75,91.0256,100,52.8,100,67.2,72.8,69.8
20160501071500,409.5,409.5,372.75,91.0256,100,52.8,100,67.2,72.8,69.8
20160501073000,409.5,409.5,381.15,93.0769,100,52.8,100,67.2,72.8,69.8
20160501074500,409.5,409.5,372.75,91.0256,100,52.8,100,67.2,72.8,69.8
20160501080000,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,72.8,69.8
20160501081500,409.5,409.5,372.75,91.0256,100,53.5,100,67.3,72.8,69.8
20160501083000,409.5,409.5,372.75,91.0256,100,53.5,100,67.3,72.8,69.8
20160501084500,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,72.8,69.8
20160501090000,409.5,409.5,372.75,91.0256,100,53.5,100,67.3,72.8,69.8
20160501091500,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,72.8,69.8
20160501093000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160501094500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160501100000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160501101500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160501103000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160501104500,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160501110000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160501111500,409.5,409.5,381.15,93.0769,100,52.7,100,67.1,72.8,69.8
20160501113000,409.5,409.5,381.15,93.0769,100,52.7,100,67.1,72.8,69.8
20160501114500,409.5,409.5,372.75,91.0256,100,52.7,100,67.1,72.8,69.8
20160501120000,409.5,409.5,381.15,93.0769,100,52.7,100,67.1,72.8,69.8
20160501121500,409.5,409.5,372.75,91.0256,100,53.5,100,67.1,72.8,69.8
20160501123000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160501124500,409.5,409.5,388.5,94.8718,100,53.5,100,67.1,72.8,69.8
20160501130000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160501131500,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160501133000,409.5,409.5,388.5,94.8718,100,53.5,100,67.1,72.8,69.8
20160501134500,409.5,409.5,372.75,91.0256,100,53.5,100,67.1,72.8,69.8
20160501140000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160501141500,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160501143000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160501144500,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160501150000,409.5,409.5,372.75,91.0256,100,53.5,100,66.9,72.8,69.8
20160501151500,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160501153000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160501154500,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160501160000,409.5,409.5,388.5,94.8718,100,53.5,100,66.9,72.8,69.8
20160501161500,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,72.8,69.8
20160501163000,409.5,409.5,381.15,93.0769,100,52.7,100,66.8,72.8,69.8
20160501164500,409.5,409.5,381.15,93.0769,100,52.7,100,66.8,72.8,69.8
20160501170000,409.5,409.5,381.15,93.0769,100,52.7,100,66.7,72.8,69.8
20160501171500,409.5,409.5,381.15,93.0769,100,52.7,100,66.7,72.8,69.8
20160501173000,409.5,409.5,381.15,93.0769,100,52.7,100,66.7,72.8,69.8
20160501174500,409.5,409.5,381.15,93.0769,100,52.7,100,66.7,72.8,69.8
20160501180000,409.5,409.5,381.15,93.0769,100,52.7,100,66.6,72.8,69.8
20160501181500,409.5,409.5,381.15,93.0769,100,52.7,100,66.6,72.8,69.8
20160501183000,409.5,409.5,381.15,93.0769,100,52.7,100,66.6,72.8,69.8
20160501184500,409.5,409.5,388.5,94.8718,100,52.7,100,66.6,72.8,69.8
20160501190000,409.5,409.5,388.5,94.8718,100,53.5,100,66.7,72.8,69.8
20160501191500,409.5,409.5,388.5,94.8718,100,53.5,100,66.7,72.8,69.8
20160501193000,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,72.8,69.8
20160501194500,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,72.8,69.8
20160501200000,409.5,409.5,381.15,93.0769,100,53.5,100,66.6,72.8,69.8
20160501201500,409.5,409.5,381.15,93.0769,100,53.5,100,66.6,72.8,69.8
20160501203000,409.5,409.5,381.15,93.0769,100,53.5,100,66.6,72.8,69.8
20160501204500,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,72.8,69.8
20160501210000,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,72.8,69.8
20160501211500,409.5,409.5,388.5,94.8718,100,53.5,100,66.7,72.8,69.8
20160501213000,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,72.8,69.8
20160501214500,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,72.8,69.8
20160501220000,409.5,409.5,388.5,94.8718,100,53.5,100,66.8,72.8,69.8
20160501221500,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,72.8,69.8
20160501223000,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,72.8,69.8
20160501224500,409.5,409.5,388.5,94.8718,100,53.5,100,66.8,72.8,69.8
20160501230000,409.5,409.5,388.5,94.8718,100,53.5,100,66.8,72.8,69.8
20160501231500,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,72.8,69.8
20160501233000,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,72.8,69.8
20160501234500,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,72.8,69.8
20160502000000,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,72.8,69.8
20160502001500,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,72.8,69.8
20160502003000,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,72.8,69.8
20160502004500,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,72.8,69.8
20160502010000,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,72.8,69.8
20160502011500,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,72.8,69.8
20160502013000,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,72.8,69.8
20160502014500,409.5,409.5,388.5,94.8718,100,53.5,100,66.7,72.8,69.8
20160502020000,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,72.8,69.8
20160502021500,409.5,409.5,388.5,94.8718,100,53.5,100,66.6,72.8,69.8
20160502023000,409.5,409.5,381.15,93.0769,100,52.8,100,66.6,72.8,69.8
20160502024500,409.5,409.5,381.15,93.0769,100,52.8,100,66.6,72.8,69.8
20160502030000,409.5,409.5,381.15,93.0769,100,52.8,100,66.6,72.8,69.8
20160502031500,409.5,409.5,381.15,93.0769,100,52.8,100,66.6,72.8,69.8
20160502033000,409.5,409.5,381.15,93.0769,100,52.8,100,66.6,72.8,69.8
20160502034500,409.5,409.5,388.5,94.8718,100,52.8,100,66.5,72.8,69.8
20160502040000,409.5,409.5,388.5,94.8718,100,52.8,100,66.5,72.8,69.8
20160502041500,409.5,409.5,381.15,93.0769,100,52.8,100,66.5,72.8,69.8
20160502043000,409.5,409.5,381.15,93.0769,100,52.8,100,66.4,72.8,69.8
20160502044500,409.5,409.5,388.5,94.8718,100,52.8,100,66.5,72.8,69.8
20160502050000,409.5,409.5,381.15,93.0769,100,52.8,100,66.5,72.8,69.8
20160502051500,409.5,409.5,388.5,94.8718,100,52.8,100,66.5,72.8,69.8
20160502053000,409.5,409.5,388.5,94.8718,100,52.8,100,66.4,72.8,69.8
20160502054500,409.5,409.5,388.5,94.8718,100,52.8,100,66.5,72.8,69.8
20160502060000,409.5,409.5,381.15,93.0769,100,52.8,100,66.5,72.8,69.8
20160502061500,409.5,409.5,381.15,93.0769,100,52.8,100,66.6,72.8,69.8
20160502063000,409.5,409.5,388.5,94.8718,100,52.8,100,66.7,72.8,69.8
20160502064500,409.5,409.5,381.15,93.0769,100,52.8,100,66.7,72.8,69.8
20160502070000,409.5,409.5,388.5,94.8718,100,52.8,100,66.8,72.8,69.8
20160502071500,409.5,409.5,381.15,93.0769,100,52.8,100,66.8,72.8,69.8
20160502073000,409.5,409.5,381.15,93.0769,100,52.8,100,66.8,72.8,69.8
20160502074500,409.5,409.5,381.15,93.0769,100,52.8,100,66.8,72.8,69.8
20160502080000,409.5,409.5,381.15,93.0769,100,52.8,100,66.9,72.8,69.8
20160502081500,409.5,409.5,381.15,93.0769,100,52.8,100,66.9,72.8,69.8
20160502083000,409.5,409.5,381.15,93.0769,100,52.8,100,66.8,72.8,69.8
20160502084500,409.5,409.5,388.5,94.8718,100,52.8,100,66.8,72.8,69.8
20160502090000,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,72.8,69.8
20160502091500,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,72.8,69.8
20160502093000,409.5,409.5,388.5,94.8718,100,53.5,100,66.8,72.8,69.8
20160502094500,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160502100000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160502101500,409.5,409.5,388.5,94.8718,100,53.5,100,66.8,72.8,69.8
20160502103000,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,72.8,69.8
20160502104500,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,72.8,69.8
20160502110000,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,72.8,69.8
20160502111500,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,72.8,69.8
20160502113000,409.5,409.5,388.5,94.8718,100,53.5,100,66.8,72.8,69.8
20160502114500,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,72.8,69.8
20160502120000,409.5,409.5,388.5,94.8718,100,52.7,100,66.7,72.8,69.8
20160502121500,409.5,409.5,381.15,93.0769,100,52.7,100,66.7,72.8,69.8
20160502123000,409.5,409.5,381.15,93.0769,100,52.7,100,66.7,72.8,69.8
20160502124500,409.5,409.5,381.15,93.0769,100,52.7,100,66.7,72.8,69.8
20160502130000,409.5,409.5,381.15,93.0769,100,53.5,100,66.7,72.8,69.8
20160502131500,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,72.8,69.8
20160502133000,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,72.8,69.8
20160502134500,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,72.8,69.8
20160502140000,409.5,409.5,381.15,93.0769,100,53.5,100,66.8,72.8,69.8
20160502141500,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160502143000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160502144500,409.5,409.5,388.5,94.8718,100,53.5,100,67.0,72.8,69.8
20160502150000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160502151500,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160502153000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160502154500,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160502160000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
