PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160502161500,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160502163000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160502164500,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160502170000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160502171500,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160502173000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160502174500,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160502180000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160502181500,409.5,409.5,381.15,93.0769,100,53.5,100,67.0,72.8,69.8
20160502183000,409.5,409.5,381.15,93.0769,100,53.5,100,67.0,72.8,69.8
20160502184500,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160502190000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160502191500,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160502193000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160502194500,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160502200000,409.5,409.5,388.5,94.8718,100,53.5,100,67.2,72.8,69.8
20160502201500,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160502203000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160502204500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160502210000,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,72.8,69.8
20160502211500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160502213000,409.5,409.5,381.15,93.0769,100,52.7,100,67.1,72.8,69.8
20160502214500,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160502220000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160502221500,409.5,409.5,372.75,91.0256,100,53.5,100,67.1,72.8,69.8
20160502223000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160502224500,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160502230000,409.5,409.5,388.5,94.8718,100,53.5,100,67.1,72.8,69.8
20160502231500,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160502233000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160502234500,409.5,409.5,372.75,91.0256,100,53.5,100,67.1,72.8,69.8
20160503000000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160503001500,409.5,409.5,388.5,94.8718,100,53.5,100,67.1,72.8,69.8
20160503003000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160503004500,409.5,409.5,372.75,91.0256,100,53.5,100,67.0,72.8,69.8
20160503010000,409.5,409.5,381.15,93.0769,100,52.7,100,67.0,72.8,69.8
20160503011500,409.5,409.5,381.15,93.0769,100,52.7,100,67.0,72.8,69.8
20160503013000,409.5,409.5,388.5,94.8718,100,52.7,100,66.9,72.8,69.8
20160503014500,409.5,409.5,381.15,93.0769,100,52.7,100,66.9,72.8,69.8
20160503020000,409.5,409.5,381.15,93.0769,100,52.7,100,66.9,72.8,69.8
20160503021500,409.5,409.5,381.15,93.0769,100,52.7,100,66.9,72.8,69.8
20160503023000,409.5,409.5,381.15,93.0769,100,52.7,100,66.9,72.8,69.8
20160503024500,409.5,409.5,372.75,91.0256,100,52.7,100,66.9,72.8,69.8
20160503030000,409.5,409.5,381.15,93.0769,100,52.7,100,66.9,72.8,69.8
20160503031500,409.5,409.5,381.15,93.0769,100,52.7,100,66.9,72.8,69.8
20160503033000,409.5,409.5,381.15,93.0769,100,52.7,100,66.9,72.8,69.8
20160503034500,409.5,409.5,381.15,93.0769,100,52.7,100,66.9,72.8,69.8
20160503040000,409.5,409.5,381.15,93.0769,100,52.7,100,66.9,72.8,69.8
20160503041500,409.5,409.5,388.5,94.8718,100,52.7,100,66.9,72.8,69.8
20160503043000,409.5,409.5,381.15,93.0769,100,52.7,100,66.9,72.8,69.8
20160503044500,409.5,409.5,381.15,93.0769,100,52.7,100,66.8,72.8,69.8
20160503050000,409.5,409.5,381.15,93.0769,100,52.7,100,66.8,72.8,69.8
20160503051500,409.5,409.5,381.15,93.0769,100,52.7,100,66.8,72.8,69.8
20160503053000,409.5,409.5,381.15,93.0769,100,52.7,100,66.8,72.8,69.8
20160503054500,409.5,409.5,388.5,94.8718,100,52.7,100,66.8,72.8,69.8
20160503060000,409.5,409.5,372.75,91.0256,100,52.7,100,66.8,72.8,69.8
20160503061500,409.5,409.5,381.15,93.0769,100,52.7,100,66.7,72.8,69.8
20160503063000,409.5,409.5,381.15,93.0769,100,52.7,100,66.8,72.8,69.8
20160503064500,409.5,409.5,381.15,93.0769,100,52.7,100,66.9,72.8,69.8
20160503070000,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160503071500,409.5,409.5,381.15,93.0769,100,53.5,100,66.9,72.8,69.8
20160503073000,409.5,409.5,381.15,93.0769,100,53.5,100,67.1,72.8,69.8
20160503074500,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160503080000,409.5,409.5,381.15,93.0769,100,53.5,100,67.2,72.8,69.8
20160503081500,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,72.8,69.8
20160503083000,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,72.8,69.8
20160503084500,409.5,409.5,388.5,94.8718,100,53.5,100,67.4,72.8,69.8
20160503090000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.8,69.8
20160503091500,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160503093000,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.8,69.8
20160503094500,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.8,69.8
20160503100000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160503101500,409.5,409.5,381.15,93.0769,100,52.7,100,68.0,72.8,69.8
20160503103000,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160503104500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160503110000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160503111500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.8,69.8
20160503113000,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,72.8,69.8
20160503114500,409.5,409.5,388.5,94.8718,100,53.5,100,68.3,72.8,69.8
20160503120000,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.8,69.8
20160503121500,409.5,409.5,388.5,94.8718,100,53.5,100,68.3,72.8,69.8
20160503123000,409.5,409.5,381.15,93.0769,100,52.6,100,68.4,72.8,69.8
20160503124500,409.5,409.5,381.15,93.0769,100,52.6,100,68.4,72.8,69.8
20160503130000,409.5,409.5,381.15,93.0769,100,53.2,100,68.5,72.8,69.8
20160503131500,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160503133000,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160503134500,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160503140000,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160503141500,409.5,409.5,372.75,91.0256,100,53.2,100,68.6,72.8,69.8
20160503143000,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160503144500,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160503150000,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160503151500,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160503153000,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160503154500,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160503160000,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160503161500,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160503163000,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160503164500,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160503170000,409.5,409.5,388.5,94.8718,100,53.2,100,68.7,72.8,69.8
20160503171500,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160503173000,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160503174500,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160503180000,409.5,409.5,381.15,93.0769,100,53.2,100,68.8,72.8,69.8
20160503181500,409.5,409.5,381.15,93.0769,100,53.2,100,68.8,72.8,69.8
20160503183000,409.5,409.5,381.15,93.0769,100,53.2,100,68.8,72.8,69.8
20160503184500,409.5,409.5,381.15,93.0769,100,53.2,100,68.9,72.8,69.8
20160503190000,409.5,409.5,388.5,94.8718,100,53.2,100,68.9,72.8,69.8
20160503191500,409.5,409.5,381.15,93.0769,100,53.2,100,68.9,72.8,69.8
20160503193000,409.5,409.5,388.5,94.8718,100,53.2,100,68.9,72.8,69.8
20160503194500,409.5,409.5,381.15,93.0769,100,53.2,100,68.9,72.8,69.8
20160503200000,409.5,409.5,381.15,93.0769,100,53.2,100,68.9,72.8,69.8
20160503201500,409.5,409.5,388.5,94.8718,100,53.2,100,68.9,72.8,69.8
20160503203000,409.5,409.5,381.15,93.0769,100,53.2,100,68.8,72.8,69.8
20160503204500,409.5,409.5,381.15,93.0769,100,53.2,100,68.9,72.8,69.8
20160503210000,409.5,409.5,381.15,93.0769,100,53.2,100,68.9,72.8,69.8
20160503211500,409.5,409.5,381.15,93.0769,100,53.2,100,68.8,72.8,69.8
20160503213000,409.5,409.5,381.15,93.0769,100,53.2,100,68.8,72.8,69.8
20160503214500,409.5,409.5,381.15,93.0769,100,53.2,100,68.8,72.8,69.8
20160503220000,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160503221500,409.5,409.5,388.5,94.8718,100,53.2,100,68.7,72.8,69.8
20160503223000,409.5,409.5,372.75,91.0256,100,53.2,100,68.7,72.8,69.8
20160503224500,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160503230000,409.5,409.5,388.5,94.8718,100,53.2,100,68.6,72.8,69.8
20160503231500,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160503233000,409.5,409.5,388.5,94.8718,100,53.2,100,68.6,72.8,69.8
20160503234500,409.5,409.5,388.5,94.8718,100,53.2,100,68.6,72.8,69.8
20160504000000,409.5,409.5,388.5,94.8718,100,53.2,100,68.6,72.8,69.8
20160504001500,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160504003000,409.5,409.5,388.5,94.8718,100,53.2,100,68.5,72.8,69.8
20160504004500,409.5,409.5,381.15,93.0769,100,53.2,100,68.4,72.8,69.8
20160504010000,409.5,409.5,388.5,94.8718,100,53.2,100,68.4,72.8,69.8
20160504011500,409.5,409.5,372.75,91.0256,100,53.2,100,68.4,72.8,69.8
20160504013000,409.5,409.5,381.15,93.0769,100,53.2,100,68.3,72.8,69.8
20160504014500,409.5,409.5,381.15,93.0769,100,53.2,100,68.3,72.8,69.8
20160504020000,409.5,409.5,372.75,91.0256,100,53.2,100,68.3,72.8,69.8
20160504021500,409.5,409.5,381.15,93.0769,100,53.2,100,68.3,72.8,69.8
20160504023000,409.5,409.5,372.75,91.0256,100,53.2,100,68.3,72.8,69.8
20160504024500,409.5,409.5,381.15,93.0769,100,53.2,100,68.3,72.8,69.8
20160504030000,409.5,409.5,372.75,91.0256,100,53.2,100,68.2,72.8,69.8
20160504031500,409.5,409.5,372.75,91.0256,100,53.2,100,68.2,72.8,69.8
20160504033000,409.5,409.5,372.75,91.0256,100,53.2,100,68.2,72.8,69.8
20160504034500,409.5,409.5,381.15,93.0769,100,53.2,100,68.2,72.8,69.8
20160504040000,409.5,409.5,372.75,91.0256,100,53.2,100,68.1,72.8,69.8
20160504041500,409.5,409.5,381.15,93.0769,100,53.2,100,68.1,72.8,69.8
20160504043000,409.5,409.5,372.75,91.0256,100,53.2,100,68.1,72.8,69.8
20160504044500,409.5,409.5,372.75,91.0256,100,53.2,100,68.1,72.8,69.8
20160504050000,409.5,409.5,381.15,93.0769,100,53.2,100,68.1,72.8,69.8
20160504051500,409.5,409.5,381.15,93.0769,100,53.2,100,68.1,72.8,69.8
20160504053000,409.5,409.5,381.15,93.0769,100,53.2,100,68.0,72.8,69.8
20160504054500,409.5,409.5,381.15,93.0769,100,53.2,100,67.9,72.8,69.8
20160504060000,409.5,409.5,381.15,93.0769,100,53.2,100,67.9,72.8,69.8
20160504061500,409.5,409.5,381.15,93.0769,100,53.2,100,67.9,72.8,69.8
20160504063000,409.5,409.5,381.15,93.0769,100,53.2,100,68.0,72.8,69.8
20160504064500,409.5,409.5,381.15,93.0769,100,53.2,100,68.1,72.8,69.8
20160504070000,409.5,409.5,381.15,93.0769,100,53.2,100,68.1,72.8,69.8
20160504071500,409.5,409.5,381.15,93.0769,100,53.2,100,68.1,72.8,69.8
20160504073000,409.5,409.5,388.5,94.8718,100,53.2,100,68.1,72.8,69.8
20160504074500,409.5,409.5,381.15,93.0769,100,53.2,100,68.1,72.8,69.8
20160504080000,409.5,409.5,381.15,93.0769,100,53.2,100,68.1,72.8,69.8
20160504081500,409.5,409.5,381.15,93.0769,100,53.2,100,68.2,72.8,69.8
20160504083000,409.5,409.5,381.15,93.0769,100,53.2,100,68.2,72.8,69.8
20160504084500,409.5,409.5,381.15,93.0769,100,53.2,100,68.2,72.8,69.8
20160504090000,409.5,409.5,381.15,93.0769,100,53.2,100,68.3,72.8,69.8
20160504091500,409.5,409.5,381.15,93.0769,100,53.2,100,68.3,72.8,69.8
20160504093000,409.5,409.5,388.5,94.8718,100,53.2,100,68.3,72.8,69.8
20160504094500,409.5,409.5,388.5,94.8718,100,53.2,100,68.3,72.8,69.8
20160504100000,409.5,409.5,381.15,93.0769,100,53.2,100,68.3,72.8,69.8
20160504101500,409.5,409.5,381.15,93.0769,100,53.2,100,68.3,72.8,69.8
20160504103000,409.5,409.5,388.5,94.8718,100,53.2,100,68.3,72.8,69.8
20160504104500,409.5,409.5,388.5,94.8718,100,53.2,100,68.3,72.8,69.8
20160504110000,409.5,409.5,381.15,93.0769,100,53.2,100,68.3,72.8,69.8
20160504111500,409.5,409.5,381.15,93.0769,100,53.2,100,68.3,72.8,69.8
20160504113000,409.5,409.5,388.5,94.8718,100,53.2,100,68.2,72.8,69.8
20160504114500,409.5,409.5,381.15,93.0769,100,53.2,100,68.2,72.8,69.8
20160504120000,409.5,409.5,388.5,94.8718,100,53.2,100,68.3,72.8,69.8
20160504121500,409.5,409.5,381.15,93.0769,100,53.2,100,68.2,72.8,69.8
20160504123000,409.5,409.5,388.5,94.8718,100,53.2,100,68.2,72.8,69.8
20160504124500,409.5,409.5,388.5,94.8718,100,53.2,100,68.2,72.8,69.8
20160504130000,409.5,409.5,381.15,93.0769,100,53.2,100,68.3,72.8,69.8
20160504131500,409.5,409.5,388.5,94.8718,100,53.2,100,68.3,72.8,69.8
20160504133000,409.5,409.5,381.15,93.0769,100,53.2,100,68.4,72.8,69.8
20160504134500,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160504140000,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160504141500,409.5,409.5,388.5,94.8718,100,53.2,100,68.8,72.8,69.8
20160504143000,409.5,409.5,381.15,93.0769,100,53.2,100,68.8,72.8,69.8
20160504144500,409.5,409.5,388.5,94.8718,100,53.2,100,68.8,72.8,69.8
20160504150000,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160504151500,409.5,409.5,388.5,94.8718,100,53.2,100,68.8,72.8,69.8
20160504153000,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160504154500,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160504160000,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160504161500,409.5,409.5,388.5,94.8718,100,53.2,100,68.7,72.8,69.8
20160504163000,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160504164500,409.5,409.5,381.15,93.0769,100,53.2,100,68.8,72.8,69.8
20160504170000,409.5,409.5,388.5,94.8718,100,53.2,100,68.8,72.8,69.8
20160504171500,409.5,409.5,381.15,93.0769,100,53.2,100,68.8,72.8,69.8
20160504173000,409.5,409.5,381.15,93.0769,100,53.2,100,68.9,72.8,69.8
20160504174500,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.8,69.8
20160504180000,409.5,409.5,388.5,94.8718,100,53.9,100,68.9,72.8,69.8
20160504181500,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.8,69.8
20160504183000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160504184500,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.8,69.8
20160504190000,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.8,69.8
20160504191500,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.8,69.8
20160504193000,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.8,69.8
20160504194500,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160504200000,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160504201500,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160504203000,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160504204500,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160504210000,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160504211500,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160504213000,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160504214500,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160504220000,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.8,69.8
20160504221500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160504223000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160504224500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160504230000,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.8,69.8
20160504231500,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.8,69.8
20160504233000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160504234500,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.8,69.8
20160505000000,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.8,69.8
20160505001500,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.8,69.8
20160505003000,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.8,69.8
20160505004500,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.8,69.8
20160505010000,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.8,69.8
20160505011500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160505013000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160505014500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160505020000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160505021500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160505023000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160505024500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.8,69.8
20160505030000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160505031500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160505033000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.8,69.8
20160505034500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160505040000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160505041500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160505043000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160505044500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160505050000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160505051500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.8,69.8
20160505053000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160505054500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160505060000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160505061500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160505063000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160505064500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160505070000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160505071500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160505073000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160505074500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160505080000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160505081500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160505083000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160505084500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.8,69.8
20160505090000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160505091500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160505093000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160505094500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160505100000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160505101500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160505103000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160505104500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160505110000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160505111500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160505113000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160505114500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160505120000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160505121500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160505123000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160505124500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160505130000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160505131500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160505133000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160505134500,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.8,69.8
20160505140000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160505141500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160505143000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.8,69.8
20160505144500,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.8,69.8
20160505150000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160505151500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160505153000,409.5,409.5,381.15,93.0769,100,54.2,100,68.8,72.8,69.8
20160505154500,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,72.8,69.8
20160505160000,409.5,409.5,388.5,94.8718,100,53.5,100,68.9,72.8,69.8
20160505161500,409.5,409.5,388.5,94.8718,100,53.5,100,68.9,72.8,69.8
20160505163000,409.5,409.5,388.5,94.8718,100,53.5,100,69.0,72.8,69.8
20160505164500,409.5,409.5,388.5,94.8718,100,54.3,100,69.1,72.8,69.8
20160505170000,409.5,409.5,388.5,94.8718,100,54.3,100,69.1,72.8,69.8
20160505171500,409.5,409.5,381.15,93.0769,100,54.3,100,69.2,72.8,69.8
20160505173000,409.5,409.5,388.5,94.8718,100,53.5,100,69.2,72.8,69.8
20160505174500,409.5,409.5,381.15,93.0769,100,53.5,100,69.3,72.8,69.8
20160505180000,409.5,409.5,388.5,94.8718,100,53.5,100,69.3,72.8,69.8
20160505181500,409.5,409.5,388.5,94.8718,100,54.3,100,69.4,72.8,69.8
20160505183000,409.5,409.5,381.15,93.0769,100,54.3,100,69.4,72.8,69.8
20160505184500,409.5,409.5,388.5,94.8718,100,54.3,100,69.4,72.8,69.8
20160505190000,409.5,409.5,381.15,93.0769,100,53.3,100,69.5,72.8,69.8
20160505191500,409.5,409.5,388.5,94.8718,100,54.3,100,69.6,72.8,69.8
20160505193000,409.5,409.5,381.15,93.0769,100,53.7,100,69.6,72.8,69.8
20160505194500,409.5,409.5,381.15,93.0769,100,53.7,100,69.6,72.8,69.8
20160505200000,409.5,409.5,388.5,94.8718,100,53.7,100,69.6,72.8,69.8
20160505201500,409.5,409.5,381.15,93.0769,100,53.7,100,69.7,72.8,69.8
20160505203000,409.5,409.5,381.15,93.0769,100,53.7,100,69.7,72.8,69.8
20160505204500,409.5,409.5,388.5,94.8718,100,53.7,100,69.7,72.8,69.8
20160505210000,409.5,409.5,381.15,93.0769,100,53.1,100,69.7,72.8,69.8
20160505211500,409.5,409.5,388.5,94.8718,100,53.1,100,69.7,72.8,69.8
20160505213000,409.5,409.5,381.15,93.0769,100,53.1,100,69.7,72.8,69.8
20160505214500,409.5,409.5,381.15,93.0769,100,53.1,100,69.7,72.8,69.8
20160505220000,409.5,409.5,381.15,93.0769,100,53.8,100,69.7,72.8,69.8
20160505221500,409.5,409.5,381.15,93.0769,100,53.8,100,69.7,72.8,69.8
20160505223000,409.5,409.5,381.15,93.0769,100,53.1,100,69.6,72.8,69.8
20160505224500,409.5,409.5,381.15,93.0769,100,53.1,100,69.6,72.8,69.8
20160505230000,409.5,409.5,388.5,94.8718,100,53.1,100,69.6,72.8,69.8
20160505231500,409.5,409.5,388.5,94.8718,100,53.1,100,69.5,72.8,69.8
20160505233000,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.8,69.8
20160505234500,409.5,409.5,388.5,94.8718,100,53.1,100,69.4,72.8,69.8
20160506000000,409.5,409.5,388.5,94.8718,100,53.1,100,69.3,72.8,69.8
20160506001500,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.8,69.8
20160506003000,409.5,409.5,388.5,94.8718,100,53.1,100,69.3,72.8,69.8
20160506004500,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160506010000,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160506011500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160506013000,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.8,69.8
20160506014500,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.8,69.8
20160506020000,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.8,69.8
20160506021500,409.5,409.5,388.5,94.8718,100,53.1,100,68.9,72.8,69.8
20160506023000,409.5,409.5,388.5,94.8718,100,53.1,100,68.8,72.8,69.8
20160506024500,409.5,409.5,381.15,93.0769,100,53.7,100,68.8,72.8,69.8
20160506030000,409.5,409.5,388.5,94.8718,100,53.7,100,68.8,72.8,69.8
20160506031500,409.5,409.5,381.15,93.0769,100,53.7,100,68.7,72.8,69.8
20160506033000,409.5,409.5,388.5,94.8718,100,53.7,100,68.7,72.8,69.8
20160506034500,409.5,409.5,381.15,93.0769,100,53.7,100,68.6,72.8,69.8
20160506040000,409.5,409.5,381.15,93.0769,100,53.7,100,68.6,72.8,69.8
20160506041500,409.5,409.5,381.15,93.0769,100,53.7,100,68.6,72.8,69.8
20160506043000,409.5,409.5,388.5,94.8718,100,53.7,100,68.4,72.8,69.8
20160506044500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160506050000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160506051500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160506053000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160506054500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160506060000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160506061500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160506063000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160506064500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160506070000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160506071500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160506073000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160506074500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160506080000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160506081500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160506083000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160506084500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160506090000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.8,69.8
20160506091500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160506093000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160506094500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160506100000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.8,69.8
20160506101500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160506103000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160506104500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160506110000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160506111500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160506113000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.8,69.8
20160506114500,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,72.8,69.8
20160506120000,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,72.8,69.8
20160506121500,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,72.8,69.8
20160506123000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.8,69.8
20160506124500,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,72.8,69.8
20160506130000,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,72.8,69.8
20160506131500,409.5,409.5,388.5,94.8718,100,53.9,100,68.2,72.8,69.8
20160506133000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.8,69.8
20160506134500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.8,69.8
20160506140000,409.5,409.5,381.15,93.0769,100,54.0,100,68.5,72.8,69.8
20160506141500,409.5,409.5,388.5,94.8718,100,54.0,100,68.6,72.8,69.8
20160506143000,409.5,409.5,388.5,94.8718,100,54.0,100,68.7,72.8,69.8
20160506144500,409.5,409.5,388.5,94.8718,100,54.0,100,68.7,72.8,69.8
20160506150000,409.5,409.5,388.5,94.8718,100,54.0,100,68.8,72.8,69.8
20160506151500,409.5,409.5,388.5,94.8718,100,54.0,100,68.8,72.8,69.8
20160506153000,409.5,409.5,388.5,94.8718,100,54.0,100,68.9,72.8,69.8
20160506154500,409.5,409.5,388.5,94.8718,100,54.0,100,69.0,72.8,69.8
20160506160000,409.5,409.5,388.5,94.8718,100,54.7,100,69.1,72.8,69.8
20160506161500,409.5,409.5,388.5,94.8718,100,53.8,100,69.1,72.8,69.8
20160506163000,409.5,409.5,388.5,94.8718,100,53.8,100,69.1,72.8,69.8
20160506164500,409.5,409.5,381.15,93.0769,100,53.8,100,69.2,72.8,69.8
20160506170000,409.5,409.5,381.15,93.0769,100,54.4,100,69.3,72.8,69.8
20160506171500,409.5,409.5,381.15,93.0769,100,54.4,100,69.4,72.8,69.8
20160506173000,409.5,409.5,388.5,94.8718,100,54.4,100,69.4,72.8,69.8
20160506174500,409.5,409.5,381.15,93.0769,100,54.4,100,69.5,72.8,69.8
20160506180000,409.5,409.5,381.15,93.0769,100,54.4,100,69.6,72.8,69.8
20160506181500,409.5,409.5,381.15,93.0769,100,54.4,100,69.6,72.8,69.8
20160506183000,409.5,409.5,381.15,93.0769,100,53.7,100,69.6,72.8,69.8
20160506184500,409.5,409.5,388.5,94.8718,100,54.3,100,69.7,72.8,69.8
20160506190000,409.5,409.5,388.5,94.8718,100,54.3,100,69.7,72.8,69.8
20160506191500,409.5,409.5,381.15,93.0769,100,54.3,100,69.8,72.8,69.8
20160506193000,409.5,409.5,381.15,93.0769,100,54.3,100,69.8,72.8,69.8
20160506194500,409.5,409.5,388.5,94.8718,100,54.3,100,69.8,72.8,69.8
20160506200000,409.5,409.5,388.5,94.8718,100,54.3,100,69.8,72.8,69.8
20160506201500,409.5,409.5,381.15,93.0769,100,53.5,100,69.8,72.8,69.8
20160506203000,409.5,409.5,381.15,93.0769,100,53.5,100,69.8,72.8,69.8
20160506204500,409.5,409.5,388.5,94.8718,100,53.5,100,69.8,72.8,69.8
20160506210000,409.5,409.5,381.15,93.0769,100,53.5,100,69.8,72.8,69.8
20160506211500,409.5,409.5,381.15,93.0769,100,53.5,100,69.9,72.8,69.8
20160506213000,409.5,409.5,388.5,94.8718,100,53.5,100,69.9,72.8,69.8
20160506214500,409.5,409.5,381.15,93.0769,100,53.5,100,69.8,72.8,69.8
20160506220000,409.5,409.5,381.15,93.0769,100,53.5,100,69.8,72.8,69.8
20160506221500,409.5,409.5,381.15,93.0769,100,53.5,100,69.8,72.8,69.8
20160506223000,409.5,409.5,381.15,93.0769,100,53.5,100,69.8,72.8,69.8
20160506224500,409.5,409.5,372.75,91.0256,100,53.5,100,69.8,72.8,69.8
20160506230000,409.5,409.5,381.15,93.0769,100,53.5,100,69.7,72.8,69.8
20160506231500,409.5,409.5,381.15,93.0769,100,53.5,100,69.7,72.8,69.8
20160506233000,409.5,409.5,381.15,93.0769,100,53.5,100,69.7,72.8,69.8
20160506234500,409.5,409.5,381.15,93.0769,100,53.5,100,69.6,72.8,69.8
20160507000000,409.5,409.5,372.75,91.0256,100,53.5,100,69.6,72.8,69.8
20160507001500,409.5,409.5,381.15,93.0769,100,53.5,100,69.6,72.8,69.8
20160507003000,409.5,409.5,381.15,93.0769,100,53.5,100,69.5,72.8,69.8
20160507004500,409.5,409.5,381.15,93.0769,100,53.5,100,69.4,72.8,69.8
20160507010000,409.5,409.5,381.15,93.0769,100,53.5,100,69.4,72.8,69.8
20160507011500,409.5,409.5,388.5,94.8718,100,53.5,100,69.3,72.8,69.8
20160507013000,409.5,409.5,381.15,93.0769,100,53.5,100,69.2,72.8,69.8
20160507014500,409.5,409.5,372.75,91.0256,100,53.5,100,69.2,72.8,69.8
20160507020000,409.5,409.5,381.15,93.0769,100,53.5,100,69.1,72.8,69.8
20160507021500,409.5,409.5,381.15,93.0769,100,53.5,100,69.1,72.8,69.8
20160507023000,409.5,409.5,381.15,93.0769,100,53.5,100,69.1,72.8,69.8
20160507024500,409.5,409.5,381.15,93.0769,100,53.5,100,69.0,72.8,69.8
20160507030000,409.5,409.5,381.15,93.0769,100,53.5,100,68.9,72.8,69.8
20160507031500,409.5,409.5,381.15,93.0769,100,53.5,100,68.9,72.8,69.8
20160507033000,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,72.8,69.8
20160507034500,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,72.8,69.8
20160507040000,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,72.8,69.8
20160507041500,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,72.8,69.8
20160507043000,409.5,409.5,372.75,91.0256,100,53.5,100,68.6,72.8,69.8
20160507044500,409.5,409.5,381.15,93.0769,100,53.5,100,68.6,72.8,69.8
20160507050000,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.8,69.8
20160507051500,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,72.8,69.8
20160507053000,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.8,69.8
20160507054500,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.8,69.8
20160507060000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.8,69.8
20160507061500,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,72.8,69.8
20160507063000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.8,69.8
20160507064500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160507070000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.8,69.8
20160507071500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160507073000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.8,69.8
20160507074500,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.8,69.8
20160507080000,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.8,69.8
20160507081500,409.5,409.5,372.75,91.0256,100,52.8,100,67.9,72.8,69.8
20160507083000,409.5,409.5,372.75,91.0256,100,52.8,100,67.9,72.8,69.8
20160507084500,409.5,409.5,372.75,91.0256,100,52.8,100,67.9,72.8,69.8
20160507090000,409.5,409.5,381.15,93.0769,100,52.8,100,67.9,72.8,69.8
20160507091500,409.5,409.5,381.15,93.0769,100,52.8,100,67.9,72.8,69.8
20160507093000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.8,69.8
20160507094500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160507100000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.8,69.8
20160507101500,409.5,409.5,381.15,93.0769,100,52.8,100,67.8,72.8,69.8
20160507103000,409.5,409.5,381.15,93.0769,100,52.8,100,67.8,72.8,69.8
20160507104500,409.5,409.5,381.15,93.0769,100,52.8,100,67.8,72.8,69.8
20160507110000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.8,69.8
20160507111500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160507113000,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.8,69.8
20160507114500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160507120000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160507121500,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.8,69.8
20160507123000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160507124500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.8,69.8
20160507130000,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.8,69.8
20160507131500,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.8,69.8
20160507133000,409.5,409.5,381.15,93.0769,100,53.3,100,68.1,72.8,69.8
20160507134500,409.5,409.5,381.15,93.0769,100,53.3,100,68.2,72.8,69.8
20160507140000,409.5,409.5,388.5,94.8718,100,53.3,100,68.2,72.8,69.8
20160507141500,409.5,409.5,381.15,93.0769,100,53.3,100,68.2,72.8,69.8
20160507143000,409.5,409.5,381.15,93.0769,100,53.3,100,68.2,72.8,69.8
20160507144500,409.5,409.5,381.15,93.0769,100,53.3,100,68.3,72.8,69.8
20160507150000,409.5,409.5,381.15,93.0769,100,53.3,100,68.4,72.8,69.8
20160507151500,409.5,409.5,381.15,93.0769,100,53.3,100,68.5,72.8,69.8
20160507153000,409.5,409.5,381.15,93.0769,100,53.3,100,68.6,72.8,69.8
20160507154500,409.5,409.5,381.15,93.0769,100,53.3,100,68.7,72.8,69.8
20160507160000,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.8,69.8
20160507161500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.8,69.8
20160507163000,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.8,69.8
20160507164500,409.5,409.5,381.15,93.0769,100,53.9,100,69.1,72.8,69.8
20160507170000,409.5,409.5,381.15,93.0769,100,53.9,100,69.2,72.8,69.8
20160507171500,409.5,409.5,381.15,93.0769,100,53.9,100,69.2,72.8,69.8
20160507173000,409.5,409.5,372.75,91.0256,100,53.9,100,69.3,72.8,69.8
20160507174500,409.5,409.5,381.15,93.0769,100,53.9,100,69.4,72.8,69.8
20160507180000,409.5,409.5,381.15,93.0769,100,53.9,100,69.4,72.8,69.8
20160507181500,409.5,409.5,381.15,93.0769,100,53.9,100,69.6,72.8,69.8
20160507183000,409.5,409.5,381.15,93.0769,100,53.9,100,69.6,72.8,69.8
20160507184500,409.5,409.5,381.15,93.0769,100,53.9,100,69.6,72.8,69.8
20160507190000,409.5,409.5,381.15,93.0769,100,53.9,100,69.7,72.8,69.8
20160507191500,409.5,409.5,388.5,94.8718,100,53.9,100,69.7,72.8,69.8
20160507193000,409.5,409.5,381.15,93.0769,100,53.9,100,69.7,72.8,69.8
20160507194500,409.5,409.5,372.75,91.0256,100,53.1,100,69.7,72.8,69.8
20160507200000,409.5,409.5,381.15,93.0769,100,53.1,100,69.7,72.8,69.8
20160507201500,409.5,409.5,381.15,93.0769,100,53.1,100,69.7,72.8,69.8
20160507203000,409.5,409.5,372.75,91.0256,100,53.1,100,69.7,72.8,69.8
20160507204500,409.5,409.5,381.15,93.0769,100,53.1,100,69.7,72.8,69.8
20160507210000,409.5,409.5,372.75,91.0256,100,53.1,100,69.7,72.8,69.8
20160507211500,409.5,409.5,372.75,91.0256,100,53.1,100,69.7,72.8,69.8
20160507213000,409.5,409.5,372.75,91.0256,100,53.1,100,69.7,72.8,69.8
20160507214500,409.5,409.5,381.15,93.0769,100,53.1,100,69.6,72.8,69.8
20160507220000,409.5,409.5,372.75,91.0256,100,53.1,100,69.6,72.8,69.8
20160507221500,409.5,409.5,372.75,91.0256,100,53.1,100,69.6,72.8,69.8
20160507223000,409.5,409.5,381.15,93.0769,100,53.1,100,69.6,72.8,69.8
20160507224500,409.5,409.5,381.15,93.0769,100,53.1,100,69.6,72.8,69.8
20160507230000,409.5,409.5,372.75,91.0256,100,53.1,100,69.5,72.8,69.8
20160507231500,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.8,69.8
20160507233000,409.5,409.5,372.75,91.0256,100,53.1,100,69.4,72.8,69.8
20160507234500,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.8,69.8
20160508000000,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.8,69.8
20160508001500,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.8,69.8
20160508003000,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.8,69.8
20160508004500,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.8,69.8
20160508010000,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160508011500,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.8,69.8
20160508013000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160508014500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160508020000,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.8,69.8
20160508021500,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.8,69.8
20160508023000,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.8,69.8
20160508024500,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.8,69.8
20160508030000,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.8,69.8
20160508031500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160508033000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160508034500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160508040000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160508041500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160508043000,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.8,69.8
20160508044500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160508050000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160508051500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160508053000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.8,69.8
20160508054500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160508060000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160508061500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.8,69.8
20160508063000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160508064500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160508070000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160508071500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160508073000,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.8,69.8
20160508074500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160508080000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160508081500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160508083000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160508084500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160508090000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160508091500,409.5,409.5,372.75,91.0256,100,52.5,100,67.9,72.8,69.8
20160508093000,409.5,409.5,381.15,93.0769,100,52.5,100,67.9,72.8,69.8
20160508094500,409.5,409.5,372.75,91.0256,100,52.5,100,67.9,72.8,69.8
20160508100000,409.5,409.5,372.75,91.0256,100,52.5,100,67.8,72.8,69.8
20160508101500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.8,69.8
20160508103000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160508104500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160508110000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160508111500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160508113000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.8,69.8
20160508114500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.8,69.8
20160508120000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160508121500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.8,69.8
20160508123000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160508124500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.8,69.8
20160508130000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.8,69.8
20160508131500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160508133000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160508134500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.8,69.8
20160508140000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160508141500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.8,69.8
20160508143000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160508144500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.8,69.8
20160508150000,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.8,69.8
20160508151500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160508153000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160508154500,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.8,69.8
20160508160000,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.8,69.8
20160508161500,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.8,69.8
20160508163000,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.8,69.8
20160508164500,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.8,69.8
20160508170000,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.8,69.8
20160508171500,409.5,409.5,372.75,91.0256,100,53.1,100,69.0,72.8,69.8
20160508173000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160508174500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160508180000,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.8,69.8
20160508181500,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.8,69.8
20160508183000,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160508184500,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.8,69.8
20160508190000,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160508191500,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.8,69.8
20160508193000,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.8,69.8
20160508194500,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.8,69.8
20160508200000,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.8,69.8
20160508201500,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.8,69.8
20160508203000,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160508204500,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160508210000,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.8,69.8
20160508211500,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.8,69.8
20160508213000,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.8,69.8
20160508214500,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.8,69.8
20160508220000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160508221500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160508223000,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.8,69.8
20160508224500,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.8,69.8
20160508230000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160508231500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160508233000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160508234500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160509000000,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.8,69.8
20160509001500,409.5,409.5,364.35,88.9744,100,53.1,100,69.1,72.8,69.8
20160509003000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160509004500,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.8,69.8
20160509010000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160509011500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.8,69.8
20160509013000,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.8,69.8
20160509014500,409.5,409.5,364.35,88.9744,100,53.1,100,68.9,72.8,69.8
20160509020000,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.8,69.8
20160509021500,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.8,69.8
20160509023000,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.8,69.8
20160509024500,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.8,69.8
20160509030000,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.8,69.8
20160509031500,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.8,69.8
20160509033000,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.8,69.8
20160509034500,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.8,69.8
20160509040000,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.8,69.8
20160509041500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160509043000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160509044500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160509050000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160509051500,409.5,409.5,364.35,88.9744,100,53.1,100,68.7,72.8,69.8
20160509053000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160509054500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160509060000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160509061500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160509063000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160509064500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160509070000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160509071500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160509073000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160509074500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160509080000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160509081500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.8,69.8
20160509083000,409.5,409.5,364.35,88.9744,100,53.1,100,68.6,72.8,69.8
20160509084500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.8,69.8
20160509090000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160509091500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160509093000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160509094500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160509100000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160509101500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160509103000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160509104500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160509110000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160509111500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160509113000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160509114500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160509120000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.8,69.8
20160509121500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.8,69.8
20160509123000,409.5,409.5,381.15,93.0769,100,54.3,100,68.8,72.8,69.8
20160509124500,409.5,409.5,381.15,93.0769,100,51.9,100,68.8,72.8,69.8
20160509130000,409.5,409.5,381.15,93.0769,100,52.6,100,68.8,72.8,69.8
20160509131500,409.5,409.5,372.75,91.0256,100,52.6,100,68.9,72.8,69.8
20160509133000,409.5,409.5,372.75,91.0256,100,52.6,100,68.9,72.8,69.8
20160509134500,409.5,409.5,372.75,91.0256,100,52.6,100,68.9,72.8,69.8
20160509140000,409.5,409.5,364.35,88.9744,100,52.6,100,69.0,72.8,69.8
20160509141500,409.5,409.5,372.75,91.0256,100,52.6,100,68.9,72.8,69.8
20160509143000,409.5,409.5,381.15,93.0769,100,52.6,100,68.9,72.8,69.8
20160509144500,409.5,409.5,381.15,93.0769,100,52.6,100,68.9,72.8,69.8
20160509150000,409.5,409.5,372.75,91.0256,100,52.6,100,68.9,72.8,69.8
20160509151500,409.5,409.5,372.75,91.0256,100,53.5,100,69.0,72.8,69.8
20160509153000,409.5,409.5,372.75,91.0256,100,53.5,100,69.0,72.8,69.8
20160509154500,409.5,409.5,372.75,91.0256,100,52.7,100,69.0,72.8,69.8
20160509160000,409.5,409.5,372.75,91.0256,100,52.7,100,69.0,72.8,69.8
20160509161500,409.5,409.5,372.75,91.0256,100,52.7,100,68.9,72.8,69.8
20160509163000,409.5,409.5,372.75,91.0256,100,52.7,100,69.0,72.8,69.8
20160509164500,409.5,409.5,381.15,93.0769,100,52.7,100,69.1,72.8,69.8
20160509170000,409.5,409.5,381.15,93.0769,100,52.7,100,69.0,72.8,69.8
20160509171500,409.5,409.5,381.15,93.0769,100,52.7,100,69.0,72.8,69.8
20160509173000,409.5,409.5,381.15,93.0769,100,53.5,100,69.1,72.8,69.8
20160509174500,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.8,69.8
20160509180000,409.5,409.5,381.15,93.0769,100,53.5,100,69.1,72.8,69.8
20160509181500,409.5,409.5,381.15,93.0769,100,53.5,100,69.1,72.8,69.8
20160509183000,409.5,409.5,381.15,93.0769,100,53.5,100,69.1,72.8,69.8
20160509184500,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.8,69.8
20160509190000,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.8,69.8
20160509191500,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.8,69.8
20160509193000,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.8,69.8
20160509194500,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.8,69.8
