PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160509200000,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.8,69.8
20160509201500,409.5,409.5,381.15,93.0769,100,53.5,100,69.1,72.8,69.8
20160509203000,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.8,69.8
20160509204500,409.5,409.5,381.15,93.0769,100,53.5,100,69.1,72.8,69.8
20160509210000,409.5,409.5,381.15,93.0769,100,53.5,100,69.1,72.8,69.8
20160509211500,409.5,409.5,381.15,93.0769,100,53.5,100,69.1,72.8,69.8
20160509213000,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.8,69.8
20160509214500,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.8,69.8
20160509220000,409.5,409.5,372.75,91.0256,100,53.5,100,69.0,72.8,69.8
20160509221500,409.5,409.5,381.15,93.0769,100,53.5,100,69.0,72.8,69.8
20160509223000,409.5,409.5,372.75,91.0256,100,53.5,100,69.0,72.8,69.8
20160509224500,409.5,409.5,372.75,91.0256,100,53.5,100,69.0,72.8,69.8
20160509230000,409.5,409.5,381.15,93.0769,100,53.5,100,69.0,72.8,69.8
20160509231500,409.5,409.5,372.75,91.0256,100,53.5,100,69.0,72.8,69.8
20160509233000,409.5,409.5,372.75,91.0256,100,53.5,100,69.0,72.8,69.8
20160509234500,409.5,409.5,372.75,91.0256,100,53.5,100,68.9,72.8,69.8
20160510000000,409.5,409.5,381.15,93.0769,100,53.5,100,68.9,72.8,69.8
20160510001500,409.5,409.5,372.75,91.0256,100,53.5,100,68.9,72.8,69.8
20160510003000,409.5,409.5,381.15,93.0769,100,53.5,100,68.9,72.8,69.8
20160510004500,409.5,409.5,372.75,91.0256,100,53.5,100,68.9,72.8,69.8
20160510010000,409.5,409.5,372.75,91.0256,100,53.5,100,68.9,72.8,69.8
20160510011500,409.5,409.5,372.75,91.0256,100,53.5,100,68.9,72.8,69.8
20160510013000,409.5,409.5,372.75,91.0256,100,53.5,100,68.9,72.8,69.8
20160510014500,409.5,409.5,372.75,91.0256,100,53.5,100,68.9,72.8,69.8
20160510020000,409.5,409.5,372.75,91.0256,100,53.5,100,68.9,72.8,69.8
20160510021500,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,72.8,69.8
20160510023000,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.8,69.8
20160510024500,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.8,69.8
20160510030000,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.8,69.8
20160510031500,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.8,69.8
20160510033000,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,72.8,69.8
20160510034500,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.8,69.8
20160510040000,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,72.8,69.8
20160510041500,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.8,69.8
20160510043000,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.8,69.8
20160510044500,409.5,409.5,372.75,91.0256,100,53.5,100,68.7,72.8,69.8
20160510050000,409.5,409.5,372.75,91.0256,100,53.5,100,68.7,72.8,69.8
20160510051500,409.5,409.5,381.15,93.0769,100,52.8,100,68.7,72.8,69.8
20160510053000,409.5,409.5,372.75,91.0256,100,52.8,100,68.7,72.8,69.8
20160510054500,409.5,409.5,372.75,91.0256,100,52.8,100,68.7,72.8,69.8
20160510060000,409.5,409.5,372.75,91.0256,100,52.8,100,68.7,72.8,69.8
20160510061500,409.5,409.5,372.75,91.0256,100,52.8,100,68.7,72.8,69.8
20160510063000,409.5,409.5,381.15,93.0769,100,52.8,100,68.7,72.8,69.8
20160510064500,409.5,409.5,381.15,93.0769,100,52.8,100,68.7,72.8,69.8
20160510070000,409.5,409.5,372.75,91.0256,100,52.8,100,68.7,72.8,69.8
20160510071500,409.5,409.5,372.75,91.0256,100,52.8,100,68.7,72.8,69.8
20160510073000,409.5,409.5,372.75,91.0256,100,52.8,100,68.7,72.8,69.8
20160510074500,409.5,409.5,372.75,91.0256,100,52.8,100,68.7,72.8,69.8
20160510080000,409.5,409.5,372.75,91.0256,100,52.8,100,68.7,72.8,69.8
20160510081500,409.5,409.5,372.75,91.0256,100,52.8,100,68.7,72.8,69.8
20160510083000,409.5,409.5,372.75,91.0256,100,52.8,100,68.7,72.8,69.8
20160510084500,409.5,409.5,372.75,91.0256,100,52.8,100,68.7,72.8,69.8
20160510090000,409.5,409.5,372.75,91.0256,100,52.8,100,68.6,72.8,69.8
20160510091500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.8,69.8
20160510093000,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.8,69.8
20160510094500,409.5,409.5,381.15,93.0769,100,51.9,100,68.5,72.8,69.8
20160510100000,409.5,409.5,381.15,93.0769,100,52.6,100,68.4,72.8,69.8
20160510101500,409.5,409.5,381.15,93.0769,100,52.6,100,68.3,72.8,69.8
20160510103000,409.5,409.5,381.15,93.0769,100,52.6,100,68.3,72.8,69.8
20160510104500,409.5,409.5,372.75,91.0256,100,52.6,100,68.3,72.8,69.8
20160510110000,409.5,409.5,372.75,91.0256,100,52.6,100,68.2,72.8,69.8
20160510111500,409.5,409.5,372.75,91.0256,100,52.6,100,68.2,72.8,69.8
20160510113000,409.5,409.5,381.15,93.0769,100,52.6,100,68.1,72.8,69.8
20160510114500,409.5,409.5,381.15,93.0769,100,52.6,100,68.2,72.8,69.8
20160510120000,409.5,409.5,381.15,93.0769,100,52.6,100,68.1,72.8,69.8
20160510121500,409.5,409.5,381.15,93.0769,100,52.6,100,68.1,72.8,69.8
20160510123000,409.5,409.5,381.15,93.0769,100,52.6,100,68.1,72.8,69.8
20160510124500,409.5,409.5,372.75,91.0256,100,52.6,100,68.2,72.8,69.8
20160510130000,409.5,409.5,381.15,93.0769,100,53.2,100,68.2,72.8,69.8
20160510131500,409.5,409.5,381.15,93.0769,100,53.2,100,68.2,72.8,69.8
20160510133000,409.5,409.5,381.15,93.0769,100,53.2,100,68.3,72.8,69.8
20160510134500,409.5,409.5,381.15,93.0769,100,53.2,100,68.3,72.8,69.8
20160510140000,409.5,409.5,388.5,94.8718,100,53.2,100,68.4,72.8,69.8
20160510141500,409.5,409.5,372.75,91.0256,100,53.2,100,68.4,72.8,69.8
20160510143000,409.5,409.5,381.15,93.0769,100,53.2,100,68.4,72.8,69.8
20160510144500,409.5,409.5,381.15,93.0769,100,53.2,100,68.4,72.8,69.8
20160510150000,409.5,409.5,381.15,93.0769,100,53.2,100,68.5,72.8,69.8
20160510151500,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160510153000,409.5,409.5,372.75,91.0256,100,53.2,100,68.6,72.8,69.8
20160510154500,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160510160000,409.5,409.5,372.75,91.0256,100,53.2,100,68.6,72.8,69.8
20160510161500,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160510163000,409.5,409.5,388.5,94.8718,100,53.2,100,68.6,72.8,69.8
20160510164500,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160510170000,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160510171500,409.5,409.5,388.5,94.8718,100,53.2,100,68.7,72.8,69.8
20160510173000,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160510174500,409.5,409.5,381.15,93.0769,100,53.2,100,68.8,72.8,69.8
20160510180000,409.5,409.5,381.15,93.0769,100,53.2,100,68.8,72.8,69.8
20160510181500,409.5,409.5,381.15,93.0769,100,53.2,100,68.9,72.8,69.8
20160510183000,409.5,409.5,388.5,94.8718,100,53.2,100,68.9,72.8,69.8
20160510184500,409.5,409.5,381.15,93.0769,100,53.2,100,68.9,72.8,69.8
20160510190000,409.5,409.5,372.75,91.0256,100,53.2,100,69.0,72.8,69.8
20160510191500,409.5,409.5,381.15,93.0769,100,53.2,100,69.1,72.8,69.8
20160510193000,409.5,409.5,381.15,93.0769,100,53.2,100,69.1,72.8,69.8
20160510194500,409.5,409.5,381.15,93.0769,100,53.2,100,69.1,72.8,69.8
20160510200000,409.5,409.5,381.15,93.0769,100,53.2,100,69.1,72.8,69.8
20160510201500,409.5,409.5,381.15,93.0769,100,53.2,100,69.1,72.8,69.8
20160510203000,409.5,409.5,381.15,93.0769,100,53.2,100,69.0,72.8,69.8
20160510204500,409.5,409.5,372.75,91.0256,100,53.2,100,69.0,72.8,69.8
20160510210000,409.5,409.5,381.15,93.0769,100,53.2,100,68.9,72.8,69.8
20160510211500,409.5,409.5,381.15,93.0769,100,53.2,100,68.9,72.8,69.8
20160510213000,409.5,409.5,381.15,93.0769,100,53.2,100,68.9,72.8,69.8
20160510214500,409.5,409.5,381.15,93.0769,100,53.2,100,68.9,72.8,69.8
20160510220000,409.5,409.5,381.15,93.0769,100,53.2,100,68.9,72.8,69.8
20160510221500,409.5,409.5,381.15,93.0769,100,53.2,100,68.9,72.8,69.8
20160510223000,409.5,409.5,381.15,93.0769,100,53.2,100,68.8,72.8,69.8
20160510224500,409.5,409.5,388.5,94.8718,100,53.2,100,68.8,72.8,69.8
20160510230000,409.5,409.5,372.75,91.0256,100,53.2,100,68.8,72.8,69.8
20160510231500,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160510233000,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160510234500,409.5,409.5,372.75,91.0256,100,53.2,100,68.7,72.8,69.8
20160511000000,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160511001500,409.5,409.5,381.15,93.0769,100,53.2,100,68.7,72.8,69.8
20160511003000,409.5,409.5,372.75,91.0256,100,53.2,100,68.7,72.8,69.8
20160511004500,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160511010000,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160511011500,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160511013000,409.5,409.5,381.15,93.0769,100,53.2,100,68.5,72.8,69.8
20160511014500,409.5,409.5,372.75,91.0256,100,53.2,100,68.5,72.8,69.8
20160511020000,409.5,409.5,381.15,93.0769,100,53.2,100,68.5,72.8,69.8
20160511021500,409.5,409.5,372.75,91.0256,100,53.2,100,68.6,72.8,69.8
20160511023000,409.5,409.5,372.75,91.0256,100,53.2,100,68.6,72.8,69.8
20160511024500,409.5,409.5,372.75,91.0256,100,53.2,100,68.6,72.8,69.8
20160511030000,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160511031500,409.5,409.5,372.75,91.0256,100,53.2,100,68.6,72.8,69.8
20160511033000,409.5,409.5,381.15,93.0769,100,53.2,100,68.6,72.8,69.8
20160511034500,409.5,409.5,381.15,93.0769,100,53.2,100,68.5,72.8,69.8
20160511040000,409.5,409.5,372.75,91.0256,100,53.2,100,68.4,72.8,69.8
20160511041500,409.5,409.5,381.15,93.0769,100,53.2,100,68.4,72.8,69.8
20160511043000,409.5,409.5,372.75,91.0256,100,53.2,100,68.4,72.8,69.8
20160511044500,409.5,409.5,388.5,94.8718,100,55.6,100,68.4,72.7,69.7
20160511050000,409.5,409.5,296.1,72.3077,53,53.1,100,68.5,72.7,69.7
20160511051500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.7,69.7
20160511053000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.7,69.7
20160511054500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160511060000,409.5,409.5,381.15,93.0769,100,52.7,100,68.4,72.7,69.7
20160511061500,409.5,409.5,372.75,91.0256,100,52.7,100,68.4,72.7,69.7
20160511063000,409.5,409.5,381.15,93.0769,100,52.7,100,68.3,72.7,69.7
20160511064500,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160511070000,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.7,69.7
20160511071500,409.5,409.5,372.75,91.0256,100,53.5,100,68.3,72.7,69.7
20160511073000,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.7,69.7
20160511074500,409.5,409.5,372.75,91.0256,100,52.7,100,68.3,72.7,69.7
20160511080000,409.5,409.5,381.15,93.0769,100,52.7,100,68.3,72.7,69.7
20160511081500,409.5,409.5,372.75,91.0256,100,52.7,100,68.2,72.7,69.7
20160511083000,409.5,409.5,381.15,93.0769,100,52.7,100,68.2,72.7,69.7
20160511084500,409.5,409.5,381.15,93.0769,100,52.7,100,68.2,72.7,69.7
20160511090000,409.5,409.5,372.75,91.0256,100,52.7,100,68.2,72.7,69.7
20160511091500,409.5,409.5,372.75,91.0256,100,52.7,100,68.2,72.7,69.7
20160511093000,409.5,409.5,372.75,91.0256,100,52.7,100,68.1,72.7,69.7
20160511094500,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.7,69.7
20160511100000,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.7,69.7
20160511101500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.7,69.7
20160511103000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.7,69.7
20160511104500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.7,69.7
20160511110000,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.7,69.7
20160511111500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.7,69.7
20160511113000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.7,69.7
20160511114500,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,72.7,69.7
20160511120000,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,72.7,69.7
20160511121500,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,72.7,69.7
20160511123000,409.5,409.5,388.5,94.8718,100,53.5,100,68.0,72.7,69.7
20160511124500,409.5,409.5,388.5,94.8718,100,53.5,100,68.0,72.7,69.7
20160511130000,409.5,409.5,388.5,94.8718,100,51.5,100,68.1,72.7,69.7
20160511131500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160511133000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160511134500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160511140000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160511141500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160511143000,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.7,69.7
20160511144500,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.7,69.7
20160511150000,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.7,69.7
20160511151500,409.5,409.5,388.5,94.8718,100,52.7,100,68.3,72.7,69.7
20160511153000,409.5,409.5,388.5,94.8718,100,53.5,100,68.3,72.7,69.7
20160511154500,409.5,409.5,388.5,94.8718,100,52.7,100,68.3,72.7,69.7
20160511160000,409.5,409.5,396.9,96.9231,100,52.7,100,68.3,72.7,69.7
20160511161500,409.5,409.5,388.5,94.8718,100,52.7,100,68.3,72.7,69.7
20160511163000,409.5,409.5,388.5,94.8718,100,52.7,100,68.3,72.7,69.7
20160511164500,409.5,409.5,388.5,94.8718,100,52.7,100,68.3,72.7,69.7
20160511170000,409.5,409.5,388.5,94.8718,100,52.7,100,68.3,72.7,69.7
20160511171500,409.5,409.5,396.9,96.9231,100,52.7,100,68.3,72.7,69.7
20160511173000,409.5,409.5,396.9,96.9231,100,52.7,100,68.3,72.7,69.7
20160511174500,409.5,409.5,396.9,96.9231,100,52.7,100,68.3,72.7,69.7
20160511180000,409.5,409.5,396.9,96.9231,100,52.7,100,68.4,72.7,69.7
20160511181500,409.5,409.5,396.9,96.9231,100,52.7,100,68.4,72.7,69.7
20160511183000,409.5,409.5,396.9,96.9231,100,52.7,100,68.4,72.7,69.7
20160511184500,409.5,409.5,396.9,96.9231,100,52.7,100,68.4,72.7,69.7
20160511190000,409.5,409.5,396.9,96.9231,100,52.7,100,68.5,72.7,69.7
20160511191500,409.5,409.5,388.5,94.8718,100,52.7,100,68.5,72.7,69.7
20160511193000,409.5,409.5,396.9,96.9231,100,52.7,100,68.6,72.7,69.7
20160511194500,409.5,409.5,388.5,94.8718,100,52.7,100,68.6,72.7,69.7
20160511200000,409.5,409.5,396.9,96.9231,100,52.7,100,68.6,72.7,69.7
20160511201500,409.5,409.5,396.9,96.9231,100,52.7,100,68.6,72.7,69.7
20160511203000,409.5,409.5,396.9,96.9231,100,52.7,100,68.6,72.7,69.7
20160511204500,409.5,409.5,396.9,96.9231,100,52.7,100,68.6,72.7,69.7
20160511210000,409.5,409.5,388.5,94.8718,100,52.7,100,68.6,72.7,69.7
20160511211500,409.5,409.5,396.9,96.9231,100,52.7,100,68.6,72.7,69.7
20160511213000,409.5,409.5,404.25,98.7179,100,52.7,100,68.6,72.7,69.7
20160511214500,409.5,409.5,396.9,96.9231,100,52.7,100,68.6,72.7,69.7
20160511220000,409.5,409.5,388.5,94.8718,100,52.7,100,68.6,72.7,69.7
20160511221500,409.5,409.5,396.9,96.9231,100,52.7,100,68.5,72.7,69.7
20160511223000,409.5,409.5,396.9,96.9231,100,52.7,100,68.5,72.7,69.7
20160511224500,409.5,409.5,396.9,96.9231,100,52.7,100,68.5,72.7,69.7
20160511230000,409.5,409.5,388.5,94.8718,100,52.7,100,68.4,72.7,69.7
20160511231500,409.5,409.5,396.9,96.9231,100,52.7,100,68.4,72.7,69.7
20160511233000,409.5,409.5,396.9,96.9231,100,52.7,100,68.4,72.7,69.7
20160511234500,409.5,409.5,388.5,94.8718,100,52.7,100,68.4,72.7,69.7
20160512000000,409.5,409.5,381.15,93.0769,100,52.7,100,68.4,72.7,69.7
20160512001500,409.5,409.5,396.9,96.9231,100,52.7,100,68.4,72.7,69.7
20160512003000,409.5,409.5,404.25,98.7179,100,52.7,100,68.4,72.7,69.7
20160512004500,409.5,409.5,388.5,94.8718,100,52.7,100,68.4,72.7,69.7
20160512010000,409.5,409.5,396.9,96.9231,100,52.7,100,68.3,72.7,69.7
20160512011500,409.5,409.5,388.5,94.8718,100,52.7,100,68.3,72.7,69.7
20160512013000,409.5,409.5,396.9,96.9231,100,52.7,100,68.3,72.7,69.7
20160512014500,409.5,409.5,396.9,96.9231,100,52.7,100,68.3,72.7,69.7
20160512020000,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.7,69.7
20160512021500,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,72.7,69.7
20160512023000,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.7,69.7
20160512024500,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.7,69.7
20160512030000,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.7,69.7
20160512031500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160512033000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160512034500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160512040000,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.7,69.7
20160512041500,409.5,409.5,396.9,96.9231,100,52.7,100,68.0,72.7,69.7
20160512043000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160512044500,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.7,69.7
20160512050000,409.5,409.5,404.25,98.7179,100,52.7,100,67.9,72.7,69.7
20160512051500,409.5,409.5,404.25,98.7179,100,52.7,100,67.9,72.7,69.7
20160512053000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160512054500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160512060000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160512061500,409.5,409.5,404.25,98.7179,100,52.7,100,67.9,72.7,69.7
20160512063000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160512064500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160512070000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160512071500,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.7,69.7
20160512073000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160512074500,409.5,409.5,388.5,94.8718,100,52.7,100,68.0,72.7,69.7
20160512080000,409.5,409.5,404.25,98.7179,100,52.7,100,68.1,72.7,69.7
20160512081500,409.5,409.5,396.9,96.9231,100,52.7,100,68.0,72.7,69.7
20160512083000,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.7,69.7
20160512084500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160512090000,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,72.7,69.7
20160512091500,409.5,409.5,396.9,96.9231,100,53.5,100,68.0,72.7,69.7
20160512093000,409.5,409.5,396.9,96.9231,100,53.5,100,68.0,72.7,69.7
20160512094500,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,72.7,69.7
20160512100000,409.5,409.5,396.9,96.9231,100,53.5,100,67.9,72.7,69.7
20160512101500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.7,69.7
20160512103000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,72.7,69.7
20160512104500,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,72.7,69.7
20160512110000,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,72.7,69.7
20160512111500,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,72.7,69.7
20160512113000,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,72.7,69.7
20160512114500,409.5,409.5,381.15,93.0769,100,52.7,100,67.6,72.7,69.7
20160512120000,409.5,409.5,372.75,91.0256,100,52.7,100,67.6,72.7,69.7
20160512121500,409.5,409.5,381.15,93.0769,100,52.7,100,67.5,72.7,69.7
20160512123000,409.5,409.5,372.75,91.0256,100,52.7,100,67.4,72.7,69.7
20160512124500,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,72.7,69.7
20160512130000,409.5,409.5,372.75,91.0256,100,53.3,100,67.4,72.7,69.7
20160512131500,409.5,409.5,372.75,91.0256,100,53.9,100,67.4,72.7,69.7
20160512133000,409.5,409.5,372.75,91.0256,100,53.9,100,67.5,72.7,69.7
20160512134500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160512140000,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160512141500,409.5,409.5,372.75,91.0256,100,52.7,100,67.6,72.7,69.7
20160512143000,409.5,409.5,372.75,91.0256,100,52.7,100,67.6,72.7,69.7
20160512144500,409.5,409.5,381.15,93.0769,100,52.7,100,67.6,72.7,69.7
20160512150000,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,72.7,69.7
20160512151500,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,72.7,69.7
20160512153000,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,72.7,69.7
20160512154500,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,72.7,69.7
20160512160000,409.5,409.5,396.9,96.9231,100,52.7,100,67.5,72.7,69.7
20160512161500,409.5,409.5,396.9,96.9231,100,52.7,100,67.4,72.7,69.7
20160512163000,409.5,409.5,396.9,96.9231,100,52.7,100,67.4,72.7,69.7
20160512164500,409.5,409.5,388.5,94.8718,100,52.7,100,67.4,72.7,69.7
20160512170000,409.5,409.5,396.9,96.9231,100,52.7,100,67.4,72.7,69.7
20160512171500,409.5,409.5,396.9,96.9231,100,52.7,100,67.4,72.7,69.7
20160512173000,409.5,409.5,388.5,94.8718,100,52.7,100,67.4,72.7,69.7
20160512174500,409.5,409.5,396.9,96.9231,100,53.5,100,67.5,72.7,69.7
20160512180000,409.5,409.5,396.9,96.9231,100,53.5,100,67.5,72.7,69.7
20160512181500,409.5,409.5,396.9,96.9231,100,52.7,100,67.6,72.7,69.7
20160512183000,409.5,409.5,396.9,96.9231,100,52.7,100,67.6,72.7,69.7
20160512184500,409.5,409.5,396.9,96.9231,100,52.7,100,67.6,72.7,69.7
20160512190000,409.5,409.5,396.9,96.9231,100,52.7,100,67.6,72.7,69.7
20160512191500,409.5,409.5,396.9,96.9231,100,52.7,100,67.6,72.7,69.7
20160512193000,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,72.7,69.7
20160512194500,409.5,409.5,396.9,96.9231,100,52.7,100,67.6,72.7,69.7
20160512200000,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,72.7,69.7
20160512201500,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,72.7,69.7
20160512203000,409.5,409.5,396.9,96.9231,100,52.7,100,67.6,72.7,69.7
20160512204500,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,72.7,69.7
20160512210000,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,72.7,69.7
20160512211500,409.5,409.5,396.9,96.9231,100,52.7,100,67.6,72.7,69.7
20160512213000,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,72.7,69.7
20160512214500,409.5,409.5,388.5,94.8718,100,52.7,100,67.6,72.7,69.7
20160512220000,409.5,409.5,396.9,96.9231,100,52.7,100,67.6,72.7,69.7
20160512221500,409.5,409.5,396.9,96.9231,100,52.7,100,67.5,72.7,69.7
20160512223000,409.5,409.5,388.5,94.8718,100,53.5,100,67.5,72.7,69.7
20160512224500,409.5,409.5,404.25,98.7179,100,53.5,100,67.6,72.7,69.7
20160512230000,409.5,409.5,388.5,94.8718,100,53.5,100,67.6,72.7,69.7
20160512231500,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,72.7,69.7
20160512233000,409.5,409.5,396.9,96.9231,100,53.5,100,67.5,72.7,69.7
20160512234500,409.5,409.5,388.5,94.8718,100,53.5,100,67.5,72.7,69.7
20160513000000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.7,69.7
20160513001500,409.5,409.5,396.9,96.9231,100,53.5,100,67.5,72.7,69.7
20160513003000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.7,69.7
20160513004500,409.5,409.5,396.9,96.9231,100,52.7,100,67.4,72.7,69.7
20160513010000,409.5,409.5,396.9,96.9231,100,52.7,100,67.4,72.7,69.7
20160513011500,409.5,409.5,396.9,96.9231,100,52.7,100,67.4,72.7,69.7
20160513013000,409.5,409.5,396.9,96.9231,100,52.7,100,67.4,72.7,69.7
20160513014500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.7,69.7
20160513020000,409.5,409.5,396.9,96.9231,100,52.7,100,67.4,72.7,69.7
20160513021500,409.5,409.5,396.9,96.9231,100,52.7,100,67.4,72.7,69.7
20160513023000,409.5,409.5,396.9,96.9231,100,52.7,100,67.4,72.7,69.7
20160513024500,409.5,409.5,388.5,94.8718,100,52.7,100,67.4,72.7,69.7
20160513030000,409.5,409.5,396.9,96.9231,100,52.7,100,67.3,72.7,69.7
20160513031500,409.5,409.5,388.5,94.8718,100,53.5,100,67.3,72.7,69.7
20160513033000,409.5,409.5,396.9,96.9231,100,52.9,100,67.3,72.7,69.7
20160513034500,409.5,409.5,396.9,96.9231,100,52.9,100,67.3,72.7,69.7
20160513040000,409.5,409.5,396.9,96.9231,100,53.5,100,67.3,72.7,69.7
20160513041500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.7,69.7
20160513043000,409.5,409.5,396.9,96.9231,100,52.6,100,67.4,72.7,69.7
20160513044500,409.5,409.5,396.9,96.9231,100,52.6,100,67.4,72.7,69.7
20160513050000,409.5,409.5,396.9,96.9231,100,52.6,100,67.4,72.7,69.7
20160513051500,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.7,69.7
20160513053000,409.5,409.5,396.9,96.9231,100,53.5,100,67.4,72.7,69.7
20160513054500,409.5,409.5,396.9,96.9231,100,53.5,100,67.5,72.7,69.7
20160513060000,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,72.7,69.7
20160513061500,409.5,409.5,396.9,96.9231,100,53.5,100,67.6,72.7,69.7
20160513063000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.7,69.7
20160513064500,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,72.7,69.7
20160513070000,409.5,409.5,364.35,88.9744,100,53.5,100,67.7,72.7,69.7
20160513071500,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,72.7,69.7
20160513073000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,72.7,69.7
20160513074500,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,72.7,69.7
20160513080000,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,72.7,69.7
20160513081500,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,72.7,69.7
20160513083000,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.7,69.7
20160513084500,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,72.7,69.7
20160513090000,409.5,409.5,372.75,91.0256,100,52.7,100,67.6,72.7,69.7
20160513091500,409.5,409.5,381.15,93.0769,100,52.7,100,67.5,72.7,69.7
20160513093000,409.5,409.5,372.75,91.0256,100,52.7,100,67.5,72.7,69.7
20160513094500,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,72.7,69.7
20160513100000,409.5,409.5,372.75,91.0256,100,52.7,100,67.4,72.7,69.7
20160513101500,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,72.7,69.7
20160513103000,409.5,409.5,372.75,91.0256,100,52.7,100,67.4,72.7,69.7
20160513104500,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,72.7,69.7
20160513110000,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,72.7,69.7
20160513111500,409.5,409.5,381.15,93.0769,100,52.7,100,67.4,72.7,69.7
20160513113000,409.5,409.5,372.75,91.0256,100,52.7,100,67.4,72.7,69.7
20160513114500,409.5,409.5,372.75,91.0256,100,52.7,100,67.4,72.7,69.7
20160513120000,409.5,409.5,372.75,91.0256,100,52.7,100,67.4,72.7,69.7
20160513121500,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,72.7,69.7
20160513123000,409.5,409.5,372.75,91.0256,100,53.5,100,67.5,72.7,69.7
20160513124500,409.5,409.5,372.75,91.0256,100,53.5,100,67.5,72.7,69.7
20160513130000,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,72.7,69.7
20160513131500,409.5,409.5,372.75,91.0256,100,54.3,100,67.6,72.7,69.7
20160513133000,409.5,409.5,381.15,93.0769,100,50.9,100,67.7,72.7,69.7
20160513134500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.7,69.7
20160513140000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.7,69.7
20160513141500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.7,69.7
20160513143000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.7,69.7
20160513144500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.7,69.7
20160513150000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.7,69.7
20160513151500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.7,69.7
20160513153000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.7,69.7
20160513154500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160513160000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160513161500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160513163000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.7,69.7
20160513164500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.7,69.7
20160513170000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160513171500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.7,69.7
20160513173000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.7,69.7
20160513174500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.7,69.7
20160513180000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160513181500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160513183000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.7,69.7
20160513184500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160513190000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160513191500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160513193000,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.7,69.7
20160513194500,409.5,409.5,404.25,98.7179,100,53.1,100,68.5,72.7,69.7
20160513200000,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.7,69.7
20160513201500,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.7,69.7
20160513203000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160513204500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160513210000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160513211500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160513213000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160513214500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160513220000,409.5,409.5,404.25,98.7179,100,53.1,100,68.4,72.7,69.7
20160513221500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160513223000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.7,69.7
20160513224500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160513230000,409.5,409.5,404.25,98.7179,100,53.1,100,68.3,72.7,69.7
20160513231500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160513233000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160513234500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160514000000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160514001500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160514003000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.7,69.7
20160514004500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.7,69.7
20160514010000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.7,69.7
20160514011500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.7,69.7
20160514013000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.7,69.7
20160514014500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.7,69.7
20160514020000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.7,69.7
20160514021500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.7,69.7
20160514023000,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.7,69.7
20160514024500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.7,69.7
20160514030000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160514031500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160514033000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160514034500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.7,69.7
20160514040000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160514041500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160514043000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.7,69.7
20160514044500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.7,69.7
20160514050000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.7,69.7
20160514051500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.7,69.7
20160514053000,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.7,69.7
20160514054500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.7,69.7
20160514060000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.7,69.7
20160514061500,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.7,69.7
20160514063000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.7,69.7
20160514064500,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.7,69.7
20160514070000,409.5,409.5,372.75,91.0256,100,53.1,100,67.6,72.7,69.7
20160514071500,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,72.7,69.7
20160514073000,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,72.7,69.7
20160514074500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.7,69.7
20160514080000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.7,69.7
20160514081500,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.7,69.7
20160514083000,409.5,409.5,381.15,93.0769,100,53.1,100,67.4,72.7,69.7
20160514084500,409.5,409.5,381.15,93.0769,100,53.1,100,67.3,72.7,69.7
20160514090000,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.7,69.7
20160514091500,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.7,69.7
20160514093000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.7,69.7
20160514094500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.7,69.7
20160514100000,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.7,69.7
20160514101500,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.7,69.7
20160514103000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.7,69.7
20160514104500,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.7,69.7
20160514110000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.7,69.7
20160514111500,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.7,69.7
20160514113000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.7,69.7
20160514114500,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.7,69.7
20160514120000,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.7,69.7
20160514121500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.7,69.7
20160514123000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.7,69.7
20160514124500,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.7,69.7
20160514130000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.7,69.7
20160514131500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.7,69.7
20160514133000,409.5,409.5,372.75,91.0256,100,53.1,100,67.5,72.7,69.7
20160514134500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.7,69.7
20160514140000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.7,69.7
20160514141500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.7,69.7
20160514143000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.7,69.7
20160514144500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.7,69.7
20160514150000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160514151500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160514153000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.7,69.7
20160514154500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.7,69.7
20160514160000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.7,69.7
20160514161500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160514163000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160514164500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160514170000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160514171500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.7,69.7
20160514173000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.7,69.7
20160514174500,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.7,69.7
20160514180000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160514181500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160514183000,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.7,69.7
20160514184500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.7,69.7
20160514190000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.7,69.7
20160514191500,409.5,409.5,388.5,94.8718,100,53.1,100,68.8,72.7,69.7
20160514193000,409.5,409.5,388.5,94.8718,100,53.1,100,68.8,72.7,69.7
20160514194500,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.7,69.7
20160514200000,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.7,69.7
20160514201500,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.7,69.7
20160514203000,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.7,69.7
20160514204500,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.7,69.7
20160514210000,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160514211500,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160514213000,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160514214500,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160514220000,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160514221500,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160514223000,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160514224500,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160514230000,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160514231500,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160514233000,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160514234500,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.7,69.7
20160515000000,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.7,69.7
20160515001500,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.7,69.7
20160515003000,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.7,69.7
20160515004500,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.7,69.7
20160515010000,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.7,69.7
20160515011500,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.7,69.7
20160515013000,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.7,69.7
20160515014500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.7,69.7
20160515020000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.7,69.7
20160515021500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.7,69.7
20160515023000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.7,69.7
20160515024500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.7,69.7
20160515030000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160515031500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160515033000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160515034500,409.5,409.5,364.35,88.9744,100,53.1,100,68.6,72.7,69.7
20160515040000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160515041500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.7,69.7
20160515043000,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.7,69.7
20160515044500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.7,69.7
20160515050000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.7,69.7
20160515051500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.7,69.7
20160515053000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.7,69.7
20160515054500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.7,69.7
20160515060000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.7,69.7
20160515061500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.7,69.7
20160515063000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.7,69.7
20160515064500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160515070000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160515071500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160515073000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160515074500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160515080000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.7,69.7
20160515081500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.7,69.7
20160515083000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160515084500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.7,69.7
20160515090000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.7,69.7
20160515091500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.7,69.7
20160515093000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160515094500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.7,69.7
20160515100000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.7,69.7
20160515101500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.7,69.7
20160515103000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160515104500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160515110000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160515111500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160515113000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.7,69.7
20160515114500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.7,69.7
20160515120000,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.7,69.7
20160515121500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160515123000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.7,69.7
20160515124500,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.7,69.7
20160515130000,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.7,69.7
20160515131500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.7,69.7
20160515133000,409.5,409.5,372.75,91.0256,100,53.1,100,68.0,72.7,69.7
20160515134500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.7,69.7
20160515140000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.7,69.7
20160515141500,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.7,69.7
20160515143000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160515144500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.7,69.7
20160515150000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.7,69.7
20160515151500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.7,69.7
20160515153000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160515154500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160515160000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160515161500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160515163000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.7,69.7
20160515164500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.7,69.7
20160515170000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.7,69.7
20160515171500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.7,69.7
20160515173000,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.7,69.7
20160515174500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.7,69.7
20160515180000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.7,69.7
20160515181500,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.7,69.7
20160515183000,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.7,69.7
20160515184500,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.7,69.7
20160515190000,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.7,69.7
20160515191500,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.7,69.7
20160515193000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160515194500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160515200000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160515201500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160515203000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160515204500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160515210000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160515211500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160515213000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160515214500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160515220000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160515221500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160515223000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160515224500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160515230000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160515231500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160515233000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160515234500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160516000000,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.7,69.7
20160516001500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.7,69.7
20160516003000,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.7,69.7
20160516004500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.7,69.7
20160516010000,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.7,69.7
20160516011500,409.5,409.5,372.75,91.0256,100,53.1,100,68.5,72.7,69.7
20160516013000,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.7,69.7
20160516014500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.7,69.7
20160516020000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.7,69.7
20160516021500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.7,69.7
20160516023000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.7,69.7
20160516024500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.7,69.7
20160516030000,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.7,69.7
20160516031500,409.5,409.5,372.75,91.0256,100,53.1,100,68.4,72.7,69.7
20160516033000,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.7,69.7
20160516034500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.7,69.7
20160516040000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160516041500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160516043000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160516044500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160516050000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160516051500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160516053000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160516054500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160516060000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160516061500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.7,69.7
20160516063000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.7,69.7
20160516064500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160516070000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.7,69.7
20160516071500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.7,69.7
20160516073000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160516074500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160516080000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160516081500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160516083000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.7,69.7
20160516084500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160516090000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160516091500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160516093000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160516094500,409.5,409.5,364.35,88.9744,100,53.1,100,67.9,72.7,69.7
20160516100000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160516101500,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.7,69.7
20160516103000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.7,69.7
20160516104500,409.5,409.5,372.75,91.0256,100,53.1,100,67.7,72.7,69.7
20160516110000,409.5,409.5,381.15,93.0769,100,53.1,100,67.6,72.7,69.7
20160516111500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.7,69.7
20160516113000,409.5,409.5,381.15,93.0769,100,53.1,100,67.5,72.7,69.7
20160516114500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160516120000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.7,69.7
20160516121500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160516123000,409.5,409.5,388.5,94.8718,100,52.3,100,67.3,72.7,69.7
20160516124500,409.5,409.5,396.9,96.9231,100,52.3,100,67.3,72.7,69.7
20160516130000,409.5,409.5,396.9,96.9231,100,52.3,100,67.3,72.7,69.7
20160516131500,409.5,409.5,388.5,94.8718,100,52.3,100,67.4,72.7,69.7
20160516133000,409.5,409.5,388.5,94.8718,100,52.3,100,67.4,72.7,69.7
20160516134500,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.7,69.7
20160516140000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160516141500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160516143000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.7,69.7
20160516144500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160516150000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160516151500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.7,69.7
20160516153000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.7,69.7
20160516154500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160516160000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160516161500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160516163000,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.7,69.7
20160516164500,409.5,409.5,396.9,96.9231,100,53.1,100,67.5,72.7,69.7
20160516170000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.7,69.7
20160516171500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.7,69.7
20160516173000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.7,69.7
20160516174500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.7,69.7
20160516180000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.7,69.7
20160516181500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.7,69.7
20160516183000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.7,69.7
20160516184500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.7,69.7
20160516190000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.7,69.7
20160516191500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.7,69.7
20160516193000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.7,69.7
20160516194500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.7,69.7
20160516200000,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.7,69.7
20160516201500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.7,69.7
20160516203000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.7,69.7
20160516204500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.7,69.7
20160516210000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.7,69.7
20160516211500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160516213000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160516214500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.7,69.7
20160516220000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160516221500,409.5,409.5,404.25,98.7179,100,53.1,100,67.4,72.7,69.7
20160516223000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160516224500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160516230000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160516231500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.7,69.7
20160516233000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160516234500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160517000000,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
