PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160517001500,409.5,409.5,396.9,96.9231,100,53.1,100,67.4,72.7,69.7
20160517003000,409.5,409.5,404.25,98.7179,100,53.1,100,67.3,72.7,69.7
20160517004500,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.7,69.7
20160517010000,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.7,69.7
20160517011500,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.7,69.7
20160517013000,409.5,409.5,404.25,98.7179,100,53.1,100,67.3,72.7,69.7
20160517014500,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.7,69.7
20160517020000,409.5,409.5,404.25,98.7179,100,53.1,100,67.3,72.7,69.7
20160517021500,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.7,69.7
20160517023000,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.7,69.7
20160517024500,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.7,69.7
20160517030000,409.5,409.5,404.25,98.7179,100,53.1,100,67.3,72.7,69.7
20160517031500,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.7,69.7
20160517033000,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.7,69.7
20160517034500,409.5,409.5,396.9,96.9231,100,53.1,100,67.3,72.7,69.7
20160517040000,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.7,69.7
20160517041500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.7,69.7
20160517043000,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.7,69.7
20160517044500,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.7,69.7
20160517050000,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.7,69.7
20160517051500,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.7,69.7
20160517053000,409.5,409.5,396.9,96.9231,100,53.1,100,67.2,72.7,69.7
20160517054500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.7,69.7
20160517060000,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.7,69.7
20160517061500,409.5,409.5,372.75,91.0256,100,53.1,100,67.1,72.7,69.7
20160517063000,409.5,409.5,381.15,93.0769,100,53.1,100,67.1,72.7,69.7
20160517064500,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.7,69.7
20160517070000,409.5,409.5,372.75,91.0256,100,53.1,100,67.2,72.7,69.7
20160517071500,409.5,409.5,372.75,91.0256,100,53.1,100,67.2,72.7,69.7
20160517073000,409.5,409.5,372.75,91.0256,100,53.1,100,67.2,72.7,69.7
20160517074500,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.7,69.7
20160517080000,409.5,409.5,372.75,91.0256,100,53.1,100,67.2,72.7,69.7
20160517081500,409.5,409.5,372.75,91.0256,100,53.1,100,67.2,72.7,69.7
20160517083000,409.5,409.5,372.75,91.0256,100,53.1,100,67.2,72.7,69.7
20160517084500,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.7,69.7
20160517090000,409.5,409.5,372.75,91.0256,100,53.1,100,67.4,72.7,69.7
20160517091500,409.5,409.5,372.75,91.0256,100,57.2,100,67.5,72.7,69.7
20160517093000,409.5,409.5,372.75,91.0256,100,57.2,100,67.7,72.7,69.7
20160517094500,409.5,409.5,372.75,91.0256,100,56.4,100,67.9,72.7,69.7
20160517100000,409.5,409.5,372.75,91.0256,100,56.4,100,68.1,72.7,69.7
20160517101500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160517103000,409.5,409.5,372.75,91.0256,100,52.3,100,68.2,72.7,69.7
20160517104500,409.5,409.5,372.75,91.0256,100,52.3,100,68.1,72.7,69.7
20160517110000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.7,69.7
20160517111500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.7,69.7
20160517113000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160517114500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.7,69.7
20160517120000,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160517121500,409.5,409.5,372.75,91.0256,100,53.1,100,67.9,72.7,69.7
20160517123000,409.5,409.5,372.75,91.0256,100,53.1,100,67.8,72.7,69.7
20160517124500,409.5,409.5,372.75,91.0256,100,52.3,100,67.8,72.7,69.7
20160517130000,409.5,409.5,372.75,91.0256,100,52.3,100,67.8,72.7,69.7
20160517131500,409.5,409.5,388.5,94.8718,100,52.3,100,67.8,72.7,69.7
20160517133000,409.5,409.5,396.9,96.9231,100,52.3,100,67.8,72.7,69.7
20160517134500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.7,69.7
20160517140000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.7,69.7
20160517141500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.7,69.7
20160517143000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160517144500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.7,69.7
20160517150000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160517151500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160517153000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160517154500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160517160000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160517161500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160517163000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160517164500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160517170000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160517171500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.7,69.7
20160517173000,409.5,409.5,404.25,98.7179,100,53.1,100,68.2,72.7,69.7
20160517174500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.7,69.7
20160517180000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.7,69.7
20160517181500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.7,69.7
20160517183000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160517184500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160517190000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160517191500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160517193000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160517194500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160517200000,409.5,409.5,404.25,98.7179,100,53.1,100,68.4,72.7,69.7
20160517201500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160517203000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160517204500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160517210000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.7,69.7
20160517211500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160517213000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160517214500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.7,69.7
20160517220000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160517221500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160517223000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.7,69.7
20160517224500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160517230000,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160517231500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.7,69.7
20160517233000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160517234500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160518000000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160518001500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160518003000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160518004500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160518010000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.7,69.7
20160518011500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.7,69.7
20160518013000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160518014500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160518020000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160518021500,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160518023000,409.5,409.5,372.75,91.0256,100,53.1,100,68.2,72.7,69.7
20160518024500,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.7,69.7
20160518030000,409.5,409.5,372.75,91.0256,100,53.1,100,68.1,72.7,69.7
20160518031500,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,72.7,69.7
20160518033000,409.5,409.5,381.15,93.0769,100,52.6,100,68.1,72.7,69.7
20160518034500,409.5,409.5,381.15,93.0769,100,52.6,100,68.1,72.7,69.7
20160518040000,409.5,409.5,372.75,91.0256,100,52.6,100,68.1,72.7,69.7
20160518041500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160518043000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160518044500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160518050000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160518051500,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.7,69.7
20160518053000,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,72.7,69.7
20160518054500,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,72.7,69.7
20160518060000,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,72.7,69.7
20160518061500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.7,69.7
20160518063000,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.7,69.7
20160518064500,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,72.7,69.7
20160518070000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160518071500,409.5,409.5,372.75,91.0256,100,53.5,100,68.3,72.7,69.7
20160518073000,409.5,409.5,381.15,93.0769,100,52.7,100,68.3,72.7,69.7
20160518074500,409.5,409.5,372.75,91.0256,100,53.5,100,68.3,72.7,69.7
20160518080000,409.5,409.5,381.15,93.0769,100,52.7,100,68.3,72.7,69.7
20160518081500,409.5,409.5,372.75,91.0256,100,52.7,100,68.3,72.7,69.7
20160518083000,409.5,409.5,372.75,91.0256,100,52.7,100,68.3,72.7,69.7
20160518084500,409.5,409.5,372.75,91.0256,100,52.7,100,68.2,72.7,69.7
20160518090000,409.5,409.5,381.15,93.0769,100,52.7,100,68.3,72.7,69.7
20160518091500,409.5,409.5,372.75,91.0256,100,52.7,100,68.3,72.7,69.7
20160518093000,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160518094500,409.5,409.5,381.15,93.0769,100,52.7,100,68.7,72.7,69.7
20160518100000,409.5,409.5,372.75,91.0256,100,52.7,100,68.8,72.7,69.7
20160518101500,409.5,409.5,381.15,93.0769,100,52.7,100,68.9,72.7,69.7
20160518103000,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.7,69.7
20160518104500,409.5,409.5,372.75,91.0256,100,53.5,100,68.7,72.7,69.7
20160518110000,409.5,409.5,372.75,91.0256,100,53.5,100,68.9,72.7,69.7
20160518111500,409.5,409.5,372.75,91.0256,100,52.9,100,68.7,72.7,69.7
20160518113000,409.5,409.5,381.15,93.0769,100,52.9,100,68.6,72.7,69.7
20160518114500,409.5,409.5,364.35,88.9744,100,52.9,100,68.6,72.7,69.7
20160518120000,409.5,409.5,372.75,91.0256,100,52.9,100,68.4,72.7,69.7
20160518121500,409.5,409.5,372.75,91.0256,100,52.9,100,68.4,72.7,69.7
20160518123000,409.5,409.5,372.75,91.0256,100,52.9,100,68.4,72.7,69.7
20160518124500,409.5,409.5,372.75,91.0256,100,52.9,100,68.4,72.7,69.7
20160518130000,409.5,409.5,372.75,91.0256,100,52.9,100,68.4,72.7,69.7
20160518131500,409.5,409.5,372.75,91.0256,100,52.9,100,68.4,72.7,69.7
20160518133000,409.5,409.5,381.15,93.0769,100,52.9,100,68.3,72.7,69.7
20160518134500,409.5,409.5,381.15,93.0769,100,52.9,100,68.3,72.7,69.7
20160518140000,409.5,409.5,372.75,91.0256,100,52.9,100,68.3,72.7,69.7
20160518141500,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160518143000,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160518144500,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,72.7,69.7
20160518150000,409.5,409.5,364.35,88.9744,100,53.5,100,68.5,72.7,69.7
20160518151500,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160518153000,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160518154500,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160518160000,409.5,409.5,381.15,93.0769,100,52.7,100,68.4,72.7,69.7
20160518161500,409.5,409.5,372.75,91.0256,100,52.7,100,68.4,72.7,69.7
20160518163000,409.5,409.5,372.75,91.0256,100,52.7,100,68.4,72.7,69.7
20160518164500,409.5,409.5,381.15,93.0769,100,52.7,100,68.4,72.7,69.7
20160518170000,409.5,409.5,381.15,93.0769,100,52.7,100,68.4,72.7,69.7
20160518171500,409.5,409.5,372.75,91.0256,100,52.7,100,68.4,72.7,69.7
20160518173000,409.5,409.5,372.75,91.0256,100,52.7,100,68.4,72.7,69.7
20160518174500,409.5,409.5,372.75,91.0256,100,52.7,100,68.4,72.7,69.7
20160518180000,409.5,409.5,381.15,93.0769,100,52.7,100,68.4,72.7,69.7
20160518181500,409.5,409.5,372.75,91.0256,100,52.7,100,68.4,72.7,69.7
20160518183000,409.5,409.5,372.75,91.0256,100,52.7,100,68.4,72.7,69.7
20160518184500,409.5,409.5,381.15,93.0769,100,52.7,100,68.4,72.7,69.7
20160518190000,409.5,409.5,381.15,93.0769,100,52.7,100,68.5,72.7,69.7
20160518191500,409.5,409.5,372.75,91.0256,100,52.7,100,68.5,72.7,69.7
20160518193000,409.5,409.5,381.15,93.0769,100,52.7,100,68.5,72.7,69.7
20160518194500,409.5,409.5,381.15,93.0769,100,52.7,100,68.5,72.7,69.7
20160518200000,409.5,409.5,372.75,91.0256,100,52.7,100,68.5,72.7,69.7
20160518201500,409.5,409.5,381.15,93.0769,100,52.7,100,68.5,72.7,69.7
20160518203000,409.5,409.5,381.15,93.0769,100,52.7,100,68.4,72.7,69.7
20160518204500,409.5,409.5,381.15,93.0769,100,52.7,100,68.4,72.7,69.7
20160518210000,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,72.7,69.7
20160518211500,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,72.7,69.7
20160518213000,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,72.7,69.7
20160518214500,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,72.7,69.7
20160518220000,409.5,409.5,381.15,93.0769,100,52.7,100,68.4,72.7,69.7
20160518221500,409.5,409.5,372.75,91.0256,100,54.3,100,68.4,72.7,69.7
20160518223000,409.5,409.5,381.15,93.0769,100,52.7,100,68.4,72.7,69.7
20160518224500,409.5,409.5,388.5,94.8718,100,52.7,100,68.4,72.7,69.7
20160518230000,409.5,409.5,372.75,91.0256,100,52.7,100,68.4,72.7,69.7
20160518231500,409.5,409.5,372.75,91.0256,100,53.5,100,68.3,72.7,69.7
20160518233000,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.7,69.7
20160518234500,409.5,409.5,372.75,91.0256,100,53.5,100,68.3,72.7,69.7
20160519000000,409.5,409.5,372.75,91.0256,100,53.5,100,68.3,72.7,69.7
20160519001500,409.5,409.5,372.75,91.0256,100,53.5,100,68.3,72.7,69.7
20160519003000,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.7,69.7
20160519004500,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.7,69.7
20160519010000,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.7,69.7
20160519011500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.7,69.7
20160519013000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.7,69.7
20160519014500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.7,69.7
20160519020000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.7,69.7
20160519021500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160519023000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160519024500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160519030000,409.5,409.5,381.15,93.0769,100,52.7,100,68.1,72.7,69.7
20160519031500,409.5,409.5,381.15,93.0769,100,52.7,100,68.0,72.7,69.7
20160519033000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.7,69.7
20160519034500,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.7,69.7
20160519040000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.7,69.7
20160519041500,409.5,409.5,364.35,88.9744,100,52.7,100,67.9,72.7,69.7
20160519043000,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,72.7,69.7
20160519044500,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,72.7,69.7
20160519050000,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.7,69.7
20160519051500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,72.7,69.7
20160519053000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,72.7,69.7
20160519054500,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,72.7,69.7
20160519060000,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,72.7,69.7
20160519061500,409.5,409.5,381.15,93.0769,100,53.5,100,67.7,72.7,69.7
20160519063000,409.5,409.5,388.5,94.8718,100,53.5,100,67.7,72.7,69.7
20160519064500,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.7,69.7
20160519070000,409.5,409.5,372.75,91.0256,100,52.7,100,67.7,72.7,69.7
20160519071500,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.7,69.7
20160519073000,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,72.7,69.7
20160519074500,409.5,409.5,372.75,91.0256,100,52.7,100,67.8,72.7,69.7
20160519080000,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.7,69.7
20160519081500,409.5,409.5,381.15,93.0769,100,52.7,100,67.7,72.7,69.7
20160519083000,409.5,409.5,372.75,91.0256,100,52.7,100,67.8,72.7,69.7
20160519084500,409.5,409.5,381.15,93.0769,100,52.7,100,67.8,72.7,69.7
20160519090000,409.5,409.5,381.15,93.0769,100,52.7,100,67.9,72.7,69.7
20160519091500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160519093000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.7,69.7
20160519094500,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,72.7,69.7
20160519100000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,72.7,69.7
20160519101500,409.5,409.5,381.15,93.0769,100,52.7,100,68.2,72.7,69.7
20160519103000,409.5,409.5,381.15,93.0769,100,52.7,100,68.3,72.7,69.7
20160519104500,409.5,409.5,372.75,91.0256,100,52.7,100,68.3,72.7,69.7
20160519110000,409.5,409.5,372.75,91.0256,100,52.7,100,68.4,72.7,69.7
20160519111500,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519113000,409.5,409.5,372.75,91.0256,100,52.7,100,68.8,72.7,69.7
20160519114500,409.5,409.5,381.15,93.0769,100,52.7,100,68.7,72.7,69.7
20160519120000,409.5,409.5,372.75,91.0256,100,52.7,100,68.7,72.7,69.7
20160519121500,409.5,409.5,372.75,91.0256,100,52.7,100,68.7,72.7,69.7
20160519123000,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519124500,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519130000,409.5,409.5,381.15,93.0769,100,52.7,100,68.6,72.7,69.7
20160519131500,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519133000,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519134500,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519140000,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519141500,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519143000,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519144500,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519150000,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519151500,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519153000,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519154500,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519160000,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519161500,409.5,409.5,372.75,91.0256,100,53.5,100,68.6,72.7,69.7
20160519163000,409.5,409.5,372.75,91.0256,100,53.5,100,68.6,72.7,69.7
20160519164500,409.5,409.5,372.75,91.0256,100,53.5,100,68.6,72.7,69.7
20160519170000,409.5,409.5,372.75,91.0256,100,53.5,100,68.6,72.7,69.7
20160519171500,409.5,409.5,372.75,91.0256,100,53.5,100,68.6,72.7,69.7
20160519173000,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519174500,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519180000,409.5,409.5,381.15,93.0769,100,52.7,100,68.6,72.7,69.7
20160519181500,409.5,409.5,381.15,93.0769,100,52.7,100,68.6,72.7,69.7
20160519183000,409.5,409.5,381.15,93.0769,100,52.7,100,68.6,72.7,69.7
20160519184500,409.5,409.5,381.15,93.0769,100,52.7,100,68.6,72.7,69.7
20160519190000,409.5,409.5,381.15,93.0769,100,52.7,100,68.6,72.7,69.7
20160519191500,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519193000,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519194500,409.5,409.5,372.75,91.0256,100,52.7,100,68.6,72.7,69.7
20160519200000,409.5,409.5,381.15,93.0769,100,52.7,100,68.6,72.7,69.7
20160519201500,409.5,409.5,381.15,93.0769,100,52.7,100,68.6,72.7,69.7
20160519203000,409.5,409.5,381.15,93.0769,100,52.7,100,68.6,72.7,69.7
20160519204500,409.5,409.5,372.75,91.0256,100,52.7,100,68.5,72.7,69.7
20160519210000,409.5,409.5,381.15,93.0769,100,52.7,100,68.5,72.7,69.7
20160519211500,409.5,409.5,372.75,91.0256,100,52.7,100,68.4,72.7,69.7
20160519213000,409.5,409.5,396.9,96.9231,100,53.5,100,68.4,72.7,69.7
20160519214500,409.5,409.5,396.9,96.9231,100,53.5,100,68.4,72.7,69.7
20160519220000,409.5,409.5,396.9,96.9231,100,53.5,100,68.4,72.7,69.7
20160519221500,409.5,409.5,396.9,96.9231,100,53.5,100,68.4,72.7,69.7
20160519223000,409.5,409.5,396.9,96.9231,100,53.5,100,68.4,72.7,69.7
20160519224500,409.5,409.5,396.9,96.9231,100,53.5,100,68.4,72.7,69.7
20160519230000,409.5,409.5,396.9,96.9231,100,53.5,100,68.4,72.7,69.7
20160519231500,409.5,409.5,388.5,94.8718,100,53.5,100,68.3,72.7,69.7
20160519233000,409.5,409.5,388.5,94.8718,100,53.5,100,68.3,72.7,69.7
20160519234500,409.5,409.5,396.9,96.9231,100,53.5,100,68.3,72.7,69.7
20160520000000,409.5,409.5,388.5,94.8718,100,53.5,100,68.3,72.7,69.7
20160520001500,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,72.7,69.7
20160520003000,409.5,409.5,388.5,94.8718,100,52.7,100,68.2,72.7,69.7
20160520004500,409.5,409.5,404.25,98.7179,100,52.7,100,68.2,72.7,69.7
20160520010000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160520011500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160520013000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160520014500,409.5,409.5,396.9,96.9231,100,52.7,100,68.0,72.7,69.7
20160520020000,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.7,69.7
20160520021500,409.5,409.5,404.25,98.7179,100,52.7,100,67.9,72.7,69.7
20160520023000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160520024500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160520030000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160520031500,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.7,69.7
20160520033000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.7,69.7
20160520034500,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.7,69.7
20160520040000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160520041500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160520043000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160520044500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160520050000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160520051500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160520053000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160520054500,409.5,409.5,396.9,96.9231,100,53.5,100,68.0,72.7,69.7
20160520060000,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,72.7,69.7
20160520061500,409.5,409.5,388.5,94.8718,100,53.5,100,68.0,72.7,69.7
20160520063000,409.5,409.5,396.9,96.9231,100,53.5,100,68.0,72.7,69.7
20160520064500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,72.7,69.7
20160520070000,409.5,409.5,388.5,94.8718,100,53.5,100,68.1,72.7,69.7
20160520071500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,72.7,69.7
20160520073000,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,72.7,69.7
20160520074500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,72.7,69.7
20160520080000,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,72.7,69.7
20160520081500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,72.7,69.7
20160520083000,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,72.7,69.7
20160520084500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,72.7,69.7
20160520090000,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,72.7,69.7
20160520091500,409.5,409.5,388.5,94.8718,100,52.7,100,68.2,72.7,69.7
20160520093000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160520094500,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.7,69.7
20160520100000,409.5,409.5,388.5,94.8718,100,52.7,100,68.2,72.7,69.7
20160520101500,409.5,409.5,388.5,94.8718,100,52.7,100,68.2,72.7,69.7
20160520103000,409.5,409.5,388.5,94.8718,100,52.7,100,68.2,72.7,69.7
20160520104500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,72.7,69.7
20160520110000,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,72.7,69.7
20160520111500,409.5,409.5,388.5,94.8718,100,52.3,100,68.2,72.7,69.7
20160520113000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160520114500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160520120000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160520121500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160520123000,409.5,409.5,372.75,91.0256,100,52.4,100,68.1,72.7,69.7
20160520124500,409.5,409.5,381.15,93.0769,100,53.0,100,68.1,72.7,69.7
20160520130000,409.5,409.5,381.15,93.0769,100,53.0,100,68.1,72.7,69.7
20160520131500,409.5,409.5,372.75,91.0256,100,53.0,100,68.1,72.7,69.7
20160520133000,409.5,409.5,372.75,91.0256,100,53.0,100,68.1,72.7,69.7
20160520134500,409.5,409.5,381.15,93.0769,100,53.0,100,68.1,72.7,69.7
20160520140000,409.5,409.5,381.15,93.0769,100,53.0,100,68.1,72.7,69.7
20160520141500,409.5,409.5,381.15,93.0769,100,53.0,100,68.1,72.7,69.7
20160520143000,409.5,409.5,381.15,93.0769,100,53.0,100,68.1,72.7,69.7
20160520144500,409.5,409.5,372.75,91.0256,100,53.0,100,68.1,72.7,69.7
20160520150000,409.5,409.5,372.75,91.0256,100,53.0,100,68.1,72.7,69.7
20160520151500,409.5,409.5,381.15,93.0769,100,53.0,100,68.1,72.7,69.7
20160520153000,409.5,409.5,381.15,93.0769,100,53.0,100,68.0,72.7,69.7
20160520154500,409.5,409.5,381.15,93.0769,100,53.0,100,68.1,72.7,69.7
20160520160000,409.5,409.5,372.75,91.0256,100,53.0,100,68.1,72.7,69.7
20160520161500,409.5,409.5,372.75,91.0256,100,53.0,100,68.1,72.7,69.7
20160520163000,409.5,409.5,381.15,93.0769,100,53.0,100,68.1,72.7,69.7
20160520164500,409.5,409.5,372.75,91.0256,100,53.0,100,68.2,72.7,69.7
20160520170000,409.5,409.5,372.75,91.0256,100,53.0,100,68.2,72.7,69.7
20160520171500,409.5,409.5,381.15,93.0769,100,53.0,100,68.2,72.7,69.7
20160520173000,409.5,409.5,381.15,93.0769,100,53.0,100,68.3,72.7,69.7
20160520174500,409.5,409.5,381.15,93.0769,100,53.0,100,68.3,72.7,69.7
20160520180000,409.5,409.5,381.15,93.0769,100,53.0,100,68.3,72.7,69.7
20160520181500,409.5,409.5,372.75,91.0256,100,53.0,100,68.3,72.7,69.7
20160520183000,409.5,409.5,381.15,93.0769,100,53.0,100,68.4,72.7,69.7
20160520184500,409.5,409.5,372.75,91.0256,100,53.0,100,68.4,72.7,69.7
20160520190000,409.5,409.5,381.15,93.0769,100,53.0,100,68.5,72.7,69.7
20160520191500,409.5,409.5,381.15,93.0769,100,53.0,100,68.6,72.7,69.7
20160520193000,409.5,409.5,381.15,93.0769,100,53.0,100,68.6,72.7,69.7
20160520194500,409.5,409.5,372.75,91.0256,100,53.0,100,68.6,72.7,69.7
20160520200000,409.5,409.5,372.75,91.0256,100,53.0,100,68.6,72.7,69.7
20160520201500,409.5,409.5,381.15,93.0769,100,53.0,100,68.6,72.7,69.7
20160520203000,409.5,409.5,372.75,91.0256,100,53.0,100,68.6,72.7,69.7
20160520204500,409.5,409.5,381.15,93.0769,100,53.0,100,68.6,72.7,69.7
20160520210000,409.5,409.5,381.15,93.0769,100,53.0,100,68.6,72.7,69.7
20160520211500,409.5,409.5,381.15,93.0769,100,53.0,100,68.6,72.7,69.7
20160520213000,409.5,409.5,372.75,91.0256,100,53.0,100,68.6,72.7,69.7
20160520214500,409.5,409.5,372.75,91.0256,100,53.0,100,68.6,72.7,69.7
20160520220000,409.5,409.5,381.15,93.0769,100,53.0,100,68.6,72.7,69.7
20160520221500,409.5,409.5,372.75,91.0256,100,53.0,100,68.5,72.7,69.7
20160520223000,409.5,409.5,381.15,93.0769,100,53.0,100,68.5,72.7,69.7
20160520224500,409.5,409.5,381.15,93.0769,100,53.0,100,68.5,72.7,69.7
20160520230000,409.5,409.5,372.75,91.0256,100,53.0,100,68.4,72.7,69.7
20160520231500,409.5,409.5,372.75,91.0256,100,53.0,100,68.4,72.7,69.7
20160520233000,409.5,409.5,372.75,91.0256,100,53.0,100,68.4,72.7,69.7
20160520234500,409.5,409.5,372.75,91.0256,100,53.0,100,68.4,72.7,69.7
20160521000000,409.5,409.5,381.15,93.0769,100,53.0,100,68.4,72.7,69.7
20160521001500,409.5,409.5,372.75,91.0256,100,53.0,100,68.4,72.7,69.7
20160521003000,409.5,409.5,372.75,91.0256,100,53.0,100,68.4,72.7,69.7
20160521004500,409.5,409.5,372.75,91.0256,100,53.0,100,68.4,72.7,69.7
20160521010000,409.5,409.5,372.75,91.0256,100,53.0,100,68.3,72.7,69.7
20160521011500,409.5,409.5,381.15,93.0769,100,53.0,100,68.3,72.7,69.7
20160521013000,409.5,409.5,372.75,91.0256,100,53.0,100,68.2,72.7,69.7
20160521014500,409.5,409.5,388.5,94.8718,100,53.0,100,68.2,72.7,69.7
20160521020000,409.5,409.5,388.5,94.8718,100,53.0,100,68.2,72.7,69.7
20160521021500,409.5,409.5,396.9,96.9231,100,53.0,100,68.2,72.7,69.7
20160521023000,409.5,409.5,396.9,96.9231,100,53.0,100,68.2,72.7,69.7
20160521024500,409.5,409.5,388.5,94.8718,100,53.0,100,68.1,72.7,69.7
20160521030000,409.5,409.5,396.9,96.9231,100,53.0,100,68.1,72.7,69.7
20160521031500,409.5,409.5,388.5,94.8718,100,53.0,100,68.1,72.7,69.7
20160521033000,409.5,409.5,396.9,96.9231,100,53.0,100,68.1,72.7,69.7
20160521034500,409.5,409.5,388.5,94.8718,100,53.0,100,68.1,72.7,69.7
20160521040000,409.5,409.5,396.9,96.9231,100,53.0,100,68.0,72.7,69.7
20160521041500,409.5,409.5,388.5,94.8718,100,53.0,100,67.9,72.7,69.7
20160521043000,409.5,409.5,388.5,94.8718,100,53.0,100,67.9,72.7,69.7
20160521044500,409.5,409.5,388.5,94.8718,100,53.0,100,67.9,72.7,69.7
20160521050000,409.5,409.5,396.9,96.9231,100,53.0,100,67.9,72.7,69.7
20160521051500,409.5,409.5,388.5,94.8718,100,53.0,100,67.9,72.7,69.7
20160521053000,409.5,409.5,396.9,96.9231,100,53.0,100,67.8,72.7,69.7
20160521054500,409.5,409.5,396.9,96.9231,100,53.0,100,67.8,72.7,69.7
20160521060000,409.5,409.5,396.9,96.9231,100,53.0,100,67.8,72.7,69.7
20160521061500,409.5,409.5,396.9,96.9231,100,53.0,100,67.8,72.7,69.7
20160521063000,409.5,409.5,388.5,94.8718,100,53.0,100,67.8,72.7,69.7
20160521064500,409.5,409.5,396.9,96.9231,100,53.0,100,67.8,72.7,69.7
20160521070000,409.5,409.5,388.5,94.8718,100,53.0,100,67.8,72.7,69.7
20160521071500,409.5,409.5,388.5,94.8718,100,53.0,100,67.8,72.7,69.7
20160521073000,409.5,409.5,388.5,94.8718,100,53.0,100,67.8,72.7,69.7
20160521074500,409.5,409.5,388.5,94.8718,100,53.0,100,67.8,72.7,69.7
20160521080000,409.5,409.5,388.5,94.8718,100,53.0,100,67.8,72.7,69.7
20160521081500,409.5,409.5,396.9,96.9231,100,53.0,100,67.9,72.7,69.7
20160521083000,409.5,409.5,396.9,96.9231,100,53.0,100,67.9,72.7,69.7
20160521084500,409.5,409.5,396.9,96.9231,100,53.0,100,67.9,72.7,69.7
20160521090000,409.5,409.5,396.9,96.9231,100,53.0,100,67.9,72.7,69.7
20160521091500,409.5,409.5,388.5,94.8718,100,53.0,100,67.9,72.7,69.7
20160521093000,409.5,409.5,388.5,94.8718,100,53.0,100,67.9,72.7,69.7
20160521094500,409.5,409.5,396.9,96.9231,100,53.0,100,67.9,72.7,69.7
20160521100000,409.5,409.5,396.9,96.9231,100,53.0,100,67.9,72.7,69.7
20160521101500,409.5,409.5,396.9,96.9231,100,53.0,100,67.9,72.7,69.7
20160521103000,409.5,409.5,388.5,94.8718,100,53.0,100,68.0,72.7,69.7
20160521104500,409.5,409.5,396.9,96.9231,100,53.0,100,68.0,72.7,69.7
20160521110000,409.5,409.5,396.9,96.9231,100,53.0,100,68.0,72.7,69.7
20160521111500,409.5,409.5,396.9,96.9231,100,53.0,100,68.1,72.7,69.7
20160521113000,409.5,409.5,396.9,96.9231,100,53.0,100,68.1,72.7,69.7
20160521114500,409.5,409.5,388.5,94.8718,100,53.0,100,68.1,72.7,69.7
20160521120000,409.5,409.5,388.5,94.8718,100,51.5,100,68.1,72.7,69.7
20160521121500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160521123000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160521124500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160521130000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160521131500,409.5,409.5,388.5,94.8718,100,52.3,100,68.2,72.7,69.7
20160521133000,409.5,409.5,396.9,96.9231,100,52.3,100,68.2,72.7,69.7
20160521134500,409.5,409.5,388.5,94.8718,100,52.3,100,68.2,72.7,69.7
20160521140000,409.5,409.5,388.5,94.8718,100,52.3,100,68.2,72.7,69.7
20160521141500,409.5,409.5,396.9,96.9231,100,52.3,100,68.3,72.7,69.7
20160521143000,409.5,409.5,388.5,94.8718,100,52.3,100,68.3,72.7,69.7
20160521144500,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160521150000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.7,69.7
20160521151500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160521153000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.7,69.7
20160521154500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160521160000,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.7,69.7
20160521161500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.7,69.7
20160521163000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.7,69.7
20160521164500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.7,69.7
20160521170000,409.5,409.5,396.9,96.9231,100,52.3,100,68.6,72.7,69.7
20160521171500,409.5,409.5,396.9,96.9231,100,52.3,100,68.6,72.7,69.7
20160521173000,409.5,409.5,388.5,94.8718,100,52.3,100,68.6,72.7,69.7
20160521174500,409.5,409.5,396.9,96.9231,100,52.3,100,68.6,72.7,69.7
20160521180000,409.5,409.5,396.9,96.9231,100,52.3,100,68.6,72.7,69.7
20160521181500,409.5,409.5,396.9,96.9231,100,52.3,100,68.6,72.7,69.7
20160521183000,409.5,409.5,396.9,96.9231,100,52.3,100,68.6,72.7,69.7
20160521184500,409.5,409.5,396.9,96.9231,100,52.3,100,68.6,72.7,69.7
20160521190000,409.5,409.5,396.9,96.9231,100,52.3,100,68.6,72.7,69.7
20160521191500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.7,69.7
20160521193000,409.5,409.5,388.5,94.8718,100,52.3,100,68.6,72.7,69.7
20160521194500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.7,69.7
20160521200000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.7,69.7
20160521201500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.7,69.7
20160521203000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.7,69.7
20160521204500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.7,69.7
20160521210000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.7,69.7
20160521211500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.7,69.7
20160521213000,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.7,69.7
20160521214500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160521220000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.7,69.7
20160521221500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.7,69.7
20160521223000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.7,69.7
20160521224500,409.5,409.5,396.9,96.9231,100,53.1,100,68.6,72.7,69.7
20160521230000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.7,69.7
20160521231500,409.5,409.5,396.9,96.9231,100,53.1,100,68.5,72.7,69.7
20160521233000,409.5,409.5,388.5,94.8718,100,53.1,100,68.5,72.7,69.7
20160521234500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.7,69.7
20160522000000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.7,69.7
20160522001500,409.5,409.5,396.9,96.9231,100,53.1,100,68.4,72.7,69.7
20160522003000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.7,69.7
20160522004500,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.7,69.7
20160522010000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.7,69.7
20160522011500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160522013000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160522014500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160522020000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160522021500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160522023000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160522024500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160522030000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160522031500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160522033000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160522034500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160522040000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.7,69.7
20160522041500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160522043000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160522044500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160522050000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160522051500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160522053000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160522054500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160522060000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160522061500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.7,69.7
20160522063000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.7,69.7
20160522064500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.7,69.7
20160522070000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160522071500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.7,69.7
20160522073000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160522074500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160522080000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.7,69.7
20160522081500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160522083000,409.5,409.5,388.5,94.8718,100,52.5,100,67.9,72.7,69.7
20160522084500,409.5,409.5,388.5,94.8718,100,52.5,100,67.8,72.7,69.7
20160522090000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.7,69.7
20160522091500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.7,69.7
20160522093000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.7,69.7
20160522094500,409.5,409.5,404.25,98.7179,100,53.1,100,67.8,72.7,69.7
20160522100000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.7,69.7
20160522101500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.7,69.7
20160522103000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.7,69.7
20160522104500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.7,69.7
20160522110000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.7,69.7
20160522111500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.7,69.7
20160522113000,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.7,69.7
20160522114500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.7,69.7
20160522120000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.7,69.7
20160522121500,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.7,69.7
20160522123000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.7,69.7
20160522124500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.7,69.7
20160522130000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.7,69.7
20160522131500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.7,69.7
20160522133000,409.5,409.5,404.25,98.7179,100,53.1,100,67.8,72.7,69.7
20160522134500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.7,69.7
20160522140000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.7,69.7
20160522141500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.7,69.7
20160522143000,409.5,409.5,396.9,96.9231,100,53.1,100,67.8,72.7,69.7
20160522144500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.7,69.7
20160522150000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160522151500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.7,69.7
20160522153000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.7,69.7
20160522154500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.7,69.7
20160522160000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160522161500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160522163000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.7,69.7
20160522164500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.7,69.7
20160522170000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.7,69.7
20160522171500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.7,69.7
20160522173000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.7,69.7
20160522174500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.7,69.7
20160522180000,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.7,69.7
20160522181500,409.5,409.5,396.9,96.9231,100,53.1,100,68.0,72.7,69.7
20160522183000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160522184500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160522190000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160522191500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160522193000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160522194500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160522200000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160522201500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160522203000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160522204500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160522210000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160522211500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160522213000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160522214500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160522220000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160522221500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160522223000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160522224500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160522230000,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160522231500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160522233000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160522234500,409.5,409.5,396.9,96.9231,100,53.9,100,68.0,72.7,69.7
20160523000000,409.5,409.5,388.5,94.8718,100,52.7,100,68.0,72.7,69.7
20160523001500,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.7,69.7
20160523003000,409.5,409.5,388.5,94.8718,100,53.5,100,67.9,72.7,69.7
20160523004500,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.7,69.7
20160523010000,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.7,69.7
20160523011500,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.7,69.7
20160523013000,409.5,409.5,404.25,98.7179,100,52.7,100,67.8,72.7,69.7
20160523014500,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.7,69.7
20160523020000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.7,69.7
20160523021500,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.7,69.7
20160523023000,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,72.7,69.7
20160523024500,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,72.7,69.7
20160523030000,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,72.7,69.7
20160523031500,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,72.7,69.7
20160523033000,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,72.7,69.7
20160523034500,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,72.7,69.7
20160523040000,409.5,409.5,388.5,94.8718,100,52.7,100,67.7,72.7,69.7
20160523041500,409.5,409.5,396.9,96.9231,100,52.7,100,67.7,72.7,69.7
20160523043000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.7,69.7
20160523044500,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.7,69.7
20160523050000,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.7,69.7
20160523051500,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.7,69.7
20160523053000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.7,69.7
20160523054500,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.7,69.7
20160523060000,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.7,69.7
20160523061500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160523063000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160523064500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160523070000,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.7,69.7
20160523071500,409.5,409.5,388.5,94.8718,100,52.7,100,68.0,72.7,69.7
20160523073000,409.5,409.5,388.5,94.8718,100,52.7,100,68.0,72.7,69.7
20160523074500,409.5,409.5,396.9,96.9231,100,52.7,100,68.0,72.7,69.7
20160523080000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160523081500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160523083000,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.7,69.7
20160523084500,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.7,69.7
20160523090000,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.7,69.7
20160523091500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160523093000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160523094500,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.7,69.7
20160523100000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160523101500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160523103000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160523104500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160523110000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160523111500,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.7,69.7
20160523113000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160523114500,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.7,69.7
20160523120000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160523121500,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.7,69.7
20160523123000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160523124500,409.5,409.5,396.9,96.9231,100,53.5,100,68.1,72.7,69.7
20160523130000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160523131500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160523133000,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.7,69.7
20160523134500,409.5,409.5,388.5,94.8718,100,52.7,100,68.2,72.7,69.7
20160523140000,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.7,69.7
20160523141500,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.7,69.7
20160523143000,409.5,409.5,396.9,96.9231,100,52.7,100,68.3,72.7,69.7
20160523144500,409.5,409.5,396.9,96.9231,100,52.7,100,68.3,72.7,69.7
20160523150000,409.5,409.5,396.9,96.9231,100,52.7,100,68.3,72.7,69.7
20160523151500,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.7,69.7
20160523153000,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.7,69.7
20160523154500,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.7,69.7
20160523160000,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,72.7,69.7
20160523161500,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,72.7,69.7
20160523163000,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,72.7,69.7
20160523164500,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,72.7,69.7
20160523170000,409.5,409.5,396.9,96.9231,100,53.5,100,68.3,72.7,69.7
20160523171500,409.5,409.5,396.9,96.9231,100,53.5,100,68.3,72.7,69.7
20160523173000,409.5,409.5,396.9,96.9231,100,53.5,100,68.3,72.7,69.7
20160523174500,409.5,409.5,396.9,96.9231,100,53.5,100,68.4,72.7,69.7
20160523180000,409.5,409.5,396.9,96.9231,100,53.5,100,68.5,72.7,69.7
20160523181500,409.5,409.5,396.9,96.9231,100,52.9,100,68.6,72.7,69.7
20160523183000,409.5,409.5,404.25,98.7179,100,52.9,100,68.6,72.7,69.7
20160523184500,409.5,409.5,396.9,96.9231,100,52.9,100,68.6,72.7,69.7
20160523190000,409.5,409.5,396.9,96.9231,100,52.9,100,68.6,72.7,69.7
20160523191500,409.5,409.5,396.9,96.9231,100,52.9,100,68.6,72.7,69.7
20160523193000,409.5,409.5,396.9,96.9231,100,52.9,100,68.6,72.7,69.7
20160523194500,409.5,409.5,396.9,96.9231,100,52.9,100,68.6,72.7,69.7
20160523200000,409.5,409.5,388.5,94.8718,100,52.9,100,68.6,72.7,69.7
20160523201500,409.5,409.5,388.5,94.8718,100,52.9,100,68.6,72.7,69.7
20160523203000,409.5,409.5,388.5,94.8718,100,52.9,100,68.7,72.7,69.7
20160523204500,409.5,409.5,388.5,94.8718,100,52.9,100,68.7,72.7,69.7
20160523210000,409.5,409.5,396.9,96.9231,100,52.9,100,68.7,72.7,69.7
20160523211500,409.5,409.5,388.5,94.8718,100,52.9,100,68.7,72.7,69.7
20160523213000,409.5,409.5,396.9,96.9231,100,52.9,100,68.7,72.7,69.7
20160523214500,409.5,409.5,388.5,94.8718,100,52.9,100,68.7,72.7,69.7
20160523220000,409.5,409.5,388.5,94.8718,100,52.9,100,68.7,72.7,69.7
20160523221500,409.5,409.5,396.9,96.9231,100,52.9,100,68.7,72.7,69.7
20160523223000,409.5,409.5,396.9,96.9231,100,52.9,100,68.7,72.7,69.7
20160523224500,409.5,409.5,388.5,94.8718,100,52.9,100,68.7,72.7,69.7
20160523230000,409.5,409.5,388.5,94.8718,100,52.9,100,68.6,72.7,69.7
20160523231500,409.5,409.5,396.9,96.9231,100,52.9,100,68.6,72.7,69.7
20160523233000,409.5,409.5,388.5,94.8718,100,52.9,100,68.6,72.7,69.7
20160523234500,409.5,409.5,396.9,96.9231,100,52.9,100,68.6,72.7,69.7
20160524000000,409.5,409.5,396.9,96.9231,100,52.9,100,68.6,72.7,69.7
20160524001500,409.5,409.5,388.5,94.8718,100,52.9,100,68.5,72.7,69.7
20160524003000,409.5,409.5,396.9,96.9231,100,52.9,100,68.4,72.7,69.7
20160524004500,409.5,409.5,396.9,96.9231,100,52.9,100,68.3,72.7,69.7
20160524010000,409.5,409.5,396.9,96.9231,100,52.9,100,68.4,72.7,69.7
20160524011500,409.5,409.5,396.9,96.9231,100,53.5,100,68.4,72.7,69.7
20160524013000,409.5,409.5,396.9,96.9231,100,53.5,100,68.3,72.7,69.7
20160524014500,409.5,409.5,396.9,96.9231,100,52.7,100,68.3,72.7,69.7
20160524020000,409.5,409.5,388.5,94.8718,100,52.7,100,68.3,72.7,69.7
20160524021500,409.5,409.5,396.9,96.9231,100,52.7,100,68.3,72.7,69.7
20160524023000,409.5,409.5,396.9,96.9231,100,53.5,100,68.2,72.7,69.7
20160524024500,409.5,409.5,388.5,94.8718,100,53.5,100,68.2,72.7,69.7
20160524030000,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.7,69.7
20160524031500,409.5,409.5,396.9,96.9231,100,52.7,100,68.2,72.7,69.7
20160524033000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160524034500,409.5,409.5,388.5,94.8718,100,52.7,100,68.1,72.7,69.7
20160524040000,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160524041500,409.5,409.5,396.9,96.9231,100,52.7,100,68.1,72.7,69.7
20160524043000,409.5,409.5,388.5,94.8718,100,52.7,100,68.0,72.7,69.7
20160524044500,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
