PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160524050000,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.7,69.7
20160524051500,409.5,409.5,388.5,94.8718,100,52.7,100,67.9,72.7,69.7
20160524053000,409.5,409.5,396.9,96.9231,100,52.7,100,67.9,72.7,69.7
20160524054500,409.5,409.5,396.9,96.9231,100,52.7,100,67.8,72.7,69.7
20160524060000,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.7,69.7
20160524061500,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.7,69.7
20160524063000,409.5,409.5,388.5,94.8718,100,52.7,100,67.8,72.7,69.7
20160524064500,409.5,409.5,388.5,94.8718,100,53.3,100,67.8,72.7,69.7
20160524070000,409.5,409.5,388.5,94.8718,100,53.3,100,67.8,72.7,69.7
20160524071500,409.5,409.5,396.9,96.9231,100,53.3,100,67.9,72.7,69.7
20160524073000,409.5,409.5,396.9,96.9231,100,53.3,100,67.9,72.7,69.7
20160524074500,409.5,409.5,388.5,94.8718,100,53.3,100,68.0,72.7,69.7
20160524080000,409.5,409.5,388.5,94.8718,100,53.3,100,68.1,72.7,69.7
20160524081500,409.5,409.5,396.9,96.9231,100,53.3,100,68.1,72.7,69.7
20160524083000,409.5,409.5,388.5,94.8718,100,53.3,100,68.1,72.7,69.7
20160524084500,409.5,409.5,388.5,94.8718,100,53.3,100,68.1,72.7,69.7
20160524090000,409.5,409.5,396.9,96.9231,100,53.3,100,68.1,72.7,69.7
20160524091500,409.5,409.5,388.5,94.8718,100,56.4,100,68.1,72.7,69.7
20160524093000,409.5,409.5,388.5,94.8718,100,55.2,100,68.1,72.7,69.7
20160524094500,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,72.7,69.7
20160524100000,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,72.7,69.7
20160524101500,409.5,409.5,388.5,94.8718,100,53.1,100,67.5,72.7,69.7
20160524103000,409.5,409.5,388.5,94.8718,100,52.3,100,67.6,72.7,69.7
20160524104500,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.7,69.7
20160524110000,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.7,69.7
20160524111500,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.7,69.7
20160524113000,409.5,409.5,388.5,94.8718,100,53.1,100,66.9,72.7,69.7
20160524114500,409.5,409.5,388.5,94.8718,100,53.1,100,66.7,72.7,69.7
20160524120000,409.5,409.5,388.5,94.8718,100,53.1,100,66.6,72.7,69.7
20160524121500,409.5,409.5,396.9,96.9231,100,53.1,100,66.5,72.7,69.7
20160524123000,409.5,409.5,396.9,96.9231,100,53.1,100,66.4,72.7,69.7
20160524124500,409.5,409.5,396.9,96.9231,100,53.1,100,66.3,72.7,69.7
20160524130000,409.5,409.5,388.5,94.8718,100,53.1,100,66.2,72.7,69.7
20160524131500,409.5,409.5,396.9,96.9231,100,53.1,100,66.1,72.7,69.7
20160524133000,409.5,409.5,396.9,96.9231,100,53.1,100,66.2,72.7,69.7
20160524134500,409.5,409.5,388.5,94.8718,100,53.1,100,66.3,72.7,69.7
20160524140000,409.5,409.5,388.5,94.8718,100,53.1,100,66.4,72.7,69.7
20160524141500,409.5,409.5,396.9,96.9231,100,53.1,100,66.4,72.7,69.7
20160524143000,409.5,409.5,388.5,94.8718,100,53.1,100,66.4,72.7,69.7
20160524144500,409.5,409.5,396.9,96.9231,100,53.1,100,66.4,72.7,69.7
20160524150000,409.5,409.5,396.9,96.9231,100,53.1,100,66.4,72.7,69.7
20160524151500,409.5,409.5,388.5,94.8718,100,53.1,100,66.4,72.7,69.7
20160524153000,409.5,409.5,396.9,96.9231,100,53.1,100,66.4,72.7,69.7
20160524154500,409.5,409.5,396.9,96.9231,100,53.1,100,66.4,72.7,69.7
20160524160000,409.5,409.5,388.5,94.8718,100,53.1,100,66.4,72.7,69.7
20160524161500,409.5,409.5,381.15,93.0769,100,53.1,100,66.5,72.7,69.7
20160524163000,409.5,409.5,388.5,94.8718,100,53.1,100,66.5,72.7,69.7
20160524164500,409.5,409.5,388.5,94.8718,100,53.1,100,66.6,72.7,69.7
20160524170000,409.5,409.5,388.5,94.8718,100,53.1,100,66.6,72.7,69.7
20160524171500,409.5,409.5,396.9,96.9231,100,53.1,100,66.6,72.7,69.7
20160524173000,409.5,409.5,396.9,96.9231,100,53.1,100,66.7,72.7,69.7
20160524174500,409.5,409.5,396.9,96.9231,100,53.1,100,66.8,72.7,69.7
20160524180000,409.5,409.5,396.9,96.9231,100,53.1,100,66.8,72.7,69.7
20160524181500,409.5,409.5,388.5,94.8718,100,53.1,100,66.9,72.7,69.7
20160524183000,409.5,409.5,396.9,96.9231,100,53.1,100,66.9,72.7,69.7
20160524184500,409.5,409.5,388.5,94.8718,100,53.1,100,67.0,72.7,69.7
20160524190000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.7,69.7
20160524191500,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.7,69.7
20160524193000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.7,69.7
20160524194500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.7,69.7
20160524200000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.7,69.7
20160524201500,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.7,69.7
20160524203000,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.7,69.7
20160524204500,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.7,69.7
20160524210000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.7,69.7
20160524211500,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.7,69.7
20160524213000,409.5,409.5,388.5,94.8718,100,53.1,100,67.1,72.7,69.7
20160524214500,409.5,409.5,381.15,93.0769,100,53.1,100,67.0,72.7,69.7
20160524220000,409.5,409.5,388.5,94.8718,100,53.1,100,66.9,72.7,69.7
20160524221500,409.5,409.5,396.9,96.9231,100,53.1,100,66.9,72.7,69.7
20160524223000,409.5,409.5,388.5,94.8718,100,53.1,100,66.9,72.7,69.7
20160524224500,409.5,409.5,396.9,96.9231,100,53.1,100,66.9,72.7,69.7
20160524230000,409.5,409.5,396.9,96.9231,100,53.1,100,66.9,72.7,69.7
20160524231500,409.5,409.5,388.5,94.8718,100,53.1,100,66.9,72.7,69.7
20160524233000,409.5,409.5,396.9,96.9231,100,53.1,100,66.8,72.7,69.7
20160524234500,409.5,409.5,381.15,93.0769,100,53.1,100,66.8,72.7,69.7
20160525000000,409.5,409.5,388.5,94.8718,100,53.1,100,66.8,72.7,69.7
20160525001500,409.5,409.5,388.5,94.8718,100,53.1,100,66.8,72.7,69.7
20160525003000,409.5,409.5,388.5,94.8718,100,53.1,100,66.7,72.7,69.7
20160525004500,409.5,409.5,388.5,94.8718,100,53.1,100,66.7,72.7,69.7
20160525010000,409.5,409.5,396.9,96.9231,100,53.1,100,66.7,72.7,69.7
20160525011500,409.5,409.5,372.75,91.0256,100,53.1,100,66.7,72.7,69.7
20160525013000,409.5,409.5,372.75,91.0256,100,53.1,100,66.7,72.7,69.7
20160525014500,409.5,409.5,372.75,91.0256,100,53.1,100,66.7,72.7,69.7
20160525020000,409.5,409.5,372.75,91.0256,100,53.1,100,66.7,72.7,69.7
20160525021500,409.5,409.5,372.75,91.0256,100,53.1,100,66.7,72.7,69.7
20160525023000,409.5,409.5,381.15,93.0769,100,53.1,100,66.7,72.7,69.7
20160525024500,409.5,409.5,372.75,91.0256,100,53.1,100,66.7,72.7,69.7
20160525030000,409.5,409.5,372.75,91.0256,100,53.1,100,66.6,72.7,69.7
20160525031500,409.5,409.5,372.75,91.0256,100,53.1,100,66.6,72.7,69.7
20160525033000,409.5,409.5,372.75,91.0256,100,53.1,100,66.6,72.7,69.7
20160525034500,409.5,409.5,381.15,93.0769,100,53.1,100,66.6,72.7,69.7
20160525040000,409.5,409.5,372.75,91.0256,100,53.1,100,66.5,72.7,69.7
20160525041500,409.5,409.5,372.75,91.0256,100,53.1,100,66.5,72.7,69.7
20160525043000,409.5,409.5,381.15,93.0769,100,53.1,100,66.4,72.7,69.7
20160525044500,409.5,409.5,381.15,93.0769,100,53.1,100,66.4,72.7,69.7
20160525050000,409.5,409.5,372.75,91.0256,100,53.1,100,66.4,72.7,69.7
20160525051500,409.5,409.5,372.75,91.0256,100,53.1,100,66.4,72.7,69.7
20160525053000,409.5,409.5,372.75,91.0256,100,53.1,100,66.5,72.7,69.7
20160525054500,409.5,409.5,381.15,93.0769,100,53.1,100,66.4,72.7,69.7
20160525060000,409.5,409.5,372.75,91.0256,100,53.1,100,66.4,72.7,69.7
20160525061500,409.5,409.5,381.15,93.0769,100,53.1,100,66.4,72.7,69.7
20160525063000,409.5,409.5,381.15,93.0769,100,53.1,100,66.4,72.7,69.7
20160525064500,409.5,409.5,381.15,93.0769,100,53.1,100,66.6,72.7,69.7
20160525070000,409.5,409.5,381.15,93.0769,100,53.1,100,66.7,72.7,69.7
20160525071500,409.5,409.5,381.15,93.0769,100,53.1,100,66.9,72.7,69.7
20160525073000,409.5,409.5,372.75,91.0256,100,53.1,100,67.0,72.7,69.7
20160525074500,409.5,409.5,372.75,91.0256,100,53.1,100,67.1,72.7,69.7
20160525080000,409.5,409.5,388.5,94.8718,100,52.4,100,67.2,72.7,69.7
20160525081500,409.5,409.5,381.15,93.0769,100,52.4,100,67.2,72.7,69.7
20160525083000,409.5,409.5,388.5,94.8718,100,52.4,100,67.3,72.7,69.7
20160525084500,409.5,409.5,388.5,94.8718,100,52.4,100,67.3,72.7,69.7
20160525090000,409.5,409.5,381.15,93.0769,100,52.4,100,67.4,72.7,69.7
20160525091500,409.5,409.5,381.15,93.0769,100,52.4,100,67.4,72.7,69.7
20160525093000,409.5,409.5,388.5,94.8718,100,52.4,100,67.6,72.7,69.7
20160525094500,409.5,409.5,396.9,96.9231,100,53.1,100,67.6,72.7,69.7
20160525100000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.7,69.7
20160525101500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.7,69.7
20160525103000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.7,69.7
20160525104500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.7,69.7
20160525110000,409.5,409.5,381.15,93.0769,100,52.3,100,67.8,72.7,69.7
20160525111500,409.5,409.5,388.5,94.8718,100,52.3,100,67.8,72.7,69.7
20160525113000,409.5,409.5,381.15,93.0769,100,52.3,100,67.8,72.7,69.7
20160525114500,409.5,409.5,381.15,93.0769,100,52.3,100,67.8,72.7,69.7
20160525120000,409.5,409.5,388.5,94.8718,100,52.3,100,67.9,72.7,69.7
20160525121500,409.5,409.5,388.5,94.8718,100,52.3,100,67.9,72.7,69.7
20160525123000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.7,69.7
20160525124500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160525130000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160525131500,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.7,69.7
20160525133000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160525134500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160525140000,409.5,409.5,381.15,93.0769,100,53.1,100,68.1,72.7,69.7
20160525141500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160525143000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.7,69.7
20160525144500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160525150000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160525151500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160525153000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160525154500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160525160000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160525161500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160525163000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160525164500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160525170000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160525171500,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.7,69.7
20160525173000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160525174500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160525180000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160525181500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160525183000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160525184500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160525190000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160525191500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160525193000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160525194500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160525200000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160525201500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160525203000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160525204500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160525210000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160525211500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160525213000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160525214500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160525220000,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160525221500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160525223000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160525224500,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.7,69.7
20160525230000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160525231500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160525233000,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160525234500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160526000000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160526001500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160526003000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160526004500,409.5,409.5,396.9,96.9231,100,53.1,100,68.1,72.7,69.7
20160526010000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160526011500,409.5,409.5,381.15,93.0769,100,53.1,100,68.0,72.7,69.7
20160526013000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.7,69.7
20160526014500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.7,69.7
20160526020000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160526021500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160526023000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.7,69.7
20160526024500,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.7,69.7
20160526030000,409.5,409.5,381.15,93.0769,100,53.1,100,67.9,72.7,69.7
20160526031500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160526033000,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160526034500,409.5,409.5,388.5,94.8718,100,53.1,100,67.9,72.7,69.7
20160526040000,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.7,69.7
20160526041500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.7,69.7
20160526043000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.7,69.7
20160526044500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.7,69.7
20160526050000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.7,69.7
20160526051500,409.5,409.5,396.9,96.9231,100,53.1,100,67.7,72.7,69.7
20160526053000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.7,69.7
20160526054500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.7,69.7
20160526060000,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.7,69.7
20160526061500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.7,69.7
20160526063000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.7,69.7
20160526064500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.7,69.7
20160526070000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.7,69.7
20160526071500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.7,69.7
20160526073000,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.7,69.7
20160526074500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.7,69.7
20160526080000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.7,69.7
20160526081500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.7,69.7
20160526083000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.7,69.7
20160526084500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.7,69.7
20160526090000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.7,69.7
20160526091500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.7,69.7
20160526093000,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.7,69.7
20160526094500,409.5,409.5,381.15,93.0769,100,53.1,100,67.8,72.7,69.7
20160526100000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.7,69.7
20160526101500,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.7,69.7
20160526103000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.7,69.7
20160526104500,409.5,409.5,388.5,94.8718,100,53.1,100,67.7,72.7,69.7
20160526110000,409.5,409.5,381.15,93.0769,100,53.1,100,67.7,72.7,69.7
20160526111500,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.7,69.7
20160526113000,409.5,409.5,381.15,93.0769,100,53.1,100,67.2,72.7,69.7
20160526114500,409.5,409.5,381.15,93.0769,100,53.1,100,66.9,72.7,69.7
20160526120000,409.5,409.5,388.5,94.8718,100,53.1,100,66.8,72.7,69.7
20160526121500,409.5,409.5,388.5,94.8718,100,53.1,100,66.6,72.7,69.7
20160526123000,409.5,409.5,388.5,94.8718,100,53.1,100,66.6,72.7,69.7
20160526124500,409.5,409.5,388.5,94.8718,100,53.1,100,66.4,72.7,69.7
20160526130000,409.5,409.5,388.5,94.8718,100,53.1,100,66.2,72.7,69.7
20160526131500,409.5,409.5,388.5,94.8718,100,52.4,100,66.2,72.7,69.7
20160526133000,409.5,409.5,388.5,94.8718,100,52.4,100,66.1,72.7,69.7
20160526134500,409.5,409.5,388.5,94.8718,100,52.4,100,66.1,72.7,69.7
20160526140000,409.5,409.5,396.9,96.9231,100,52.4,100,65.7,72.7,69.7
20160526141500,409.5,409.5,388.5,94.8718,100,52.4,100,65.9,72.7,69.7
20160526143000,409.5,409.5,381.15,93.0769,100,52.4,100,66.0,72.7,69.7
20160526144500,409.5,409.5,388.5,94.8718,100,52.4,100,65.8,72.7,69.7
20160526150000,409.5,409.5,388.5,94.8718,100,53.1,100,65.8,72.7,69.7
20160526151500,409.5,409.5,388.5,94.8718,100,53.1,100,65.6,72.7,69.7
20160526153000,409.5,409.5,396.9,96.9231,100,53.1,100,65.7,72.7,69.7
20160526154500,409.5,409.5,388.5,94.8718,100,53.1,100,65.7,72.7,69.7
20160526160000,409.5,409.5,381.15,93.0769,100,53.1,100,65.7,72.7,69.7
20160526161500,409.5,409.5,388.5,94.8718,100,53.1,100,65.6,72.7,69.7
20160526163000,409.5,409.5,388.5,94.8718,100,53.1,100,65.6,72.7,69.7
20160526164500,409.5,409.5,388.5,94.8718,100,53.1,100,65.6,72.7,69.7
20160526170000,409.5,409.5,388.5,94.8718,100,53.1,100,65.6,72.7,69.7
20160526171500,409.5,409.5,381.15,93.0769,100,53.1,100,65.6,72.7,69.7
20160526173000,409.5,409.5,381.15,93.0769,100,53.1,100,65.6,72.7,69.7
20160526174500,409.5,409.5,388.5,94.8718,100,53.1,100,65.5,72.7,69.7
20160526180000,409.5,409.5,388.5,94.8718,100,53.1,100,65.5,72.7,69.7
20160526181500,409.5,409.5,381.15,93.0769,100,52.3,100,65.5,72.7,69.7
20160526183000,409.5,409.5,381.15,93.0769,100,52.3,100,65.3,72.7,69.7
20160526184500,409.5,409.5,388.5,94.8718,100,52.3,100,65.3,72.7,69.7
20160526190000,409.5,409.5,381.15,93.0769,100,52.3,100,65.3,72.7,69.7
20160526191500,409.5,409.5,388.5,94.8718,100,52.3,100,65.2,72.7,69.7
20160526193000,409.5,409.5,381.15,93.0769,100,52.3,100,65.2,72.7,69.7
20160526194500,409.5,409.5,388.5,94.8718,100,52.3,100,65.2,72.7,69.7
20160526200000,409.5,409.5,388.5,94.8718,100,52.3,100,65.1,72.7,69.7
20160526201500,409.5,409.5,381.15,93.0769,100,52.3,100,65.1,72.7,69.7
20160526203000,409.5,409.5,388.5,94.8718,100,52.3,100,65.0,72.7,69.7
20160526204500,409.5,409.5,388.5,94.8718,100,52.3,100,65.0,72.7,69.7
20160526210000,409.5,409.5,381.15,93.0769,100,52.3,100,65.0,72.7,69.7
20160526211500,409.5,409.5,396.9,96.9231,100,52.3,100,64.8,72.7,69.7
20160526213000,409.5,409.5,388.5,94.8718,100,52.3,100,64.8,72.7,69.7
20160526214500,409.5,409.5,388.5,94.8718,100,52.3,100,64.8,72.7,69.7
20160526220000,409.5,409.5,388.5,94.8718,100,52.3,100,64.7,72.7,69.7
20160526221500,409.5,409.5,381.15,93.0769,100,52.3,100,64.7,72.7,69.7
20160526223000,409.5,409.5,388.5,94.8718,100,52.3,100,64.6,72.7,69.7
20160526224500,409.5,409.5,388.5,94.8718,100,52.3,100,64.6,72.7,69.7
20160526230000,409.5,409.5,388.5,94.8718,100,53.1,100,64.6,72.7,69.7
20160526231500,409.5,409.5,388.5,94.8718,100,53.1,100,64.5,72.7,69.7
20160526233000,409.5,409.5,388.5,94.8718,100,53.1,100,64.4,72.7,69.7
20160526234500,409.5,409.5,388.5,94.8718,100,53.1,100,64.4,72.7,69.7
20160527000000,409.5,409.5,388.5,94.8718,100,53.1,100,64.4,72.7,69.7
20160527001500,409.5,409.5,396.9,96.9231,100,53.1,100,64.4,72.7,69.7
20160527003000,409.5,409.5,388.5,94.8718,100,53.1,100,64.3,72.7,69.7
20160527004500,409.5,409.5,388.5,94.8718,100,53.1,100,64.3,72.7,69.7
20160527010000,409.5,409.5,388.5,94.8718,100,53.1,100,64.3,72.7,69.7
20160527011500,409.5,409.5,388.5,94.8718,100,53.1,100,64.3,72.7,69.7
20160527013000,409.5,409.5,388.5,94.8718,100,53.1,100,64.2,72.7,69.7
20160527014500,409.5,409.5,388.5,94.8718,100,53.1,100,64.2,72.7,69.7
20160527020000,409.5,409.5,396.9,96.9231,100,53.1,100,64.2,72.7,69.7
20160527021500,409.5,409.5,388.5,94.8718,100,53.1,100,64.2,72.7,69.7
20160527023000,409.5,409.5,388.5,94.8718,100,53.1,100,64.1,72.7,69.7
20160527024500,409.5,409.5,388.5,94.8718,100,53.1,100,64.1,72.7,69.7
20160527030000,409.5,409.5,388.5,94.8718,100,53.1,100,64.0,72.7,69.7
20160527031500,409.5,409.5,388.5,94.8718,100,53.1,100,64.0,72.7,69.7
20160527033000,409.5,409.5,388.5,94.8718,100,53.1,100,64.0,72.7,69.7
20160527034500,409.5,409.5,388.5,94.8718,100,53.1,100,63.9,72.7,69.7
20160527040000,409.5,409.5,388.5,94.8718,100,53.1,100,63.9,72.7,69.7
20160527041500,409.5,409.5,396.9,96.9231,100,53.1,100,63.8,72.7,69.7
20160527043000,409.5,409.5,388.5,94.8718,100,53.1,100,63.8,72.7,69.7
20160527044500,409.5,409.5,388.5,94.8718,100,53.1,100,63.8,72.7,69.7
20160527050000,409.5,409.5,388.5,94.8718,100,53.1,100,63.8,72.7,69.7
20160527051500,409.5,409.5,396.9,96.9231,100,53.1,100,63.7,72.7,69.7
20160527053000,409.5,409.5,388.5,94.8718,100,53.1,100,63.6,72.7,69.7
20160527054500,409.5,409.5,388.5,94.8718,100,53.1,100,63.6,72.7,69.7
20160527060000,409.5,409.5,388.5,94.8718,100,53.1,100,63.6,72.7,69.7
20160527061500,409.5,409.5,388.5,94.8718,100,53.1,100,63.6,72.7,69.7
20160527063000,409.5,409.5,396.9,96.9231,100,53.1,100,63.6,72.7,69.7
20160527064500,409.5,409.5,396.9,96.9231,100,53.1,100,63.6,72.7,69.7
20160527070000,409.5,409.5,396.9,96.9231,100,53.1,100,63.6,72.7,69.7
20160527071500,409.5,409.5,396.9,96.9231,100,53.1,100,63.6,72.7,69.7
20160527073000,409.5,409.5,388.5,94.8718,100,53.1,100,63.7,72.7,69.7
20160527074500,409.5,409.5,396.9,96.9231,100,53.1,100,64.0,72.7,69.7
20160527080000,409.5,409.5,396.9,96.9231,100,53.1,100,64.2,72.7,69.7
20160527081500,409.5,409.5,396.9,96.9231,100,53.1,100,64.6,72.7,69.7
20160527083000,409.5,409.5,396.9,96.9231,100,53.1,100,65.0,72.7,69.7
20160527084500,409.5,409.5,388.5,94.8718,100,53.1,100,65.3,72.7,69.7
20160527090000,409.5,409.5,396.9,96.9231,100,53.1,100,65.7,72.7,69.7
20160527091500,409.5,409.5,388.5,94.8718,100,53.1,100,66.0,72.7,69.7
20160527093000,409.5,409.5,396.9,96.9231,100,53.1,100,66.2,72.7,69.7
20160527094500,409.5,409.5,396.9,96.9231,100,53.1,100,66.4,72.7,69.7
20160527100000,409.5,409.5,388.5,94.8718,100,53.1,100,66.6,72.7,69.7
20160527101500,409.5,409.5,388.5,94.8718,100,53.1,100,66.8,72.7,69.7
20160527103000,409.5,409.5,388.5,94.8718,100,53.1,100,66.9,72.7,69.7
20160527104500,409.5,409.5,396.9,96.9231,100,53.1,100,67.1,72.7,69.7
20160527110000,409.5,409.5,388.5,94.8718,100,53.1,100,67.2,72.7,69.7
20160527111500,409.5,409.5,388.5,94.8718,100,53.1,100,67.3,72.7,69.7
20160527113000,409.5,409.5,388.5,94.8718,100,53.1,100,67.4,72.7,69.7
20160527114500,409.5,409.5,388.5,94.8718,100,53.1,100,67.6,72.7,69.7
20160527120000,409.5,409.5,388.5,94.8718,100,53.9,100,67.7,72.7,69.7
20160527121500,409.5,409.5,388.5,94.8718,100,53.1,100,67.8,72.7,69.7
20160527123000,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.7,69.7
20160527124500,409.5,409.5,396.9,96.9231,100,53.1,100,67.9,72.7,69.7
20160527130000,409.5,409.5,388.5,94.8718,100,53.1,100,68.0,72.7,69.7
20160527131500,409.5,409.5,388.5,94.8718,100,52.3,100,68.1,72.7,69.7
20160527133000,409.5,409.5,388.5,94.8718,100,52.3,100,68.1,72.7,69.7
20160527134500,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160527140000,409.5,409.5,388.5,94.8718,100,53.1,100,68.1,72.7,69.7
20160527141500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160527143000,409.5,409.5,396.9,96.9231,100,53.1,100,68.2,72.7,69.7
20160527144500,409.5,409.5,388.5,94.8718,100,53.1,100,68.2,72.7,69.7
20160527150000,409.5,409.5,396.9,96.9231,100,53.1,100,68.3,72.7,69.7
20160527151500,409.5,409.5,388.5,94.8718,100,53.1,100,68.3,72.7,69.7
20160527153000,409.5,409.5,388.5,94.8718,100,53.1,100,68.4,72.7,69.7
20160527154500,409.5,409.5,388.5,94.8718,100,53.1,100,68.5,72.7,69.7
20160527160000,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.7,69.7
20160527161500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.7,69.7
20160527163000,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.7,69.7
20160527164500,409.5,409.5,388.5,94.8718,100,53.1,100,68.7,72.7,69.7
20160527170000,409.5,409.5,396.9,96.9231,100,52.4,100,68.7,72.7,69.7
20160527171500,409.5,409.5,396.9,96.9231,100,52.4,100,68.7,72.7,69.7
20160527173000,409.5,409.5,388.5,94.8718,100,52.4,100,68.8,72.7,69.7
20160527174500,409.5,409.5,388.5,94.8718,100,52.4,100,68.8,72.7,69.7
20160527180000,409.5,409.5,388.5,94.8718,100,52.4,100,68.8,72.7,69.7
20160527181500,409.5,409.5,388.5,94.8718,100,52.4,100,68.8,72.7,69.7
20160527183000,409.5,409.5,396.9,96.9231,100,52.4,100,68.9,72.7,69.7
20160527184500,409.5,409.5,396.9,96.9231,100,53.1,100,68.9,72.7,69.7
20160527190000,409.5,409.5,388.5,94.8718,100,53.1,100,68.9,72.7,69.7
20160527191500,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160527193000,409.5,409.5,388.5,94.8718,100,53.1,100,69.0,72.7,69.7
20160527194500,409.5,409.5,388.5,94.8718,100,53.1,100,69.0,72.7,69.7
20160527200000,409.5,409.5,388.5,94.8718,100,53.1,100,69.0,72.7,69.7
20160527201500,409.5,409.5,396.9,96.9231,100,53.1,100,69.1,72.7,69.7
20160527203000,409.5,409.5,396.9,96.9231,100,53.1,100,69.1,72.7,69.7
20160527204500,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.7,69.7
20160527210000,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.7,69.7
20160527211500,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.7,69.7
20160527213000,409.5,409.5,396.9,96.9231,100,53.1,100,69.0,72.7,69.7
20160527214500,409.5,409.5,388.5,94.8718,100,53.1,100,69.0,72.7,69.7
20160527220000,409.5,409.5,396.9,96.9231,100,53.1,100,69.1,72.7,69.7
20160527221500,409.5,409.5,388.5,94.8718,100,53.1,100,69.0,72.7,69.7
20160527223000,409.5,409.5,396.9,96.9231,100,53.1,100,69.1,72.7,69.7
20160527224500,409.5,409.5,396.9,96.9231,100,53.1,100,69.1,72.7,69.7
20160527230000,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.7,69.7
20160527231500,409.5,409.5,388.5,94.8718,100,53.1,100,69.0,72.7,69.7
20160527233000,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.7,69.7
20160527234500,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.7,69.7
20160528000000,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.7,69.7
20160528001500,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.7,69.7
20160528003000,409.5,409.5,396.9,96.9231,100,53.1,100,69.1,72.7,69.7
20160528004500,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.7,69.7
20160528010000,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.7,69.7
20160528011500,409.5,409.5,372.75,91.0256,100,53.1,100,69.0,72.7,69.7
20160528013000,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160528014500,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.7,69.7
20160528020000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.7,69.7
20160528021500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160528023000,409.5,409.5,364.35,88.9744,100,53.1,100,68.6,72.7,69.7
20160528024500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160528030000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160528031500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160528033000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160528034500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160528040000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160528041500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160528043000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.7,69.7
20160528044500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.7,69.7
20160528050000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.7,69.7
20160528051500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.7,69.7
20160528053000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.7,69.7
20160528054500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.7,69.7
20160528060000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.7,69.7
20160528061500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.7,69.7
20160528063000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.7,69.7
20160528064500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.7,69.7
20160528070000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.7,69.7
20160528071500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.7,69.7
20160528073000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.7,69.7
20160528074500,409.5,409.5,364.35,88.9744,100,53.1,100,68.7,72.7,69.7
20160528080000,409.5,409.5,381.15,93.0769,100,52.3,100,68.7,72.7,69.7
20160528081500,409.5,409.5,381.15,93.0769,100,52.3,100,68.8,72.7,69.7
20160528083000,409.5,409.5,372.75,91.0256,100,52.3,100,68.8,72.7,69.7
20160528084500,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.7,69.7
20160528090000,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.7,69.7
20160528091500,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.7,69.7
20160528093000,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.7,69.7
20160528094500,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.7,69.7
20160528100000,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.7,69.7
20160528101500,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.7,69.7
20160528103000,409.5,409.5,372.75,91.0256,100,53.1,100,68.8,72.7,69.7
20160528104500,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160528110000,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160528111500,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160528113000,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160528114500,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160528120000,409.5,409.5,372.75,91.0256,100,53.1,100,69.0,72.7,69.7
20160528121500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160528123000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160528124500,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160528130000,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.7,69.7
20160528131500,409.5,409.5,381.15,93.0769,100,53.9,100,69.2,72.7,69.7
20160528133000,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160528134500,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160528140000,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160528141500,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160528143000,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160528144500,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160528150000,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160528151500,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160528153000,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160528154500,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160528160000,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160528161500,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160528163000,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160528164500,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160528170000,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160528171500,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.7,69.7
20160528173000,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.7,69.7
20160528174500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160528180000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160528181500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160528183000,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160528184500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160528190000,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160528191500,409.5,409.5,388.5,94.8718,100,53.1,100,69.2,72.7,69.7
20160528193000,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160528194500,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.7,69.7
20160528200000,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160528201500,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160528203000,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160528204500,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160528210000,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160528211500,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160528213000,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160528214500,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160528220000,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160528221500,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160528223000,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160528224500,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160528230000,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160528231500,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160528233000,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160528234500,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160529000000,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.7,69.7
20160529001500,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160529003000,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.7,69.7
20160529004500,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.7,69.7
20160529010000,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160529011500,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160529013000,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160529014500,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160529020000,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160529021500,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160529023000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160529024500,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.7,69.7
20160529030000,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160529031500,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160529033000,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160529034500,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.7,69.7
20160529040000,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.7,69.7
20160529041500,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.7,69.7
20160529043000,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.7,69.7
20160529044500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.7,69.7
20160529050000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.7,69.7
20160529051500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.7,69.7
20160529053000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.7,69.7
20160529054500,409.5,409.5,388.5,94.8718,100,53.1,100,68.6,72.7,69.7
20160529060000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160529061500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160529063000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160529064500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160529070000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160529071500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160529073000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160529074500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160529080000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160529081500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160529083000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160529084500,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160529090000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160529091500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160529093000,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160529094500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160529100000,409.5,409.5,372.75,91.0256,100,53.1,100,68.6,72.7,69.7
20160529101500,409.5,409.5,381.15,93.0769,100,53.1,100,68.6,72.7,69.7
20160529103000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.7,69.7
20160529104500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.7,69.7
20160529110000,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.7,69.7
20160529111500,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.7,69.7
20160529113000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.7,69.7
20160529114500,409.5,409.5,372.75,91.0256,100,53.1,100,68.7,72.7,69.7
20160529120000,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.7,69.7
20160529121500,409.5,409.5,381.15,93.0769,100,52.3,100,68.8,72.7,69.7
20160529123000,409.5,409.5,381.15,93.0769,100,52.3,100,68.8,72.7,69.7
20160529124500,409.5,409.5,372.75,91.0256,100,52.3,100,68.8,72.7,69.7
20160529130000,409.5,409.5,381.15,93.0769,100,52.3,100,68.8,72.7,69.7
20160529131500,409.5,409.5,381.15,93.0769,100,52.3,100,68.8,72.7,69.7
20160529133000,409.5,409.5,381.15,93.0769,100,52.3,100,68.8,72.7,69.7
20160529134500,409.5,409.5,372.75,91.0256,100,52.3,100,68.9,72.7,69.7
20160529140000,409.5,409.5,381.15,93.0769,100,52.3,100,68.9,72.7,69.7
20160529141500,409.5,409.5,381.15,93.0769,100,52.3,100,69.0,72.7,69.7
20160529143000,409.5,409.5,381.15,93.0769,100,52.3,100,69.1,72.7,69.7
20160529144500,409.5,409.5,381.15,93.0769,100,52.3,100,69.1,72.7,69.7
20160529150000,409.5,409.5,381.15,93.0769,100,52.3,100,69.1,72.7,69.7
20160529151500,409.5,409.5,372.75,91.0256,100,52.3,100,69.2,72.7,69.7
20160529153000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160529154500,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.7,69.7
20160529160000,409.5,409.5,388.5,94.8718,100,53.1,100,69.0,72.7,69.7
20160529161500,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160529163000,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160529164500,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160529170000,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.7,69.7
20160529171500,409.5,409.5,388.5,94.8718,100,53.1,100,69.1,72.7,69.7
20160529173000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160529174500,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.7,69.7
20160529180000,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160529181500,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160529183000,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160529184500,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160529190000,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160529191500,409.5,409.5,381.15,93.0769,100,53.1,100,69.5,72.7,69.7
20160529193000,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160529194500,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160529200000,409.5,409.5,372.75,91.0256,100,53.1,100,69.4,72.7,69.7
20160529201500,409.5,409.5,372.75,91.0256,100,53.1,100,69.4,72.7,69.7
20160529203000,409.5,409.5,372.75,91.0256,100,53.1,100,69.4,72.7,69.7
20160529204500,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160529210000,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160529211500,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160529213000,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160529214500,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160529220000,409.5,409.5,388.5,94.8718,100,53.1,100,69.3,72.7,69.7
20160529221500,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160529223000,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160529224500,409.5,409.5,372.75,91.0256,100,53.1,100,69.4,72.7,69.7
20160529230000,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160529231500,409.5,409.5,372.75,91.0256,100,53.1,100,69.4,72.7,69.7
20160529233000,409.5,409.5,372.75,91.0256,100,53.1,100,69.4,72.7,69.7
20160529234500,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160530000000,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160530001500,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160530003000,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160530004500,409.5,409.5,372.75,91.0256,100,53.1,100,69.4,72.7,69.7
20160530010000,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160530011500,409.5,409.5,372.75,91.0256,100,53.1,100,69.4,72.7,69.7
20160530013000,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160530014500,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160530020000,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160530021500,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160530023000,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160530024500,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160530030000,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160530031500,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160530033000,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160530034500,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.7,69.7
20160530040000,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.7,69.7
20160530041500,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160530043000,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160530044500,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160530050000,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160530051500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160530053000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160530054500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160530060000,409.5,409.5,372.75,91.0256,100,53.1,100,69.0,72.7,69.7
20160530061500,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160530063000,409.5,409.5,372.75,91.0256,100,54.3,100,68.9,72.7,69.7
20160530064500,409.5,409.5,381.15,93.0769,100,52.6,100,68.8,72.7,69.7
20160530070000,409.5,409.5,372.75,91.0256,100,52.6,100,68.6,72.7,69.7
20160530071500,409.5,409.5,381.15,93.0769,100,52.6,100,68.4,72.7,69.7
20160530073000,409.5,409.5,372.75,91.0256,100,52.6,100,68.2,72.7,69.7
20160530074500,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.7,69.7
20160530080000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.7,69.7
20160530081500,409.5,409.5,381.15,93.0769,100,53.5,100,67.6,72.7,69.7
20160530083000,409.5,409.5,381.15,93.0769,100,53.5,100,67.3,72.7,69.7
20160530084500,409.5,409.5,372.75,91.0256,100,53.5,100,67.4,72.7,69.7
20160530090000,409.5,409.5,381.15,93.0769,100,53.5,100,67.4,72.7,69.7
20160530091500,409.5,409.5,372.75,91.0256,100,53.5,100,67.5,72.7,69.7
20160530093000,409.5,409.5,372.75,91.0256,100,52.3,100,67.7,72.7,69.7
20160530094500,409.5,409.5,381.15,93.0769,100,52.3,100,67.9,72.7,69.7
20160530100000,409.5,409.5,372.75,91.0256,100,52.3,100,68.0,72.7,69.7
20160530101500,409.5,409.5,381.15,93.0769,100,52.3,100,68.2,72.7,69.7
20160530103000,409.5,409.5,372.75,91.0256,100,52.3,100,68.3,72.7,69.7
20160530104500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.7,69.7
20160530110000,409.5,409.5,381.15,93.0769,100,53.1,100,68.5,72.7,69.7
20160530111500,409.5,409.5,372.75,91.0256,100,52.3,100,68.6,72.7,69.7
20160530113000,409.5,409.5,372.75,91.0256,100,52.3,100,68.7,72.7,69.7
20160530114500,409.5,409.5,381.15,93.0769,100,52.3,100,68.7,72.7,69.7
20160530120000,409.5,409.5,372.75,91.0256,100,52.3,100,68.8,72.7,69.7
20160530121500,409.5,409.5,381.15,93.0769,100,52.3,100,68.8,72.7,69.7
20160530123000,409.5,409.5,381.15,93.0769,100,52.3,100,68.9,72.7,69.7
20160530124500,409.5,409.5,381.15,93.0769,100,52.3,100,69.0,72.7,69.7
20160530130000,409.5,409.5,381.15,93.0769,100,52.3,100,69.1,72.7,69.7
20160530131500,409.5,409.5,372.75,91.0256,100,52.3,100,69.2,72.7,69.7
20160530133000,409.5,409.5,372.75,91.0256,100,52.3,100,69.2,72.7,69.7
20160530134500,409.5,409.5,372.75,91.0256,100,52.3,100,69.2,72.7,69.7
20160530140000,409.5,409.5,372.75,91.0256,100,52.3,100,69.2,72.7,69.7
20160530141500,409.5,409.5,372.75,91.0256,100,52.3,100,69.2,72.7,69.7
20160530143000,409.5,409.5,364.35,88.9744,100,53.1,100,69.1,72.7,69.7
20160530144500,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.7,69.7
20160530150000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160530151500,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160530153000,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160530154500,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.7,69.7
20160530160000,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.7,69.7
20160530161500,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.7,69.7
20160530163000,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160530164500,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160530170000,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160530171500,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160530173000,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160530174500,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.7,69.7
20160530180000,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160530181500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160530183000,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160530184500,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160530190000,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160530191500,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160530193000,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160530194500,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160530200000,409.5,409.5,372.75,91.0256,100,53.1,100,69.4,72.7,69.7
20160530201500,409.5,409.5,372.75,91.0256,100,53.1,100,69.4,72.7,69.7
20160530203000,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160530204500,409.5,409.5,372.75,91.0256,100,53.1,100,69.4,72.7,69.7
20160530210000,409.5,409.5,381.15,93.0769,100,53.1,100,69.5,72.7,69.7
20160530211500,409.5,409.5,381.15,93.0769,100,53.1,100,69.5,72.7,69.7
20160530213000,409.5,409.5,372.75,91.0256,100,53.1,100,69.6,72.7,69.7
20160530214500,409.5,409.5,381.15,93.0769,100,53.1,100,69.5,72.7,69.7
20160530220000,409.5,409.5,372.75,91.0256,100,53.1,100,69.5,72.7,69.7
20160530221500,409.5,409.5,372.75,91.0256,100,53.1,100,69.5,72.7,69.7
20160530223000,409.5,409.5,372.75,91.0256,100,53.1,100,69.5,72.7,69.7
20160530224500,409.5,409.5,372.75,91.0256,100,53.1,100,69.4,72.7,69.7
20160530230000,409.5,409.5,372.75,91.0256,100,53.1,100,69.4,72.7,69.7
20160530231500,409.5,409.5,381.15,93.0769,100,53.1,100,69.4,72.7,69.7
20160530233000,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160530234500,409.5,409.5,364.35,88.9744,100,53.1,100,69.3,72.7,69.7
20160531000000,409.5,409.5,381.15,93.0769,100,53.1,100,69.3,72.7,69.7
20160531001500,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160531003000,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160531004500,409.5,409.5,372.75,91.0256,100,53.1,100,69.3,72.7,69.7
20160531010000,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.7,69.7
20160531011500,409.5,409.5,381.15,93.0769,100,53.1,100,69.2,72.7,69.7
20160531013000,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160531014500,409.5,409.5,372.75,91.0256,100,53.1,100,69.2,72.7,69.7
20160531020000,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160531021500,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160531023000,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160531024500,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160531030000,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160531031500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160531033000,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160531034500,409.5,409.5,381.15,93.0769,100,53.1,100,69.1,72.7,69.7
20160531040000,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160531041500,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160531043000,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.7,69.7
20160531044500,409.5,409.5,372.75,91.0256,100,53.1,100,69.0,72.7,69.7
20160531050000,409.5,409.5,372.75,91.0256,100,53.1,100,69.0,72.7,69.7
20160531051500,409.5,409.5,372.75,91.0256,100,53.1,100,69.0,72.7,69.7
20160531053000,409.5,409.5,372.75,91.0256,100,53.1,100,69.0,72.7,69.7
20160531054500,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160531060000,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160531061500,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.7,69.7
20160531063000,409.5,409.5,372.75,91.0256,100,53.1,100,69.0,72.7,69.7
20160531064500,409.5,409.5,372.75,91.0256,100,53.1,100,69.1,72.7,69.7
20160531070000,409.5,409.5,381.15,93.0769,100,53.1,100,69.0,72.7,69.7
20160531071500,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160531073000,409.5,409.5,381.15,93.0769,100,53.1,100,68.9,72.7,69.7
20160531074500,409.5,409.5,372.75,91.0256,100,53.1,100,68.9,72.7,69.7
20160531080000,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.7,69.7
20160531081500,409.5,409.5,381.15,93.0769,100,53.1,100,68.8,72.7,69.7
20160531083000,409.5,409.5,381.15,93.0769,100,53.1,100,68.7,72.7,69.7
20160531084500,409.5,409.5,388.5,94.8718,100,53.1,100,68.8,72.7,69.7
20160531090000,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160531091500,409.5,409.5,364.35,88.9744,100,54.3,100,68.9,72.7,69.7
