PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160531093000,409.5,409.5,364.35,88.9744,100,53.5,100,68.9,72.7,69.7
20160531094500,409.5,409.5,372.75,91.0256,100,53.5,100,69.0,72.7,69.7
20160531100000,409.5,409.5,364.35,88.9744,100,53.5,100,69.1,72.7,69.7
20160531101500,409.5,409.5,364.35,88.9744,100,53.5,100,69.1,72.7,69.7
20160531103000,409.5,409.5,364.35,88.9744,100,53.5,100,69.1,72.7,69.7
20160531104500,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160531110000,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160531111500,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160531113000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160531114500,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160531120000,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160531121500,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160531123000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160531124500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160531130000,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160531131500,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160531133000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160531134500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160531140000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160531141500,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160531143000,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160531144500,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160531150000,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160531151500,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160531153000,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160531154500,409.5,409.5,372.75,91.0256,100,53.5,100,69.2,72.7,69.7
20160531160000,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.7,69.7
20160531161500,409.5,409.5,355.95,86.9231,100,53.5,100,69.1,72.7,69.7
20160531163000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160531164500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160531170000,409.5,409.5,372.75,91.0256,100,54.3,100,69.2,72.7,69.7
20160531171500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160531173000,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160531174500,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160531180000,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160531181500,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160531183000,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160531184500,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160531190000,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160531191500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160531193000,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160531194500,409.5,409.5,364.35,88.9744,100,54.3,100,69.5,72.7,69.7
20160531200000,409.5,409.5,372.75,91.0256,100,54.3,100,69.5,72.7,69.7
20160531201500,409.5,409.5,364.35,88.9744,100,53.5,100,69.6,72.7,69.7
20160531203000,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160531204500,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160531210000,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160531211500,409.5,409.5,372.75,91.0256,100,54.3,100,69.7,72.7,69.7
20160531213000,409.5,409.5,364.35,88.9744,100,54.3,100,69.7,72.7,69.7
20160531214500,409.5,409.5,372.75,91.0256,100,54.3,100,69.7,72.7,69.7
20160531220000,409.5,409.5,364.35,88.9744,100,54.3,100,69.7,72.7,69.7
20160531221500,409.5,409.5,364.35,88.9744,100,54.3,100,69.7,72.7,69.7
20160531223000,409.5,409.5,364.35,88.9744,100,54.3,100,69.7,72.7,69.7
20160531224500,409.5,409.5,364.35,88.9744,100,54.3,100,69.7,72.7,69.7
20160531230000,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160531231500,409.5,409.5,364.35,88.9744,100,54.3,100,69.5,72.7,69.7
20160531233000,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160531234500,409.5,409.5,364.35,88.9744,100,53.5,100,69.6,72.7,69.7
20160601000000,409.5,409.5,364.35,88.9744,100,53.5,100,69.6,72.7,69.7
20160601001500,409.5,409.5,364.35,88.9744,100,53.5,100,69.5,72.7,69.7
20160601003000,409.5,409.5,364.35,88.9744,100,54.3,100,69.5,72.7,69.7
20160601004500,409.5,409.5,364.35,88.9744,100,54.3,100,69.5,72.7,69.7
20160601010000,409.5,409.5,355.95,86.9231,100,54.3,100,69.4,72.7,69.7
20160601011500,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160601013000,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160601014500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160601020000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160601021500,409.5,409.5,364.35,88.9744,100,54.3,100,69.0,72.7,69.7
20160601023000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160601024500,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160601030000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160601031500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160601033000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160601034500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160601040000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160601041500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160601043000,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160601044500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160601050000,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160601051500,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160601053000,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160601054500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160601060000,409.5,409.5,355.95,86.9231,100,54.3,100,69.4,72.7,69.7
20160601061500,409.5,409.5,355.95,86.9231,100,54.3,100,69.4,72.7,69.7
20160601063000,409.5,409.5,355.95,86.9231,100,54.3,100,69.4,72.7,69.7
20160601064500,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160601070000,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160601071500,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160601073000,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160601074500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160601080000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160601081500,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160601083000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160601084500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160601090000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160601091500,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160601093000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160601094500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160601100000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160601101500,409.5,409.5,364.35,88.9744,100,54.3,100,69.0,72.7,69.7
20160601103000,409.5,409.5,364.35,88.9744,100,54.3,100,68.9,72.7,69.7
20160601104500,409.5,409.5,364.35,88.9744,100,54.3,100,68.7,72.7,69.7
20160601110000,409.5,409.5,364.35,88.9744,100,54.3,100,68.5,72.7,69.7
20160601111500,409.5,409.5,364.35,88.9744,100,54.3,100,68.3,72.7,69.7
20160601113000,409.5,409.5,364.35,88.9744,100,53.5,100,68.2,72.7,69.7
20160601114500,409.5,409.5,364.35,88.9744,100,53.5,100,68.0,72.7,69.7
20160601120000,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,72.7,69.7
20160601121500,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,72.7,69.7
20160601123000,409.5,409.5,364.35,88.9744,100,53.5,100,67.6,72.7,69.7
20160601124500,409.5,409.5,355.95,86.9231,100,53.5,100,67.4,72.7,69.7
20160601130000,409.5,409.5,364.35,88.9744,100,54.3,100,67.3,72.7,69.7
20160601131500,409.5,409.5,372.75,91.0256,100,54.3,100,67.3,72.7,69.7
20160601133000,409.5,409.5,372.75,91.0256,100,54.3,100,67.2,72.7,69.7
20160601134500,409.5,409.5,364.35,88.9744,100,54.3,100,67.2,72.7,69.7
20160601140000,409.5,409.5,364.35,88.9744,100,54.3,100,67.1,72.7,69.7
20160601141500,409.5,409.5,364.35,88.9744,100,54.3,100,67.1,72.7,69.7
20160601143000,409.5,409.5,364.35,88.9744,100,54.3,100,67.1,72.7,69.7
20160601144500,409.5,409.5,355.95,86.9231,100,53.5,100,67.3,72.7,69.7
20160601150000,409.5,409.5,355.95,86.9231,100,53.5,100,67.6,72.7,69.7
20160601151500,409.5,409.5,364.35,88.9744,100,54.3,100,67.8,72.7,69.7
20160601153000,409.5,409.5,364.35,88.9744,100,53.5,100,68.1,72.7,69.7
20160601154500,409.5,409.5,364.35,88.9744,100,53.5,100,68.3,72.7,69.7
20160601160000,409.5,409.5,364.35,88.9744,100,53.5,100,68.6,72.7,69.7
20160601161500,409.5,409.5,364.35,88.9744,100,53.5,100,68.7,72.7,69.7
20160601163000,409.5,409.5,364.35,88.9744,100,54.3,100,68.9,72.7,69.7
20160601164500,409.5,409.5,372.75,91.0256,100,54.3,100,69.1,72.7,69.7
20160601170000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160601171500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160601173000,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160601174500,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160601180000,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160601181500,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160601183000,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160601184500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160601190000,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160601191500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160601193000,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160601194500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160601200000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160601201500,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160601203000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160601204500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160601210000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160601211500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160601213000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160601214500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160601220000,409.5,409.5,364.35,88.9744,100,53.6,100,69.2,72.7,69.7
20160601221500,409.5,409.5,364.35,88.9744,100,53.6,100,69.2,72.7,69.7
20160601223000,409.5,409.5,364.35,88.9744,100,53.6,100,69.3,72.7,69.7
20160601224500,409.5,409.5,355.95,86.9231,100,54.2,100,69.3,72.7,69.7
20160601230000,409.5,409.5,355.95,86.9231,100,54.2,100,69.3,72.7,69.7
20160601231500,409.5,409.5,364.35,88.9744,100,54.2,100,69.3,72.7,69.7
20160601233000,409.5,409.5,364.35,88.9744,100,54.2,100,69.3,72.7,69.7
20160601234500,409.5,409.5,355.95,86.9231,100,54.2,100,69.4,72.7,69.7
20160602000000,409.5,409.5,355.95,86.9231,100,54.2,100,69.4,72.7,69.7
20160602001500,409.5,409.5,355.95,86.9231,100,54.2,100,69.4,72.7,69.7
20160602003000,409.5,409.5,364.35,88.9744,100,54.2,100,69.4,72.7,69.7
20160602004500,409.5,409.5,364.35,88.9744,100,54.2,100,69.4,72.7,69.7
20160602010000,409.5,409.5,364.35,88.9744,100,54.2,100,69.4,72.7,69.7
20160602011500,409.5,409.5,364.35,88.9744,100,54.2,100,69.4,72.7,69.7
20160602013000,409.5,409.5,364.35,88.9744,100,54.2,100,69.4,72.7,69.7
20160602014500,409.5,409.5,355.95,86.9231,100,54.2,100,69.4,72.7,69.7
20160602020000,409.5,409.5,364.35,88.9744,100,54.2,100,69.4,72.7,69.7
20160602021500,409.5,409.5,364.35,88.9744,100,54.2,100,69.4,72.7,69.7
20160602023000,409.5,409.5,364.35,88.9744,100,54.2,100,69.4,72.7,69.7
20160602024500,409.5,409.5,355.95,86.9231,100,54.2,100,69.4,72.7,69.7
20160602030000,409.5,409.5,355.95,86.9231,100,54.2,100,69.4,72.7,69.7
20160602031500,409.5,409.5,364.35,88.9744,100,54.2,100,69.4,72.7,69.7
20160602033000,409.5,409.5,355.95,86.9231,100,54.2,100,69.4,72.7,69.7
20160602034500,409.5,409.5,364.35,88.9744,100,54.2,100,69.4,72.7,69.7
20160602040000,409.5,409.5,364.35,88.9744,100,54.2,100,69.4,72.7,69.7
20160602041500,409.5,409.5,355.95,86.9231,100,54.2,100,69.3,72.7,69.7
20160602043000,409.5,409.5,355.95,86.9231,100,54.2,100,69.3,72.7,69.7
20160602044500,409.5,409.5,364.35,88.9744,100,54.2,100,69.3,72.7,69.7
20160602050000,409.5,409.5,364.35,88.9744,100,54.2,100,69.3,72.7,69.7
20160602051500,409.5,409.5,364.35,88.9744,100,54.2,100,69.3,72.7,69.7
20160602053000,409.5,409.5,355.95,86.9231,100,54.2,100,69.3,72.7,69.7
20160602054500,409.5,409.5,355.95,86.9231,100,54.2,100,69.3,72.7,69.7
20160602060000,409.5,409.5,364.35,88.9744,100,54.2,100,69.3,72.7,69.7
20160602061500,409.5,409.5,364.35,88.9744,100,54.2,100,69.3,72.7,69.7
20160602063000,409.5,409.5,364.35,88.9744,100,54.2,100,69.3,72.7,69.7
20160602064500,409.5,409.5,364.35,88.9744,100,54.2,100,69.2,72.7,69.7
20160602070000,409.5,409.5,364.35,88.9744,100,54.2,100,69.2,72.7,69.7
20160602071500,409.5,409.5,355.95,86.9231,100,54.2,100,69.2,72.7,69.7
20160602073000,409.5,409.5,364.35,88.9744,100,54.2,100,69.2,72.7,69.7
20160602074500,409.5,409.5,364.35,88.9744,100,54.2,100,69.1,72.7,69.7
20160602080000,409.5,409.5,364.35,88.9744,100,54.2,100,69.1,72.7,69.7
20160602081500,409.5,409.5,355.95,86.9231,100,54.2,100,69.1,72.7,69.7
20160602083000,409.5,409.5,372.75,91.0256,100,54.2,100,69.1,72.7,69.7
20160602084500,409.5,409.5,364.35,88.9744,100,54.2,100,69.1,72.7,69.7
20160602090000,409.5,409.5,355.95,86.9231,100,54.2,100,69.1,72.7,69.7
20160602091500,409.5,409.5,355.95,86.9231,100,54.2,100,69.2,72.7,69.7
20160602093000,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160602094500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160602100000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160602101500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160602103000,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160602104500,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160602110000,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160602111500,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160602113000,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160602114500,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160602120000,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160602121500,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160602123000,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160602124500,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160602130000,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160602131500,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160602133000,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160602134500,409.5,409.5,364.35,88.9744,100,53.5,100,69.1,72.7,69.7
20160602140000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160602141500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160602143000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160602144500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160602150000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160602151500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160602153000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160602154500,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160602160000,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160602161500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160602163000,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160602164500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160602170000,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160602171500,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160602173000,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160602174500,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160602180000,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160602181500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160602183000,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160602184500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160602190000,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160602191500,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160602193000,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160602194500,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160602200000,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160602201500,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160602203000,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160602204500,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160602210000,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160602211500,409.5,409.5,372.75,91.0256,100,54.3,100,69.5,72.7,69.7
20160602213000,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160602214500,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160602220000,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160602221500,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160602223000,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160602224500,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160602230000,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160602231500,409.5,409.5,372.75,91.0256,100,54.3,100,69.7,72.7,69.7
20160602233000,409.5,409.5,364.35,88.9744,100,54.3,100,69.7,72.7,69.7
20160602234500,409.5,409.5,372.75,91.0256,100,54.3,100,69.7,72.7,69.7
20160603000000,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160603001500,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603003000,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603004500,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603010000,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603011500,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603013000,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603014500,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160603020000,409.5,409.5,364.35,88.9744,100,53.5,100,69.6,72.7,69.7
20160603021500,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603023000,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160603024500,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160603030000,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160603031500,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603033000,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603034500,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603040000,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160603041500,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603043000,409.5,409.5,372.75,91.0256,100,54.3,100,69.5,72.7,69.7
20160603044500,409.5,409.5,372.75,91.0256,100,54.3,100,69.5,72.7,69.7
20160603050000,409.5,409.5,372.75,91.0256,100,54.3,100,69.5,72.7,69.7
20160603051500,409.5,409.5,364.35,88.9744,100,54.3,100,69.5,72.7,69.7
20160603053000,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160603054500,409.5,409.5,372.75,91.0256,100,53.6,100,69.4,72.7,69.7
20160603060000,409.5,409.5,372.75,91.0256,100,53.6,100,69.4,72.7,69.7
20160603061500,409.5,409.5,372.75,91.0256,100,53.6,100,69.4,72.7,69.7
20160603063000,409.5,409.5,364.35,88.9744,100,53.6,100,69.4,72.7,69.7
20160603064500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160603070000,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160603071500,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160603073000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160603074500,409.5,409.5,372.75,91.0256,100,54.3,100,69.2,72.7,69.7
20160603080000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160603081500,409.5,409.5,364.35,88.9744,100,53.5,100,69.1,72.7,69.7
20160603083000,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.7,69.7
20160603084500,409.5,409.5,372.75,91.0256,100,53.5,100,69.2,72.7,69.7
20160603090000,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160603091500,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160603093000,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160603094500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160603100000,409.5,409.5,372.75,91.0256,100,54.3,100,69.5,72.7,69.7
20160603101500,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160603103000,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603104500,409.5,409.5,364.35,88.9744,100,53.5,100,69.6,72.7,69.7
20160603110000,409.5,409.5,372.75,91.0256,100,53.5,100,69.5,72.7,69.7
20160603111500,409.5,409.5,372.75,91.0256,100,53.5,100,69.3,72.7,69.7
20160603113000,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160603114500,409.5,409.5,372.75,91.0256,100,53.5,100,69.2,72.7,69.7
20160603120000,409.5,409.5,364.35,88.9744,100,53.5,100,69.1,72.7,69.7
20160603121500,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.7,69.7
20160603123000,409.5,409.5,372.75,91.0256,100,53.5,100,69.0,72.7,69.7
20160603124500,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.7,69.7
20160603130000,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.7,69.7
20160603131500,409.5,409.5,372.75,91.0256,100,53.5,100,69.2,72.7,69.7
20160603133000,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160603134500,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160603140000,409.5,409.5,372.75,91.0256,100,53.5,100,69.3,72.7,69.7
20160603141500,409.5,409.5,372.75,91.0256,100,53.5,100,69.3,72.7,69.7
20160603143000,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160603144500,409.5,409.5,372.75,91.0256,100,53.5,100,69.4,72.7,69.7
20160603150000,409.5,409.5,372.75,91.0256,100,53.5,100,69.4,72.7,69.7
20160603151500,409.5,409.5,372.75,91.0256,100,53.5,100,69.4,72.7,69.7
20160603153000,409.5,409.5,372.75,91.0256,100,53.5,100,69.3,72.7,69.7
20160603154500,409.5,409.5,364.35,88.9744,100,53.5,100,69.4,72.7,69.7
20160603160000,409.5,409.5,364.35,88.9744,100,53.5,100,69.4,72.7,69.7
20160603161500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160603163000,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160603164500,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160603170000,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160603171500,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160603173000,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160603174500,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160603180000,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160603181500,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160603183000,409.5,409.5,372.75,91.0256,100,54.3,100,69.5,72.7,69.7
20160603184500,409.5,409.5,372.75,91.0256,100,53.5,100,69.5,72.7,69.7
20160603190000,409.5,409.5,372.75,91.0256,100,54.3,100,69.5,72.7,69.7
20160603191500,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603193000,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603194500,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603200000,409.5,409.5,381.15,93.0769,100,54.3,100,69.6,72.7,69.7
20160603201500,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603203000,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160603204500,409.5,409.5,372.75,91.0256,100,54.3,100,69.5,72.7,69.7
20160603210000,409.5,409.5,372.75,91.0256,100,54.3,100,69.6,72.7,69.7
20160603211500,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160603213000,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160603214500,409.5,409.5,372.75,91.0256,100,54.3,100,69.5,72.7,69.7
20160603220000,409.5,409.5,372.75,91.0256,100,54.3,100,69.5,72.7,69.7
20160603221500,409.5,409.5,372.75,91.0256,100,54.3,100,69.5,72.7,69.7
20160603223000,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160603224500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160603230000,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160603231500,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160603233000,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160603234500,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160604000000,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160604001500,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160604003000,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160604004500,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160604010000,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160604011500,409.5,409.5,372.75,91.0256,100,54.3,100,69.2,72.7,69.7
20160604013000,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160604014500,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160604020000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604021500,409.5,409.5,355.95,86.9231,100,54.3,100,69.0,72.7,69.7
20160604023000,409.5,409.5,364.35,88.9744,100,54.3,100,68.9,72.7,69.7
20160604024500,409.5,409.5,355.95,86.9231,100,54.3,100,68.9,72.7,69.7
20160604030000,409.5,409.5,364.35,88.9744,100,54.3,100,68.9,72.7,69.7
20160604031500,409.5,409.5,355.95,86.9231,100,54.3,100,69.0,72.7,69.7
20160604033000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160604034500,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160604040000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160604041500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604043000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604044500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604050000,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160604051500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604053000,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160604054500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604060000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604061500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160604063000,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160604064500,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160604070000,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160604071500,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160604073000,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160604074500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160604080000,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160604081500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160604083000,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160604084500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160604090000,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160604091500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160604093000,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160604094500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160604100000,409.5,409.5,355.95,86.9231,100,54.3,100,69.4,72.7,69.7
20160604101500,409.5,409.5,364.35,88.9744,100,53.6,100,69.4,72.7,69.7
20160604103000,409.5,409.5,355.95,86.9231,100,53.6,100,69.4,72.7,69.7
20160604104500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160604110000,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160604111500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160604113000,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160604114500,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160604120000,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160604121500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604123000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604124500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604130000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604131500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604133000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604134500,409.5,409.5,372.75,91.0256,100,54.3,100,69.1,72.7,69.7
20160604140000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604141500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604143000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604144500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604150000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160604151500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604153000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604154500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604160000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604161500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604163000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604164500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604170000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604171500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604173000,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160604174500,409.5,409.5,372.75,91.0256,100,54.3,100,69.2,72.7,69.7
20160604180000,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160604181500,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160604183000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604184500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604190000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604191500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604193000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604194500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604200000,409.5,409.5,364.35,88.9744,100,53.6,100,69.1,72.7,69.7
20160604201500,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160604203000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160604204500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604210000,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160604211500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604213000,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160604214500,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160604220000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604221500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160604223000,409.5,409.5,355.95,86.9231,100,53.6,100,69.2,72.7,69.7
20160604224500,409.5,409.5,364.35,88.9744,100,53.6,100,69.2,72.7,69.7
20160604230000,409.5,409.5,364.35,88.9744,100,53.6,100,69.1,72.7,69.7
20160604231500,409.5,409.5,364.35,88.9744,100,53.6,100,69.1,72.7,69.7
20160604233000,409.5,409.5,355.95,86.9231,100,53.6,100,69.1,72.7,69.7
20160604234500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605000000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605001500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605003000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605004500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605010000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605011500,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160605013000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160605014500,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160605020000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160605021500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605023000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605024500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605030000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160605031500,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160605033000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605034500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605040000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160605041500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605043000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605044500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605050000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160605051500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605053000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605054500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605060000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605061500,409.5,409.5,372.75,91.0256,100,54.3,100,69.1,72.7,69.7
20160605063000,409.5,409.5,364.35,88.9744,100,54.3,100,69.0,72.7,69.7
20160605064500,409.5,409.5,355.95,86.9231,100,54.3,100,69.0,72.7,69.7
20160605070000,409.5,409.5,364.35,88.9744,100,54.3,100,69.0,72.7,69.7
20160605071500,409.5,409.5,364.35,88.9744,100,54.3,100,69.0,72.7,69.7
20160605073000,409.5,409.5,364.35,88.9744,100,54.3,100,69.0,72.7,69.7
20160605074500,409.5,409.5,355.95,86.9231,100,54.3,100,69.0,72.7,69.7
20160605080000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605081500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605083000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605084500,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160605090000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160605091500,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160605093000,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160605094500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160605100000,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160605101500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160605103000,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160605104500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160605110000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160605111500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160605113000,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160605114500,409.5,409.5,355.95,86.9231,100,53.5,100,69.1,72.7,69.7
20160605120000,409.5,409.5,364.35,88.9744,100,53.5,100,69.1,72.7,69.7
20160605121500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160605123000,409.5,409.5,364.35,88.9744,100,53.6,100,69.2,72.7,69.7
20160605124500,409.5,409.5,355.95,86.9231,100,53.6,100,69.2,72.7,69.7
20160605130000,409.5,409.5,355.95,86.9231,100,53.6,100,69.2,72.7,69.7
20160605131500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160605133000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160605134500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605140000,409.5,409.5,364.35,88.9744,100,53.5,100,69.1,72.7,69.7
20160605141500,409.5,409.5,355.95,86.9231,100,53.5,100,69.1,72.7,69.7
20160605143000,409.5,409.5,364.35,88.9744,100,53.5,100,69.1,72.7,69.7
20160605144500,409.5,409.5,364.35,88.9744,100,53.5,100,69.0,72.7,69.7
20160605150000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605151500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605153000,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605154500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160605160000,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160605161500,409.5,409.5,372.75,91.0256,100,54.3,100,69.2,72.7,69.7
20160605163000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160605164500,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160605170000,409.5,409.5,364.35,88.9744,100,54.1,100,69.3,72.7,69.7
20160605171500,409.5,409.5,364.35,88.9744,100,54.1,100,69.3,72.7,69.7
20160605173000,409.5,409.5,364.35,88.9744,100,54.1,100,69.3,72.7,69.7
20160605174500,409.5,409.5,364.35,88.9744,100,54.1,100,69.3,72.7,69.7
20160605180000,409.5,409.5,355.95,86.9231,100,54.1,100,69.3,72.7,69.7
20160605181500,409.5,409.5,364.35,88.9744,100,54.1,100,69.3,72.7,69.7
20160605183000,409.5,409.5,355.95,86.9231,100,54.1,100,69.3,72.7,69.7
20160605184500,409.5,409.5,364.35,88.9744,100,54.1,100,69.4,72.7,69.7
20160605190000,409.5,409.5,364.35,88.9744,100,54.1,100,69.4,72.7,69.7
20160605191500,409.5,409.5,364.35,88.9744,100,54.1,100,69.4,72.7,69.7
20160605193000,409.5,409.5,364.35,88.9744,100,54.1,100,69.5,72.7,69.7
20160605194500,409.5,409.5,364.35,88.9744,100,54.1,100,69.6,72.7,69.7
20160605200000,409.5,409.5,364.35,88.9744,100,54.1,100,69.6,72.7,69.7
20160605201500,409.5,409.5,364.35,88.9744,100,54.1,100,69.6,72.7,69.7
20160605203000,409.5,409.5,364.35,88.9744,100,53.5,100,69.5,72.7,69.7
20160605204500,409.5,409.5,355.95,86.9231,100,53.5,100,69.5,72.7,69.7
20160605210000,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160605211500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160605213000,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160605214500,409.5,409.5,355.95,86.9231,100,54.3,100,69.4,72.7,69.7
20160605220000,409.5,409.5,355.95,86.9231,100,53.5,100,69.3,72.7,69.7
20160605221500,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160605223000,409.5,409.5,355.95,86.9231,100,53.5,100,69.3,72.7,69.7
20160605224500,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160605230000,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160605231500,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160605233000,409.5,409.5,355.95,86.9231,100,54.3,100,69.4,72.7,69.7
20160605234500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160606000000,409.5,409.5,355.95,86.9231,100,54.3,100,69.4,72.7,69.7
20160606001500,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160606003000,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160606004500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160606010000,409.5,409.5,355.95,86.9231,100,54.3,100,69.4,72.7,69.7
20160606011500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160606013000,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160606014500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160606020000,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160606021500,409.5,409.5,355.95,86.9231,100,54.3,100,69.4,72.7,69.7
20160606023000,409.5,409.5,364.35,88.9744,100,53.6,100,69.4,72.7,69.7
20160606024500,409.5,409.5,355.95,86.9231,100,53.6,100,69.4,72.7,69.7
20160606030000,409.5,409.5,355.95,86.9231,100,53.6,100,69.3,72.7,69.7
20160606031500,409.5,409.5,355.95,86.9231,100,53.6,100,69.3,72.7,69.7
20160606033000,409.5,409.5,364.35,88.9744,100,53.6,100,69.2,72.7,69.7
20160606034500,409.5,409.5,364.35,88.9744,100,53.6,100,69.3,72.7,69.7
20160606040000,409.5,409.5,355.95,86.9231,100,53.6,100,69.3,72.7,69.7
20160606041500,409.5,409.5,364.35,88.9744,100,53.6,100,69.3,72.7,69.7
20160606043000,409.5,409.5,364.35,88.9744,100,53.6,100,69.3,72.7,69.7
20160606044500,409.5,409.5,364.35,88.9744,100,53.6,100,69.3,72.7,69.7
20160606050000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160606051500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160606053000,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160606054500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160606060000,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160606061500,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160606063000,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160606064500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160606070000,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160606071500,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160606073000,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160606074500,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160606080000,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160606081500,409.5,409.5,355.95,86.9231,100,53.5,100,69.3,72.7,69.7
20160606083000,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160606084500,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160606090000,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160606091500,409.5,409.5,364.35,88.9744,100,53.5,100,69.1,72.7,69.7
20160606093000,409.5,409.5,364.35,88.9744,100,54.3,100,69.0,72.7,69.7
20160606094500,409.5,409.5,364.35,88.9744,100,54.3,100,68.9,72.7,69.7
20160606100000,409.5,409.5,364.35,88.9744,100,54.3,100,68.9,72.7,69.7
20160606101500,409.5,409.5,355.95,86.9231,100,54.3,100,69.0,72.7,69.7
20160606103000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160606104500,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160606110000,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160606111500,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160606113000,409.5,409.5,355.95,86.9231,100,53.5,100,69.3,72.7,69.7
20160606114500,409.5,409.5,355.95,86.9231,100,53.5,100,69.3,72.7,69.7
20160606120000,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160606121500,409.5,409.5,355.95,86.9231,100,53.5,100,69.3,72.7,69.7
20160606123000,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160606124500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160606130000,409.5,409.5,355.95,86.9231,100,53.5,100,69.3,72.7,69.7
20160606131500,409.5,409.5,355.95,86.9231,100,53.5,100,69.3,72.7,69.7
20160606133000,409.5,409.5,355.95,86.9231,100,53.5,100,69.3,72.7,69.7
20160606134500,409.5,409.5,355.95,86.9231,100,53.5,100,69.3,72.7,69.7
20160606140000,409.5,409.5,355.95,86.9231,100,53.5,100,69.3,72.7,69.7
20160606141500,409.5,409.5,364.35,88.9744,100,53.5,100,69.4,72.7,69.7
20160606143000,409.5,409.5,364.35,88.9744,100,53.5,100,69.4,72.7,69.7
20160606144500,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160606150000,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160606151500,409.5,409.5,355.95,86.9231,100,53.5,100,69.3,72.7,69.7
20160606153000,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160606154500,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160606160000,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160606161500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160606163000,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160606164500,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160606170000,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160606171500,409.5,409.5,355.95,86.9231,100,54.3,100,69.4,72.7,69.7
20160606173000,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160606174500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160606180000,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160606181500,409.5,409.5,355.95,86.9231,100,54.3,100,69.5,72.7,69.7
20160606183000,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160606184500,409.5,409.5,355.95,86.9231,100,54.3,100,69.6,72.7,69.7
20160606190000,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160606191500,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160606193000,409.5,409.5,364.35,88.9744,100,54.3,100,69.7,72.7,69.7
20160606194500,409.5,409.5,355.95,86.9231,100,54.3,100,69.7,72.7,69.7
20160606200000,409.5,409.5,364.35,88.9744,100,54.3,100,69.7,72.7,69.7
20160606201500,409.5,409.5,364.35,88.9744,100,53.6,100,69.7,72.7,69.7
20160606203000,409.5,409.5,355.95,86.9231,100,53.6,100,69.7,72.7,69.7
20160606204500,409.5,409.5,355.95,86.9231,100,53.6,100,69.7,72.7,69.7
20160606210000,409.5,409.5,364.35,88.9744,100,53.6,100,69.7,72.7,69.7
20160606211500,409.5,409.5,355.95,86.9231,100,53.6,100,69.6,72.7,69.7
20160606213000,409.5,409.5,364.35,88.9744,100,53.6,100,69.6,72.7,69.7
20160606214500,409.5,409.5,364.35,88.9744,100,53.6,100,69.6,72.7,69.7
20160606220000,409.5,409.5,364.35,88.9744,100,54.3,100,69.6,72.7,69.7
20160606221500,409.5,409.5,364.35,88.9744,100,53.5,100,69.6,72.7,69.7
20160606223000,409.5,409.5,355.95,86.9231,100,53.5,100,69.6,72.7,69.7
20160606224500,409.5,409.5,364.35,88.9744,100,53.5,100,69.6,72.7,69.7
20160606230000,409.5,409.5,355.95,86.9231,100,54.3,100,69.5,72.7,69.7
20160606231500,409.5,409.5,355.95,86.9231,100,54.3,100,69.5,72.7,69.7
20160606233000,409.5,409.5,355.95,86.9231,100,53.5,100,69.4,72.7,69.7
20160606234500,409.5,409.5,355.95,86.9231,100,54.3,100,69.4,72.7,69.7
20160607000000,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160607001500,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160607003000,409.5,409.5,364.35,88.9744,100,54.3,100,69.4,72.7,69.7
20160607004500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160607010000,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160607011500,409.5,409.5,355.95,86.9231,100,53.5,100,69.3,72.7,69.7
20160607013000,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160607014500,409.5,409.5,355.95,86.9231,100,54.3,100,69.2,72.7,69.7
20160607020000,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160607021500,409.5,409.5,364.35,88.9744,100,54.3,100,69.3,72.7,69.7
20160607023000,409.5,409.5,355.95,86.9231,100,54.3,100,69.4,72.7,69.7
20160607024500,409.5,409.5,364.35,88.9744,100,53.5,100,69.4,72.7,69.7
20160607030000,409.5,409.5,355.95,86.9231,100,53.5,100,69.4,72.7,69.7
20160607031500,409.5,409.5,355.95,86.9231,100,53.5,100,69.4,72.7,69.7
20160607033000,409.5,409.5,355.95,86.9231,100,53.5,100,69.4,72.7,69.7
20160607034500,409.5,409.5,364.35,88.9744,100,53.5,100,69.4,72.7,69.7
20160607040000,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160607041500,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160607043000,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160607044500,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160607050000,409.5,409.5,372.75,91.0256,100,54.3,100,69.2,72.7,69.7
20160607051500,409.5,409.5,372.75,91.0256,100,54.3,100,69.1,72.7,69.7
20160607053000,409.5,409.5,364.35,88.9744,100,53.6,100,69.1,72.7,69.7
20160607054500,409.5,409.5,372.75,91.0256,100,54.3,100,69.1,72.7,69.7
20160607060000,409.5,409.5,372.75,91.0256,100,54.3,100,69.1,72.7,69.7
20160607061500,409.5,409.5,372.75,91.0256,100,54.3,100,69.1,72.7,69.7
20160607063000,409.5,409.5,372.75,91.0256,100,54.3,100,69.2,72.7,69.7
20160607064500,409.5,409.5,372.75,91.0256,100,54.3,100,69.2,72.7,69.7
20160607070000,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160607071500,409.5,409.5,364.35,88.9744,100,53.5,100,69.3,72.7,69.7
20160607073000,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160607074500,409.5,409.5,372.75,91.0256,100,54.3,100,69.2,72.7,69.7
20160607080000,409.5,409.5,372.75,91.0256,100,53.5,100,69.3,72.7,69.7
20160607081500,409.5,409.5,372.75,91.0256,100,53.5,100,69.3,72.7,69.7
20160607083000,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160607084500,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160607090000,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160607091500,409.5,409.5,372.75,91.0256,100,53.5,100,69.3,72.7,69.7
20160607093000,409.5,409.5,381.15,93.0769,100,53.5,100,69.2,72.7,69.7
20160607094500,409.5,409.5,372.75,91.0256,100,53.5,100,69.2,72.7,69.7
20160607100000,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.7,69.7
20160607101500,409.5,409.5,372.75,91.0256,100,53.5,100,69.0,72.7,69.7
20160607103000,409.5,409.5,372.75,91.0256,100,53.5,100,68.7,72.7,69.7
20160607104500,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,72.7,69.7
20160607110000,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,72.7,69.7
20160607111500,409.5,409.5,372.75,91.0256,100,53.5,100,68.7,72.7,69.7
20160607113000,409.5,409.5,372.75,91.0256,100,53.5,100,68.6,72.7,69.7
20160607114500,409.5,409.5,381.15,93.0769,100,53.5,100,68.6,72.7,69.7
20160607120000,409.5,409.5,372.75,91.0256,100,54.3,100,68.6,72.7,69.7
20160607121500,409.5,409.5,381.15,93.0769,100,54.3,100,68.6,72.7,69.7
20160607123000,409.5,409.5,381.15,93.0769,100,54.3,100,68.6,72.7,69.7
