PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160607124500,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160607130000,409.5,409.5,381.15,93.0769,100,54.3,100,68.7,72.7,69.7
20160607131500,409.5,409.5,381.15,93.0769,100,54.3,100,68.8,72.7,69.7
20160607133000,409.5,409.5,381.15,93.0769,100,54.3,100,68.8,72.7,69.7
20160607134500,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160607140000,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160607141500,409.5,409.5,381.15,93.0769,100,54.3,100,68.8,72.7,69.7
20160607143000,409.5,409.5,381.15,93.0769,100,54.3,100,68.8,72.7,69.7
20160607144500,409.5,409.5,381.15,93.0769,100,54.3,100,68.9,72.7,69.7
20160607150000,409.5,409.5,372.75,91.0256,100,54.3,100,68.9,72.7,69.7
20160607151500,409.5,409.5,381.15,93.0769,100,54.3,100,68.9,72.7,69.7
20160607153000,409.5,409.5,381.15,93.0769,100,54.3,100,68.9,72.7,69.7
20160607154500,409.5,409.5,381.15,93.0769,100,54.3,100,68.9,72.7,69.7
20160607160000,409.5,409.5,372.75,91.0256,100,54.3,100,68.9,72.7,69.7
20160607161500,409.5,409.5,372.75,91.0256,100,54.3,100,68.9,72.7,69.7
20160607163000,409.5,409.5,372.75,91.0256,100,54.3,100,68.9,72.7,69.7
20160607164500,409.5,409.5,381.15,93.0769,100,54.3,100,68.9,72.7,69.7
20160607170000,409.5,409.5,372.75,91.0256,100,54.3,100,68.9,72.7,69.7
20160607171500,409.5,409.5,381.15,93.0769,100,54.3,100,69.0,72.7,69.7
20160607173000,409.5,409.5,372.75,91.0256,100,54.3,100,69.1,72.7,69.7
20160607174500,409.5,409.5,388.5,94.8718,100,54.3,100,69.1,72.7,69.7
20160607180000,409.5,409.5,372.75,91.0256,100,54.3,100,69.1,72.7,69.7
20160607181500,409.5,409.5,381.15,93.0769,100,54.3,100,69.1,72.7,69.7
20160607183000,409.5,409.5,372.75,91.0256,100,54.3,100,69.2,72.7,69.7
20160607184500,409.5,409.5,372.75,91.0256,100,54.3,100,69.2,72.7,69.7
20160607190000,409.5,409.5,381.15,93.0769,100,54.3,100,69.2,72.7,69.7
20160607191500,409.5,409.5,372.75,91.0256,100,54.3,100,69.2,72.7,69.7
20160607193000,409.5,409.5,381.15,93.0769,100,54.3,100,69.3,72.7,69.7
20160607194500,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160607200000,409.5,409.5,381.15,93.0769,100,54.3,100,69.3,72.7,69.7
20160607201500,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160607203000,409.5,409.5,381.15,93.0769,100,54.3,100,69.3,72.7,69.7
20160607204500,409.5,409.5,381.15,93.0769,100,54.3,100,69.3,72.7,69.7
20160607210000,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160607211500,409.5,409.5,381.15,93.0769,100,54.3,100,69.4,72.7,69.7
20160607213000,409.5,409.5,381.15,93.0769,100,54.3,100,69.4,72.7,69.7
20160607214500,409.5,409.5,381.15,93.0769,100,54.3,100,69.4,72.7,69.7
20160607220000,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160607221500,409.5,409.5,381.15,93.0769,100,54.3,100,69.4,72.7,69.7
20160607223000,409.5,409.5,381.15,93.0769,100,54.3,100,69.4,72.7,69.7
20160607224500,409.5,409.5,381.15,93.0769,100,54.3,100,69.4,72.7,69.7
20160607230000,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160607231500,409.5,409.5,372.75,91.0256,100,54.3,100,69.4,72.7,69.7
20160607233000,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160607234500,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160608000000,409.5,409.5,372.75,91.0256,100,54.3,100,69.3,72.7,69.7
20160608001500,409.5,409.5,372.75,91.0256,100,54.3,100,69.2,72.7,69.7
20160608003000,409.5,409.5,381.15,93.0769,100,54.3,100,69.2,72.7,69.7
20160608004500,409.5,409.5,381.15,93.0769,100,54.3,100,69.2,72.7,69.7
20160608010000,409.5,409.5,372.75,91.0256,100,54.3,100,69.2,72.7,69.7
20160608011500,409.5,409.5,372.75,91.0256,100,54.3,100,69.2,72.7,69.7
20160608013000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160608014500,409.5,409.5,364.35,88.9744,100,54.3,100,69.1,72.7,69.7
20160608020000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160608021500,409.5,409.5,355.95,86.9231,100,53.5,100,69.0,72.7,69.7
20160608023000,409.5,409.5,355.95,86.9231,100,54.3,100,68.9,72.7,69.7
20160608024500,409.5,409.5,364.35,88.9744,100,54.3,100,69.0,72.7,69.7
20160608030000,409.5,409.5,355.95,86.9231,100,54.3,100,69.0,72.7,69.7
20160608031500,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160608033000,409.5,409.5,355.95,86.9231,100,54.3,100,69.1,72.7,69.7
20160608034500,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160608040000,409.5,409.5,364.35,88.9744,100,54.3,100,69.2,72.7,69.7
20160608041500,409.5,409.5,355.95,86.9231,100,54.3,100,69.3,72.7,69.7
20160608054500,409.5,409.5,364.35,88.9744,100,53.9,100,69.4,72.7,69.7
20160608060000,409.5,409.5,355.95,86.9231,100,53.9,100,69.2,72.7,69.7
20160608061500,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160608063000,409.5,409.5,355.95,86.9231,100,53.9,100,69.2,72.7,69.7
20160608064500,409.5,409.5,355.95,86.9231,100,53.9,100,69.4,72.7,69.7
20160608070000,409.5,409.5,371.7,90.7692,100,53.9,100,69.4,72.7,69.7
20160608071500,409.5,409.5,366.45,89.4872,100,53.9,100,69.4,72.7,69.7
20160608073000,409.5,409.5,366.45,89.4872,100,53.9,100,69.6,72.7,69.7
20160608074500,409.5,409.5,371.7,90.7692,100,53.9,100,69.6,72.7,69.7
20160608080000,409.5,409.5,375.9,91.7949,100,53.9,100,69.6,72.7,69.7
20160608081500,409.5,409.5,375.9,91.7949,100,53.9,100,69.5,72.7,69.7
20160608083000,409.5,409.5,370.65,90.5128,100,53.9,100,69.4,72.7,69.7
20160608084500,409.5,409.5,374.85,91.5385,100,53.9,100,69.5,72.7,69.7
20160608090000,409.5,409.5,381.15,93.0769,100,53.9,100,69.3,72.7,69.7
20160608091500,409.5,409.5,364.35,88.9744,100,53.9,100,69.3,72.7,69.7
20160608093000,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160608094500,409.5,409.5,364.35,88.9744,100,53.9,100,69.1,72.7,69.7
20160608100000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160608101500,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160608103000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160608104500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160608110000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160608111500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160608113000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160608114500,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160608120000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160608121500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160608123000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160608124500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160608130000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160608131500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160608133000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160608134500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160608140000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160608141500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160608143000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160608144500,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160608150000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160608151500,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160608153000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160608154500,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160608160000,409.5,409.5,388.5,94.8718,100,53.9,100,68.7,72.7,69.7
20160608161500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160608163000,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160608164500,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160608170000,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160608171500,409.5,409.5,372.75,91.0256,100,53.9,100,69.0,72.7,69.7
20160608173000,409.5,409.5,381.15,93.0769,100,53.9,100,69.0,72.7,69.7
20160608174500,409.5,409.5,381.15,93.0769,100,53.9,100,69.1,72.7,69.7
20160608180000,409.5,409.5,381.15,93.0769,100,53.9,100,69.1,72.7,69.7
20160608181500,409.5,409.5,381.15,93.0769,100,53.9,100,69.1,72.7,69.7
20160608183000,409.5,409.5,381.15,93.0769,100,53.9,100,69.2,72.7,69.7
20160608184500,409.5,409.5,372.75,91.0256,100,53.9,100,69.2,72.7,69.7
20160608190000,409.5,409.5,388.5,94.8718,100,53.9,100,69.2,72.7,69.7
20160608191500,409.5,409.5,372.75,91.0256,100,53.9,100,69.2,72.7,69.7
20160608193000,409.5,409.5,372.75,91.0256,100,53.9,100,69.2,72.7,69.7
20160608194500,409.5,409.5,381.15,93.0769,100,53.9,100,69.2,72.7,69.7
20160608200000,409.5,409.5,381.15,93.0769,100,53.9,100,69.2,72.7,69.7
20160608201500,409.5,409.5,381.15,93.0769,100,53.9,100,69.2,72.7,69.7
20160608203000,409.5,409.5,388.5,94.8718,100,53.9,100,69.2,72.7,69.7
20160608204500,409.5,409.5,381.15,93.0769,100,53.9,100,69.2,72.7,69.7
20160608210000,409.5,409.5,381.15,93.0769,100,53.9,100,69.1,72.7,69.7
20160608211500,409.5,409.5,381.15,93.0769,100,53.9,100,69.1,72.7,69.7
20160608213000,409.5,409.5,388.5,94.8718,100,53.9,100,69.1,72.7,69.7
20160608214500,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160608220000,409.5,409.5,381.15,93.0769,100,53.9,100,69.1,72.7,69.7
20160608221500,409.5,409.5,381.15,93.0769,100,53.9,100,69.1,72.7,69.7
20160608223000,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160608224500,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160608230000,409.5,409.5,381.15,93.0769,100,53.9,100,69.0,72.7,69.7
20160608231500,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160608233000,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160608234500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160609000000,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160609001500,409.5,409.5,388.5,94.8718,100,53.9,100,68.9,72.7,69.7
20160609003000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160609004500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160609010000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160609011500,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160609013000,409.5,409.5,388.5,94.8718,100,53.9,100,68.7,72.7,69.7
20160609014500,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160609020000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160609021500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160609023000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160609024500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160609030000,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160609031500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160609033000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160609034500,409.5,409.5,388.5,94.8718,100,53.9,100,68.4,72.7,69.7
20160609040000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160609041500,409.5,409.5,388.5,94.8718,100,53.9,100,68.3,72.7,69.7
20160609043000,409.5,409.5,388.5,94.8718,100,53.9,100,68.3,72.7,69.7
20160609044500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160609050000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160609051500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160609053000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160609054500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160609060000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160609061500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160609063000,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160609064500,409.5,409.5,364.35,88.9744,100,53.9,100,68.0,72.7,69.7
20160609070000,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160609071500,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160609073000,409.5,409.5,355.95,86.9231,100,53.9,100,68.0,72.7,69.7
20160609074500,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160609080000,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160609081500,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160609083000,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160609084500,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160609090000,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160609091500,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160609093000,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160609094500,409.5,409.5,369.6,90.2564,100,53.9,100,68.2,72.7,69.7
20160609100000,409.5,409.5,369.6,90.2564,100,53.9,100,68.2,72.7,69.7
20160609101500,409.5,409.5,369.6,90.2564,100,53.9,100,68.2,72.7,69.7
20160609103000,409.5,409.5,369.6,90.2564,100,53.9,100,68.2,72.7,69.7
20160609104500,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160609110000,409.5,409.5,374.85,91.5385,100,53.9,100,68.2,72.7,69.7
20160609111500,409.5,409.5,369.6,90.2564,100,53.9,100,68.2,72.7,69.7
20160609113000,409.5,409.5,374.85,91.5385,100,53.9,100,68.2,72.7,69.7
20160609114500,409.5,409.5,374.85,91.5385,100,53.9,100,68.2,72.7,69.7
20160609120000,409.5,409.5,374.85,91.5385,100,53.9,100,68.2,72.7,69.7
20160609121500,409.5,409.5,370.65,90.5128,100,53.9,100,68.2,72.7,69.7
20160609123000,409.5,409.5,370.65,90.5128,100,53.9,100,68.2,72.7,69.7
20160609124500,409.5,409.5,378.0,92.3077,100,53.9,100,68.2,72.7,69.7
20160609130000,409.5,409.5,378.0,92.3077,100,53.9,100,68.2,72.7,69.7
20160609131500,409.5,409.5,373.8,91.282,100,53.9,100,68.2,72.7,69.7
20160609133000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160609134500,409.5,409.5,374.85,91.5385,100,53.9,100,68.3,72.7,69.7
20160609140000,409.5,409.5,384.3,93.8462,100,53.9,100,68.3,72.7,69.7
20160609141500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160609143000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160609144500,409.5,409.5,388.5,94.8718,100,53.9,100,68.4,72.7,69.7
20160609150000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160609151500,409.5,409.5,388.5,94.8718,100,53.9,100,68.4,72.7,69.7
20160609153000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160609154500,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160609160000,409.5,409.5,388.5,94.8718,100,53.9,100,68.5,72.7,69.7
20160609161500,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160609163000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160609164500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160609170000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160609171500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160609173000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160609174500,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160609180000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160609181500,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160609183000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160609184500,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160609190000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160609191500,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160609193000,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160609194500,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160609200000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160609201500,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160609203000,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160609204500,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160609210000,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160609211500,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160609213000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160609214500,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160609220000,409.5,409.5,388.5,94.8718,100,53.9,100,68.6,72.7,69.7
20160609221500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160609223000,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160609224500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160609230000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160609231500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160609233000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160609234500,409.5,409.5,388.5,94.8718,100,53.9,100,68.3,72.7,69.7
20160610000000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160610001500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160610003000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160610004500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160610010000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160610011500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160610013000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160610014500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160610020000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160610021500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160610023000,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,72.7,69.7
20160610024500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160610030000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160610031500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160610033000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160610034500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160610040000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160610041500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160610043000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160610044500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160610050000,409.5,409.5,388.5,94.8718,100,53.9,100,67.7,72.7,69.7
20160610051500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160610053000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160610054500,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160610060000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160610061500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160610063000,409.5,409.5,347.55,84.8718,100,53.9,100,67.6,72.7,69.7
20160610064500,409.5,409.5,364.35,88.9744,100,53.9,100,67.7,72.7,69.7
20160610070000,409.5,409.5,347.55,84.8718,100,53.9,100,67.8,72.7,69.7
20160610071500,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160610073000,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160610074500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160610080000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160610081500,409.5,409.5,368.55,90.0,100,53.9,100,67.9,72.7,69.7
20160610083000,409.5,409.5,378.0,92.3077,100,53.9,100,67.9,72.7,69.7
20160610084500,409.5,409.5,366.45,89.4872,100,53.9,100,68.0,72.7,69.7
20160610090000,409.5,409.5,366.45,89.4872,100,53.9,100,68.1,72.7,69.7
20160610091500,409.5,409.5,374.85,91.5385,100,53.9,100,68.1,72.7,69.7
20160610093000,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160610094500,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160610100000,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160610101500,409.5,409.5,374.85,91.5385,100,53.9,100,68.2,72.7,69.7
20160610103000,409.5,409.5,374.85,91.5385,100,53.9,100,68.1,72.7,69.7
20160610104500,409.5,409.5,374.85,91.5385,100,53.9,100,68.1,72.7,69.7
20160610110000,409.5,409.5,370.65,90.5128,100,53.9,100,68.1,72.7,69.7
20160610111500,409.5,409.5,370.65,90.5128,100,53.9,100,68.1,72.7,69.7
20160610113000,409.5,409.5,370.65,90.5128,100,53.9,100,68.1,72.7,69.7
20160610114500,409.5,409.5,370.65,90.5128,100,53.9,100,68.1,72.7,69.7
20160610120000,409.5,409.5,370.65,90.5128,100,53.9,100,68.2,72.7,69.7
20160610121500,409.5,409.5,370.65,90.5128,100,53.9,100,68.2,72.7,69.7
20160610123000,409.5,409.5,375.9,91.7949,100,53.9,100,68.2,72.7,69.7
20160610124500,409.5,409.5,370.65,90.5128,100,53.9,100,68.2,72.7,69.7
20160610130000,409.5,409.5,370.65,90.5128,100,53.9,100,68.2,72.7,69.7
20160610131500,409.5,409.5,370.65,90.5128,100,53.9,100,68.2,72.7,69.7
20160610133000,409.5,409.5,380.1,92.8205,100,53.9,100,68.3,72.7,69.7
20160610134500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160610140000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160610141500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160610143000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160610144500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160610150000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160610151500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160610153000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160610154500,409.5,409.5,388.5,94.8718,100,53.9,100,68.4,72.7,69.7
20160610160000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160610161500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160610163000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160610164500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160610170000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160610171500,409.5,409.5,388.5,94.8718,100,53.9,100,68.4,72.7,69.7
20160610173000,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160610174500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160610180000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160610181500,409.5,409.5,388.5,94.8718,100,53.9,100,68.7,72.7,69.7
20160610183000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160610184500,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160610190000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160610191500,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160610193000,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160610194500,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160610200000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160610201500,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160610203000,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160610204500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160610210000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160610211500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160610213000,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160610214500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160610220000,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160610221500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160610223000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160610224500,409.5,409.5,388.5,94.8718,100,53.9,100,68.7,72.7,69.7
20160610230000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160610231500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160610233000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160610234500,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160611000000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160611001500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160611003000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160611004500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160611010000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160611011500,409.5,409.5,388.5,94.8718,100,53.9,100,68.3,72.7,69.7
20160611013000,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160611014500,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160611020000,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160611021500,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160611023000,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160611024500,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160611030000,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160611031500,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160611033000,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160611034500,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160611040000,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160611041500,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160611043000,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160611044500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160611050000,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160611051500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160611053000,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160611054500,409.5,409.5,364.35,88.9744,100,53.9,100,68.0,72.7,69.7
20160611060000,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160611061500,409.5,409.5,364.35,88.9744,100,53.9,100,68.0,72.7,69.7
20160611063000,409.5,409.5,364.35,88.9744,100,53.9,100,68.0,72.7,69.7
20160611064500,409.5,409.5,364.35,88.9744,100,53.9,100,68.0,72.7,69.7
20160611070000,409.5,409.5,364.35,88.9744,100,53.9,100,68.0,72.7,69.7
20160611071500,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160611073000,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160611074500,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160611080000,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160611081500,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160611083000,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160611084500,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160611090000,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160611091500,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160611093000,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160611094500,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160611100000,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160611101500,409.5,409.5,355.95,86.9231,100,53.9,100,67.8,72.7,69.7
20160611103000,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160611104500,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160611110000,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160611111500,409.5,409.5,355.95,86.9231,100,53.9,100,67.8,72.7,69.7
20160611113000,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160611114500,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160611120000,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160611121500,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160611123000,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160611124500,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160611130000,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160611131500,409.5,409.5,355.95,86.9231,100,53.9,100,68.0,72.7,69.7
20160611133000,409.5,409.5,364.35,88.9744,100,53.9,100,68.0,72.7,69.7
20160611134500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160611140000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160611141500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160611143000,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160611144500,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160611150000,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160611151500,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160611153000,409.5,409.5,364.35,88.9744,100,53.9,100,68.3,72.7,69.7
20160611154500,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160611160000,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160611161500,409.5,409.5,364.35,88.9744,100,53.9,100,68.5,72.7,69.7
20160611163000,409.5,409.5,364.35,88.9744,100,53.9,100,68.6,72.7,69.7
20160611164500,409.5,409.5,364.35,88.9744,100,53.9,100,68.6,72.7,69.7
20160611170000,409.5,409.5,364.35,88.9744,100,53.9,100,68.7,72.7,69.7
20160611171500,409.5,409.5,355.95,86.9231,100,53.9,100,68.8,72.7,69.7
20160611173000,409.5,409.5,355.95,86.9231,100,53.9,100,68.8,72.7,69.7
20160611174500,409.5,409.5,355.95,86.9231,100,53.9,100,68.9,72.7,69.7
20160611180000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160611181500,409.5,409.5,355.95,86.9231,100,53.9,100,69.0,72.7,69.7
20160611183000,409.5,409.5,355.95,86.9231,100,53.9,100,69.1,72.7,69.7
20160611184500,409.5,409.5,355.95,86.9231,100,53.9,100,69.1,72.7,69.7
20160611190000,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160611191500,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160611193000,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160611194500,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160611200000,409.5,409.5,379.05,92.5641,100,53.9,100,69.2,72.7,69.7
20160611201500,409.5,409.5,379.05,92.5641,100,53.9,100,69.2,72.7,69.7
20160611203000,409.5,409.5,388.5,94.8718,100,53.9,100,69.2,72.7,69.7
20160611204500,409.5,409.5,381.15,93.0769,100,53.9,100,69.1,72.7,69.7
20160611210000,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160611211500,409.5,409.5,388.5,94.8718,100,53.9,100,69.1,72.7,69.7
20160611213000,409.5,409.5,381.15,93.0769,100,53.9,100,69.1,72.7,69.7
20160611214500,409.5,409.5,372.75,91.0256,100,53.9,100,69.0,72.7,69.7
20160611220000,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160611221500,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160611223000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160611224500,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160611230000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160611231500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160611233000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160611234500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160612000000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160612001500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160612003000,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160612004500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160612010000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160612011500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160612013000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160612014500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160612020000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160612021500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160612023000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160612024500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160612030000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160612031500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612033000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612034500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612040000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612041500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160612043000,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,72.7,69.7
20160612044500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160612050000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160612051500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160612053000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160612054500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160612060000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612061500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612063000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612064500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612070000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612071500,409.5,409.5,388.5,94.8718,100,53.9,100,67.7,72.7,69.7
20160612073000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612074500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160612080000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160612081500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612083000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612084500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160612090000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612091500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612093000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612094500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160612100000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160612101500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612103000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160612104500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160612110000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160612111500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160612113000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160612114500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160612120000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160612121500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160612123000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160612124500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612130000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612131500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612133000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160612134500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160612140000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612141500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612143000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612144500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160612150000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160612151500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160612153000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160612154500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160612160000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160612161500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160612163000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160612164500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160612170000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160612171500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160612173000,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,72.7,69.7
20160612174500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612180000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612181500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612183000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160612184500,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160612190000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160612191500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160612193000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160612194500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612200000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160612201500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612203000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612204500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612210000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612211500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160612213000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612214500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612220000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612221500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612223000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160612224500,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160612230000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160612231500,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160612233000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160612234500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160613000000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160613001500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160613003000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160613004500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160613010000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160613011500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160613013000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160613014500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160613020000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160613021500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160613023000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160613024500,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160613030000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160613031500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160613033000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160613034500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160613040000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160613041500,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160613043000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160613044500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160613050000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160613051500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160613053000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160613054500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160613060000,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160613061500,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160613063000,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160613064500,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160613070000,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160613071500,409.5,409.5,355.95,86.9231,100,53.9,100,67.8,72.7,69.7
20160613073000,409.5,409.5,355.95,86.9231,100,53.9,100,67.8,72.7,69.7
20160613074500,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160613080000,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160613081500,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160613083000,409.5,409.5,355.95,86.9231,100,53.9,100,68.0,72.7,69.7
20160613084500,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160613090000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160613091500,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160613093000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160613094500,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160613100000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160613101500,409.5,409.5,347.55,84.8718,100,53.9,100,68.1,72.7,69.7
20160613103000,409.5,409.5,355.95,86.9231,100,53.9,100,68.0,72.7,69.7
20160613104500,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160613110000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160613111500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160613113000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160613114500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160613120000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160613121500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160613123000,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,72.7,69.7
20160613124500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160613130000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160613131500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160613133000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160613134500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160613140000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160613141500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160613143000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160613144500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160613150000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160613151500,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160613153000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160613154500,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160613160000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160613161500,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160613163000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160613164500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160613170000,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160613171500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160613173000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160613174500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160613180000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160613181500,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160613183000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160613184500,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160613190000,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160613191500,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160613193000,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160613194500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160613200000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160613201500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160613203000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160613204500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160613210000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160613211500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160613213000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160613214500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160613220000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160613221500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160613223000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160613224500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160613230000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160613231500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160613233000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160613234500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160614000000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160614001500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160614003000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160614004500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160614010000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160614011500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160614013000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160614014500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160614020000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160614021500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160614023000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160614024500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160614030000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160614031500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160614033000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160614034500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160614040000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160614041500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160614043000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160614044500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160614050000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160614051500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160614053000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160614054500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160614060000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160614061500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160614063000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160614064500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160614070000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160614071500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160614073000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160614074500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160614080000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160614081500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160614083000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160614084500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160614090000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160614091500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160614093000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160614094500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160614100000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160614101500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160614103000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160614104500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160614110000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160614111500,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160614113000,409.5,409.5,418.95,102.3077,100,53.9,100,68.1,72.7,69.7
20160614114500,409.5,409.5,418.95,102.3077,98,53.9,100,68.1,72.7,69.7
20160614120000,409.5,409.5,418.95,102.3077,96,53.9,100,68.0,72.7,69.7
20160614121500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160614123000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160614124500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160614130000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160614131500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160614133000,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160614134500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160614140000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160614141500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160614143000,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160614144500,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160614150000,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160614151500,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160614153000,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160614154500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160614160000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160614161500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160614163000,409.5,409.5,388.5,94.8718,100,53.9,100,68.4,72.7,69.7
20160614164500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160614170000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160614171500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
