PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160614173000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160614174500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160614180000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160614181500,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160614183000,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160614184500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160614190000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160614191500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160614193000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160614194500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160614200000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160614201500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160614203000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160614204500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160614210000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160614211500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160614213000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160614214500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160614220000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160614221500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160614223000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160614224500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160614230000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160614231500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160614233000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160614234500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160615000000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160615001500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160615003000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160615004500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160615010000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160615011500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160615013000,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160615014500,409.5,409.5,364.35,88.9744,100,53.9,100,68.0,72.7,69.7
20160615020000,409.5,409.5,355.95,86.9231,100,53.9,100,68.0,72.7,69.7
20160615021500,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160615023000,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160615024500,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160615030000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160615031500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160615033000,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160615034500,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160615040000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160615041500,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160615043000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160615044500,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160615050000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160615051500,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160615053000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160615054500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160615060000,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160615061500,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160615063000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160615064500,409.5,409.5,347.55,84.8718,100,53.9,100,68.1,72.7,69.7
20160615070000,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160615071500,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160615073000,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160615074500,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160615080000,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160615081500,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160615083000,409.5,409.5,355.95,86.9231,100,53.9,100,68.3,72.7,69.7
20160615084500,409.5,409.5,364.35,88.9744,100,53.9,100,68.3,72.7,69.7
20160615090000,409.5,409.5,355.95,86.9231,100,53.9,100,68.3,72.7,69.7
20160615091500,409.5,409.5,355.95,86.9231,100,53.9,100,68.3,72.7,69.7
20160615093000,409.5,409.5,355.95,86.9231,100,53.9,100,68.3,72.7,69.7
20160615094500,409.5,409.5,355.95,86.9231,100,53.9,100,68.3,72.7,69.7
20160615100000,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160615101500,409.5,409.5,355.95,86.9231,100,53.9,100,68.4,72.7,69.7
20160615103000,409.5,409.5,367.5,89.7436,100,53.9,100,68.5,72.7,69.7
20160615104500,409.5,409.5,367.5,89.7436,100,53.9,100,68.5,72.7,69.7
20160615110000,409.5,409.5,367.5,89.7436,100,53.9,100,68.5,72.7,69.7
20160615111500,409.5,409.5,367.5,89.7436,100,53.9,100,68.4,72.7,69.7
20160615113000,409.5,409.5,367.5,89.7436,100,53.9,100,68.5,72.7,69.7
20160615114500,409.5,409.5,371.7,90.7692,100,53.9,100,68.4,72.7,69.7
20160615120000,409.5,409.5,365.4,89.2308,100,53.9,100,68.4,72.7,69.7
20160615121500,409.5,409.5,365.4,89.2308,100,53.9,100,68.4,72.7,69.7
20160615123000,409.5,409.5,365.4,89.2308,100,53.9,100,68.4,72.7,69.7
20160615124500,409.5,409.5,365.4,89.2308,100,53.9,100,68.4,72.7,69.7
20160615130000,409.5,409.5,365.4,89.2308,100,53.9,100,68.4,72.7,69.7
20160615131500,409.5,409.5,374.85,91.5385,100,53.9,100,68.4,72.7,69.7
20160615133000,409.5,409.5,369.6,90.2564,100,53.9,100,68.4,72.7,69.7
20160615134500,409.5,409.5,369.6,90.2564,100,53.9,100,68.4,72.7,69.7
20160615140000,409.5,409.5,369.6,90.2564,100,53.9,100,68.3,72.7,69.7
20160615141500,409.5,409.5,364.35,88.9744,100,53.9,100,68.3,72.7,69.7
20160615143000,409.5,409.5,370.65,90.5128,100,53.9,100,68.3,72.7,69.7
20160615144500,409.5,409.5,370.65,90.5128,100,53.9,100,68.4,72.7,69.7
20160615150000,409.5,409.5,370.65,90.5128,100,53.9,100,68.4,72.7,69.7
20160615151500,409.5,409.5,370.65,90.5128,100,53.9,100,68.4,72.7,69.7
20160615153000,409.5,409.5,370.65,90.5128,100,53.9,100,68.5,72.7,69.7
20160615154500,409.5,409.5,370.65,90.5128,100,53.9,100,68.6,72.7,69.7
20160615160000,409.5,409.5,370.65,90.5128,100,53.9,100,68.6,72.7,69.7
20160615161500,409.5,409.5,370.65,90.5128,100,53.9,100,68.6,72.7,69.7
20160615163000,409.5,409.5,370.65,90.5128,100,53.9,100,68.7,72.7,69.7
20160615164500,409.5,409.5,370.65,90.5128,100,53.9,100,68.7,72.7,69.7
20160615170000,409.5,409.5,370.65,90.5128,100,53.9,100,68.7,72.7,69.7
20160615171500,409.5,409.5,370.65,90.5128,100,53.9,100,68.7,72.7,69.7
20160615173000,409.5,409.5,370.65,90.5128,100,53.9,100,68.8,72.7,69.7
20160615174500,409.5,409.5,370.65,90.5128,100,53.9,100,68.8,72.7,69.7
20160615180000,409.5,409.5,370.65,90.5128,100,53.9,100,68.8,72.7,69.7
20160615181500,409.5,409.5,370.65,90.5128,100,53.9,100,68.8,72.7,69.7
20160615183000,409.5,409.5,370.65,90.5128,100,53.9,100,68.9,72.7,69.7
20160615184500,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160615190000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160615191500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160615193000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160615194500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160615200000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160615201500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160615203000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160615204500,409.5,409.5,355.95,86.9231,100,53.9,100,68.9,72.7,69.7
20160615210000,409.5,409.5,355.95,86.9231,100,53.9,100,68.9,72.7,69.7
20160615211500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160615213000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160615214500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160615220000,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160615221500,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160615223000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160615224500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160615230000,409.5,409.5,364.35,88.9744,100,53.9,100,68.7,72.7,69.7
20160615231500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160615233000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160615234500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160616000000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160616001500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160616003000,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160616004500,409.5,409.5,388.5,94.8718,100,53.9,100,68.4,72.7,69.7
20160616010000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160616011500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160616013000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160616014500,409.5,409.5,388.5,94.8718,100,53.9,100,68.4,72.7,69.7
20160616020000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160616021500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160616023000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160616024500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160616030000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160616031500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160616033000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160616034500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160616040000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160616041500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160616043000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160616044500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160616050000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160616051500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160616053000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160616054500,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160616060000,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160616061500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160616063000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160616064500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160616070000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160616071500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160616073000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160616074500,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160616080000,409.5,409.5,355.95,86.9231,100,53.9,100,68.3,72.7,69.7
20160616081500,409.5,409.5,355.95,86.9231,100,53.9,100,68.3,72.7,69.7
20160616083000,409.5,409.5,371.7,90.7692,100,53.9,100,68.3,72.7,69.7
20160616084500,409.5,409.5,365.4,89.2308,100,53.9,100,68.2,72.7,69.7
20160616090000,409.5,409.5,365.4,89.2308,100,53.9,100,68.2,72.7,69.7
20160616091500,409.5,409.5,371.7,90.7692,100,53.9,100,68.1,72.7,69.7
20160616093000,409.5,409.5,371.7,90.7692,100,53.9,100,68.1,72.7,69.7
20160616094500,409.5,409.5,363.3,88.7179,100,53.9,100,68.1,72.7,69.7
20160616100000,409.5,409.5,363.3,88.7179,100,53.9,100,68.1,72.7,69.7
20160616101500,409.5,409.5,363.3,88.7179,100,53.9,100,68.1,72.7,69.7
20160616103000,409.5,409.5,368.55,90.0,100,53.9,100,68.1,72.7,69.7
20160616104500,409.5,409.5,368.55,90.0,100,53.9,100,68.1,72.7,69.7
20160616110000,409.5,409.5,368.55,90.0,100,53.9,100,68.1,72.7,69.7
20160616111500,409.5,409.5,368.55,90.0,100,53.9,100,68.0,72.7,69.7
20160616113000,409.5,409.5,368.55,90.0,100,53.9,100,68.0,72.7,69.7
20160616114500,409.5,409.5,368.55,90.0,100,53.9,100,67.9,72.7,69.7
20160616120000,409.5,409.5,368.55,90.0,100,53.9,100,67.9,72.7,69.7
20160616121500,409.5,409.5,368.55,90.0,100,53.9,100,67.9,72.7,69.7
20160616123000,409.5,409.5,368.55,90.0,100,53.9,100,67.9,72.7,69.7
20160616124500,409.5,409.5,368.55,90.0,100,53.9,100,67.9,72.7,69.7
20160616130000,409.5,409.5,368.55,90.0,100,53.9,100,67.9,72.7,69.7
20160616131500,409.5,409.5,368.55,90.0,100,53.9,100,67.9,72.7,69.7
20160616133000,409.5,409.5,368.55,90.0,100,53.9,100,67.9,72.7,69.7
20160616134500,409.5,409.5,368.55,90.0,100,53.9,100,67.9,72.7,69.7
20160616140000,409.5,409.5,368.55,90.0,100,53.9,100,68.0,72.7,69.7
20160616141500,409.5,409.5,368.55,90.0,100,53.9,100,68.1,72.7,69.7
20160616143000,409.5,409.5,368.55,90.0,100,53.9,100,68.1,72.7,69.7
20160616144500,409.5,409.5,362.25,88.4615,100,53.9,100,68.1,72.7,69.7
20160616150000,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160616151500,409.5,409.5,369.6,90.2564,100,53.9,100,68.2,72.7,69.7
20160616153000,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160616154500,409.5,409.5,369.6,90.2564,100,53.9,100,68.2,72.7,69.7
20160616160000,409.5,409.5,376.95,92.0513,100,53.9,100,68.2,72.7,69.7
20160616161500,409.5,409.5,376.95,92.0513,100,53.9,100,68.2,72.7,69.7
20160616163000,409.5,409.5,376.95,92.0513,100,53.9,100,68.3,72.7,69.7
20160616164500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160616170000,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160616171500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160616173000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160616174500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160616180000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160616181500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160616183000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160616184500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160616190000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160616191500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160616193000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160616194500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160616200000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160616201500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160616203000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160616204500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160616210000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160616211500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160616213000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160616214500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160616220000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160616221500,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160616223000,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160616224500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160616230000,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160616231500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160616233000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160616234500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160617000000,409.5,409.5,364.35,88.9744,100,53.9,100,68.7,72.7,69.7
20160617001500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160617003000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160617004500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160617010000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160617011500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160617013000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160617014500,409.5,409.5,364.35,88.9744,100,53.9,100,68.5,72.7,69.7
20160617020000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160617021500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160617023000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160617024500,409.5,409.5,364.35,88.9744,100,53.9,100,68.3,72.7,69.7
20160617030000,409.5,409.5,364.35,88.9744,100,53.9,100,68.3,72.7,69.7
20160617031500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160617033000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160617034500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160617040000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160617041500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160617043000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160617044500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160617050000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160617051500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160617053000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160617054500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160617060000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160617061500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160617063000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160617064500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160617070000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160617071500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160617073000,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160617074500,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160617080000,409.5,409.5,347.55,84.8718,100,53.9,100,68.3,72.7,69.7
20160617081500,409.5,409.5,355.95,86.9231,100,53.9,100,68.3,72.7,69.7
20160617083000,409.5,409.5,355.95,86.9231,100,53.9,100,68.3,72.7,69.7
20160617084500,409.5,409.5,355.95,86.9231,100,53.9,100,68.3,72.7,69.7
20160617090000,409.5,409.5,347.55,84.8718,100,53.9,100,68.3,72.7,69.7
20160617091500,409.5,409.5,370.65,90.5128,100,53.9,100,68.3,72.7,69.7
20160617093000,409.5,409.5,370.65,90.5128,100,53.9,100,68.2,72.7,69.7
20160617094500,409.5,409.5,370.65,90.5128,100,53.9,100,68.2,72.7,69.7
20160617100000,409.5,409.5,370.65,90.5128,100,53.9,100,68.2,72.7,69.7
20160617101500,409.5,409.5,366.45,89.4872,100,53.9,100,68.2,72.7,69.7
20160617103000,409.5,409.5,370.65,90.5128,100,53.9,100,68.1,72.7,69.7
20160617104500,409.5,409.5,370.65,90.5128,100,53.9,100,68.1,72.7,69.7
20160617110000,409.5,409.5,370.65,90.5128,100,53.9,100,68.1,72.7,69.7
20160617111500,409.5,409.5,365.4,89.2308,100,53.9,100,68.1,72.7,69.7
20160617113000,409.5,409.5,365.4,89.2308,100,53.9,100,68.1,72.7,69.7
20160617114500,409.5,409.5,365.4,89.2308,100,53.9,100,68.1,72.7,69.7
20160617120000,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160617121500,409.5,409.5,365.4,89.2308,100,53.9,100,68.1,72.7,69.7
20160617123000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160617124500,409.5,409.5,367.5,89.7436,100,53.9,100,68.1,72.7,69.7
20160617130000,409.5,409.5,367.5,89.7436,100,53.9,100,68.0,72.7,69.7
20160617131500,409.5,409.5,371.7,90.7692,100,53.9,100,68.0,72.7,69.7
20160617133000,409.5,409.5,367.5,89.7436,100,53.9,100,68.1,72.7,69.7
20160617134500,409.5,409.5,371.7,90.7692,100,53.9,100,68.1,72.7,69.7
20160617140000,409.5,409.5,371.7,90.7692,100,53.9,100,68.1,72.7,69.7
20160617141500,409.5,409.5,371.7,90.7692,100,53.9,100,68.2,72.7,69.7
20160617143000,409.5,409.5,371.7,90.7692,100,53.9,100,68.2,72.7,69.7
20160617144500,409.5,409.5,371.7,90.7692,100,53.9,100,68.2,72.7,69.7
20160617150000,409.5,409.5,365.4,89.2308,100,53.9,100,68.3,72.7,69.7
20160617151500,409.5,409.5,365.4,89.2308,100,53.9,100,68.3,72.7,69.7
20160617153000,409.5,409.5,365.4,89.2308,100,53.9,100,68.3,72.7,69.7
20160617154500,409.5,409.5,374.85,91.5385,100,53.9,100,68.4,72.7,69.7
20160617160000,409.5,409.5,374.85,91.5385,100,53.9,100,68.4,72.7,69.7
20160617161500,409.5,409.5,374.85,91.5385,100,53.9,100,68.4,72.7,69.7
20160617163000,409.5,409.5,379.05,92.5641,100,53.9,100,68.5,72.7,69.7
20160617164500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160617170000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160617171500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160617173000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160617174500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160617180000,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160617181500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160617183000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160617184500,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160617190000,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160617191500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160617193000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160617194500,409.5,409.5,372.75,91.0256,100,53.9,100,69.0,72.7,69.7
20160617200000,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160617201500,409.5,409.5,381.15,93.0769,100,53.9,100,69.1,72.7,69.7
20160617203000,409.5,409.5,381.15,93.0769,100,53.9,100,69.1,72.7,69.7
20160617204500,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160617210000,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160617211500,409.5,409.5,381.15,93.0769,100,53.9,100,69.1,72.7,69.7
20160617213000,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160617214500,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160617220000,409.5,409.5,381.15,93.0769,100,53.9,100,69.0,72.7,69.7
20160617221500,409.5,409.5,381.15,93.0769,100,53.9,100,69.0,72.7,69.7
20160617223000,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160617224500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160617230000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160617231500,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160617233000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160617234500,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160618000000,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160618001500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160618003000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160618004500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160618010000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160618011500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160618013000,409.5,409.5,367.5,89.7436,100,53.9,100,68.4,72.7,69.7
20160618014500,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160618020000,409.5,409.5,368.55,90.0,100,53.9,100,68.4,72.7,69.7
20160618021500,409.5,409.5,374.85,91.5385,100,53.9,100,68.4,72.7,69.7
20160618023000,409.5,409.5,380.1,92.8205,100,53.9,100,68.4,72.7,69.7
20160618024500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160618030000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160618031500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160618033000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160618034500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160618040000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160618041500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160618043000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160618044500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160618050000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160618051500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160618053000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160618054500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160618060000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160618061500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160618063000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618064500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618070000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618071500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618073000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618074500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618080000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160618081500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160618083000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618084500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160618090000,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,72.7,69.7
20160618091500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160618093000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160618094500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160618100000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160618101500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160618103000,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,72.7,69.7
20160618104500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160618110000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160618111500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160618113000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160618114500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618120000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160618121500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160618123000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618124500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160618130000,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,72.7,69.7
20160618131500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618133000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618134500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618140000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618141500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160618143000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618144500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160618150000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160618151500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160618153000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160618154500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618160000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618161500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160618163000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618164500,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,72.7,69.7
20160618170000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618171500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618173000,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,72.7,69.7
20160618174500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618180000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160618181500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618183000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618184500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618190000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618191500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160618193000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160618194500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160618200000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160618201500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160618203000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618204500,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,72.7,69.7
20160618210000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160618211500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160618213000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160618214500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160618220000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160618221500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160618223000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160618224500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160618230000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160618231500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160618233000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160618234500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160619000000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160619001500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160619003000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160619004500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619010000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619011500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160619013000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160619014500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160619020000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160619021500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160619023000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160619024500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160619030000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160619031500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160619033000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160619034500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619040000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619041500,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,72.7,69.7
20160619043000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160619044500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160619050000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160619051500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619053000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619054500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619060000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619061500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619063000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160619064500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619070000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160619071500,409.5,409.5,388.5,94.8718,100,53.9,100,68.0,72.7,69.7
20160619073000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160619074500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160619080000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160619081500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160619083000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619084500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619090000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619091500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160619093000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160619094500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160619100000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160619101500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160619103000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160619104500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160619110000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160619111500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160619113000,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,72.7,69.7
20160619114500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160619120000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160619121500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619123000,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,72.7,69.7
20160619124500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619130000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619131500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619133000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619134500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619140000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619141500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619143000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619144500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619150000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619151500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160619153000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160619154500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160619160000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160619161500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160619163000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160619164500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160619170000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160619171500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160619173000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160619174500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160619180000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160619181500,409.5,409.5,388.5,94.8718,100,53.9,100,68.4,72.7,69.7
20160619183000,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160619184500,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160619190000,409.5,409.5,388.5,94.8718,100,53.9,100,68.5,72.7,69.7
20160619191500,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160619193000,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160619194500,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160619200000,409.5,409.5,388.5,94.8718,100,53.9,100,68.5,72.7,69.7
20160619201500,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160619203000,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160619204500,409.5,409.5,388.5,94.8718,100,53.9,100,68.5,72.7,69.7
20160619210000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160619211500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160619213000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160619214500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160619220000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160619221500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160619223000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160619224500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160619230000,409.5,409.5,388.5,94.8718,100,53.9,100,68.3,72.7,69.7
20160619231500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160619233000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160619234500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160620000000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160620001500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160620003000,409.5,409.5,388.5,94.8718,100,53.9,100,68.2,72.7,69.7
20160620004500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160620010000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160620011500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160620013000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160620014500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160620020000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160620021500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160620023000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160620024500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160620030000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160620031500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160620033000,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,72.7,69.7
20160620034500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160620040000,409.5,409.5,372.75,91.0256,100,54.5,100,67.9,72.7,69.7
20160620041500,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.7,69.7
20160620043000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160620044500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160620050000,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,72.7,69.7
20160620051500,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,72.7,69.7
20160620053000,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,72.7,69.7
20160620054500,409.5,409.5,381.15,93.0769,100,54.3,100,68.3,72.7,69.7
20160620060000,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,72.7,69.7
20160620061500,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,72.7,69.7
20160620063000,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,72.7,69.7
20160620064500,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160620070000,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160620071500,409.5,409.5,372.75,91.0256,100,54.3,100,68.0,72.7,69.7
20160620073000,409.5,409.5,372.75,91.0256,100,54.3,100,68.0,72.7,69.7
20160620074500,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160620080000,409.5,409.5,364.35,88.9744,100,54.3,100,68.0,72.7,69.7
20160620081500,409.5,409.5,364.35,88.9744,100,54.3,100,68.0,72.7,69.7
20160620083000,409.5,409.5,355.95,86.9231,100,54.3,100,68.1,72.7,69.7
20160620084500,409.5,409.5,355.95,86.9231,100,54.3,100,68.1,72.7,69.7
20160620090000,409.5,409.5,355.95,86.9231,100,54.3,100,68.1,72.7,69.7
20160620091500,409.5,409.5,355.95,86.9231,100,54.3,100,68.1,72.7,69.7
20160620093000,409.5,409.5,355.95,86.9231,100,53.5,100,68.1,72.7,69.7
20160620094500,409.5,409.5,355.95,86.9231,100,53.5,100,68.0,72.7,69.7
20160620100000,409.5,409.5,374.85,91.5385,100,53.5,100,67.9,72.7,69.7
20160620101500,409.5,409.5,370.65,90.5128,100,53.5,100,67.9,72.7,69.7
20160620103000,409.5,409.5,370.65,90.5128,100,53.5,100,67.9,72.7,69.7
20160620104500,409.5,409.5,370.65,90.5128,100,53.5,100,68.0,72.7,69.7
20160620110000,409.5,409.5,370.65,90.5128,100,53.5,100,67.9,72.7,69.7
20160620111500,409.5,409.5,370.65,90.5128,100,53.5,100,68.0,72.7,69.7
20160620113000,409.5,409.5,374.85,91.5385,100,53.5,100,68.0,72.7,69.7
20160620114500,409.5,409.5,374.85,91.5385,100,53.5,100,68.1,72.7,69.7
20160620120000,409.5,409.5,374.85,91.5385,100,53.5,100,68.1,72.7,69.7
20160620121500,409.5,409.5,374.85,91.5385,100,53.5,100,68.0,72.7,69.7
20160620123000,409.5,409.5,374.85,91.5385,100,53.5,100,68.1,72.7,69.7
20160620124500,409.5,409.5,374.85,91.5385,100,53.5,100,68.1,72.7,69.7
20160620130000,409.5,409.5,374.85,91.5385,100,53.5,100,68.1,72.7,69.7
20160620131500,409.5,409.5,374.85,91.5385,100,53.5,100,68.1,72.7,69.7
20160620133000,409.5,409.5,374.85,91.5385,100,53.5,100,68.2,72.7,69.7
20160620134500,409.5,409.5,374.85,91.5385,100,53.5,100,68.2,72.7,69.7
20160620140000,409.5,409.5,374.85,91.5385,100,53.5,100,68.3,72.7,69.7
20160620141500,409.5,409.5,374.85,91.5385,100,53.5,100,68.3,72.7,69.7
20160620143000,409.5,409.5,374.85,91.5385,100,53.5,100,68.4,72.7,69.7
20160620144500,409.5,409.5,374.85,91.5385,100,53.5,100,68.4,72.7,69.7
20160620150000,409.5,409.5,374.85,91.5385,100,53.5,100,68.4,72.7,69.7
20160620151500,409.5,409.5,374.85,91.5385,100,54.2,100,68.4,72.7,69.7
20160620153000,409.5,409.5,374.85,91.5385,100,54.2,100,68.5,72.7,69.7
20160620154500,409.5,409.5,374.85,91.5385,100,54.2,100,68.6,72.7,69.7
20160620160000,409.5,409.5,374.85,91.5385,100,54.2,100,68.6,72.7,69.7
20160620161500,409.5,409.5,368.55,90.0,100,54.2,100,68.6,72.7,69.7
20160620163000,409.5,409.5,379.05,92.5641,100,54.2,100,68.6,72.7,69.7
20160620164500,409.5,409.5,379.05,92.5641,100,53.5,100,68.6,72.7,69.7
20160620170000,409.5,409.5,379.05,92.5641,100,53.5,100,68.7,72.7,69.7
20160620171500,409.5,409.5,364.35,88.9744,100,53.5,100,68.7,72.7,69.7
20160620173000,409.5,409.5,364.35,88.9744,100,53.5,100,68.7,72.7,69.7
20160620174500,409.5,409.5,372.75,91.0256,100,53.5,100,68.7,72.7,69.7
20160620180000,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.7,69.7
20160620181500,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.7,69.7
20160620183000,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,72.7,69.7
20160620184500,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160620190000,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160620191500,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160620193000,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,72.7,69.7
20160620194500,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.7,69.7
20160620200000,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,72.7,69.7
20160620201500,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.7,69.7
20160620203000,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.7,69.7
20160620204500,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.7,69.7
20160620210000,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.7,69.7
20160620211500,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.7,69.7
20160620213000,409.5,409.5,364.35,88.9744,100,54.3,100,68.7,72.7,69.7
20160620214500,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160620220000,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160620221500,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160620223000,409.5,409.5,364.35,88.9744,100,54.3,100,68.7,72.7,69.7
20160620224500,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160620230000,409.5,409.5,372.75,91.0256,100,54.3,100,68.6,72.7,69.7
20160620231500,409.5,409.5,372.75,91.0256,100,54.3,100,68.6,72.7,69.7
20160620233000,409.5,409.5,372.75,91.0256,100,54.3,100,68.6,72.7,69.7
20160620234500,409.5,409.5,381.15,93.0769,100,54.3,100,68.6,72.7,69.7
20160621000000,409.5,409.5,381.15,93.0769,100,54.3,100,68.5,72.7,69.7
20160621001500,409.5,409.5,381.15,93.0769,100,54.3,100,68.4,72.7,69.7
20160621003000,409.5,409.5,381.15,93.0769,100,54.3,100,68.4,72.7,69.7
20160621004500,409.5,409.5,372.75,91.0256,100,54.3,100,68.4,72.7,69.7
20160621010000,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160621011500,409.5,409.5,381.15,93.0769,100,54.3,100,68.3,72.7,69.7
20160621013000,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160621014500,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160621020000,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,72.7,69.7
20160621021500,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,72.7,69.7
20160621023000,409.5,409.5,381.15,93.0769,100,53.6,100,68.2,72.7,69.7
20160621024500,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,72.7,69.7
20160621030000,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160621031500,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,72.7,69.7
20160621033000,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,72.7,69.7
20160621034500,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,72.7,69.7
20160621040000,409.5,409.5,372.75,91.0256,100,54.3,100,68.0,72.7,69.7
20160621041500,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.7,69.7
20160621043000,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160621044500,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160621050000,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160621051500,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160621053000,409.5,409.5,381.15,93.0769,100,54.3,100,67.8,72.7,69.7
20160621054500,409.5,409.5,381.15,93.0769,100,54.3,100,67.8,72.7,69.7
20160621060000,409.5,409.5,381.15,93.0769,100,54.3,100,67.7,72.7,69.7
20160621061500,409.5,409.5,381.15,93.0769,100,54.3,100,67.8,72.7,69.7
20160621063000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160621064500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.7,69.7
20160621070000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160621071500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160621073000,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,72.7,69.7
20160621074500,409.5,409.5,364.35,88.9744,100,54.3,100,68.2,72.7,69.7
20160621080000,409.5,409.5,364.35,88.9744,100,54.3,100,68.3,72.7,69.7
20160621081500,409.5,409.5,364.35,88.9744,100,54.3,100,68.2,72.7,69.7
20160621083000,409.5,409.5,364.35,88.9744,100,54.3,100,68.2,72.7,69.7
20160621084500,409.5,409.5,355.95,86.9231,100,54.3,100,68.2,72.7,69.7
20160621090000,409.5,409.5,355.95,86.9231,100,54.3,100,68.2,72.7,69.7
20160621091500,409.5,409.5,355.95,86.9231,100,53.5,100,68.1,72.7,69.7
20160621093000,409.5,409.5,355.95,86.9231,100,53.5,100,67.9,72.7,69.7
20160621094500,409.5,409.5,355.95,86.9231,100,53.5,100,67.9,72.7,69.7
20160621100000,409.5,409.5,355.95,86.9231,100,53.5,100,67.6,72.7,69.7
20160621101500,409.5,409.5,364.35,88.9744,100,53.5,100,67.6,72.7,69.7
20160621103000,409.5,409.5,355.95,86.9231,100,53.5,100,67.4,72.7,69.7
20160621104500,409.5,409.5,355.95,86.9231,100,53.5,100,67.3,72.7,69.7
20160621110000,409.5,409.5,355.95,86.9231,100,53.5,100,67.1,72.7,69.7
20160621111500,409.5,409.5,364.35,88.9744,100,53.5,100,67.1,72.7,69.7
20160621113000,409.5,409.5,364.35,88.9744,100,53.5,100,66.9,72.7,69.7
20160621114500,409.5,409.5,355.95,86.9231,100,53.5,100,66.8,72.7,69.7
20160621120000,409.5,409.5,364.35,88.9744,100,53.5,100,66.7,72.7,69.7
20160621121500,409.5,409.5,364.35,88.9744,100,53.5,100,66.6,72.7,69.7
20160621123000,409.5,409.5,364.35,88.9744,100,53.5,100,66.6,72.7,69.7
20160621124500,409.5,409.5,372.75,91.0256,100,53.5,100,66.7,72.7,69.7
20160621130000,409.5,409.5,372.75,91.0256,100,53.5,100,66.8,72.7,69.7
20160621131500,409.5,409.5,372.75,91.0256,100,53.5,100,66.9,72.7,69.7
20160621133000,409.5,409.5,372.75,91.0256,100,53.5,100,67.1,72.7,69.7
20160621134500,409.5,409.5,372.75,91.0256,100,53.5,100,67.2,72.7,69.7
20160621140000,409.5,409.5,364.35,88.9744,100,53.5,100,67.3,72.7,69.7
20160621141500,409.5,409.5,364.35,88.9744,100,53.5,100,67.4,72.7,69.7
20160621143000,409.5,409.5,372.75,91.0256,100,53.5,100,67.6,72.7,69.7
20160621144500,409.5,409.5,372.75,91.0256,100,53.5,100,67.7,72.7,69.7
20160621150000,409.5,409.5,372.75,91.0256,100,53.5,100,67.8,72.7,69.7
20160621151500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160621153000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160621154500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160621160000,409.5,409.5,364.35,88.9744,100,53.5,100,67.9,72.7,69.7
20160621161500,409.5,409.5,364.35,88.9744,100,53.5,100,68.0,72.7,69.7
20160621163000,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160621164500,409.5,409.5,364.35,88.9744,100,54.3,100,68.1,72.7,69.7
20160621170000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,72.7,69.7
20160621171500,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,72.7,69.7
20160621173000,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,72.7,69.7
20160621174500,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160621180000,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160621181500,409.5,409.5,364.35,88.9744,100,54.3,100,68.3,72.7,69.7
20160621183000,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160621184500,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160621190000,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160621191500,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160621193000,409.5,409.5,364.35,88.9744,100,53.5,100,68.4,72.7,69.7
20160621194500,409.5,409.5,364.35,88.9744,100,53.5,100,68.4,72.7,69.7
20160621200000,409.5,409.5,364.35,88.9744,100,53.5,100,68.4,72.7,69.7
20160621201500,409.5,409.5,364.35,88.9744,100,53.5,100,68.4,72.7,69.7
20160621203000,409.5,409.5,364.35,88.9744,100,53.5,100,68.4,72.7,69.7
20160621204500,409.5,409.5,364.35,88.9744,100,53.5,100,68.4,72.7,69.7
20160621210000,409.5,409.5,364.35,88.9744,100,53.5,100,68.4,72.7,69.7
