PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160621211500,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160621213000,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160621214500,409.5,409.5,372.75,91.0256,100,54.3,100,68.4,72.7,69.7
20160621220000,409.5,409.5,372.75,91.0256,100,54.3,100,68.4,72.7,69.7
20160621221500,409.5,409.5,372.75,91.0256,100,54.3,100,68.4,72.7,69.7
20160621223000,409.5,409.5,372.75,91.0256,100,54.3,100,68.4,72.7,69.7
20160621224500,409.5,409.5,364.35,88.9744,100,53.5,100,68.3,72.7,69.7
20160621230000,409.5,409.5,372.75,91.0256,100,53.5,100,68.3,72.7,69.7
20160621231500,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.7,69.7
20160621233000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.7,69.7
20160621234500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,72.7,69.7
20160622000000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.7,69.7
20160622001500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,72.7,69.7
20160622003000,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160622004500,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160622010000,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160622011500,409.5,409.5,372.75,91.0256,100,54.3,100,68.0,72.7,69.7
20160622013000,409.5,409.5,355.95,86.9231,100,54.3,100,67.9,72.7,69.7
20160622014500,409.5,409.5,355.95,86.9231,100,54.3,100,68.0,72.7,69.7
20160622020000,409.5,409.5,364.35,88.9744,100,54.3,100,68.0,72.7,69.7
20160622021500,409.5,409.5,372.75,91.0256,100,54.3,100,68.0,72.7,69.7
20160622023000,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160622024500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160622030000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160622031500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160622033000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.7,69.7
20160622034500,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160622040000,409.5,409.5,381.15,93.0769,100,54.3,100,67.8,72.7,69.7
20160622041500,409.5,409.5,372.75,91.0256,100,54.3,100,67.8,72.7,69.7
20160622043000,409.5,409.5,381.15,93.0769,100,54.3,100,67.8,72.7,69.7
20160622044500,409.5,409.5,372.75,91.0256,100,54.3,100,67.8,72.7,69.7
20160622050000,409.5,409.5,381.15,93.0769,100,54.3,100,67.8,72.7,69.7
20160622051500,409.5,409.5,381.15,93.0769,100,54.3,100,67.8,72.7,69.7
20160622053000,409.5,409.5,381.15,93.0769,100,54.3,100,67.7,72.7,69.7
20160622054500,409.5,409.5,372.75,91.0256,100,54.3,100,67.7,72.7,69.7
20160622060000,409.5,409.5,381.15,93.0769,100,54.3,100,67.7,72.7,69.7
20160622061500,409.5,409.5,372.75,91.0256,100,54.3,100,67.7,72.7,69.7
20160622063000,409.5,409.5,372.75,91.0256,100,54.3,100,67.7,72.7,69.7
20160622064500,409.5,409.5,372.75,91.0256,100,54.3,100,67.7,72.7,69.7
20160622070000,409.5,409.5,372.75,91.0256,100,54.3,100,67.8,72.7,69.7
20160622071500,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160622073000,409.5,409.5,372.75,91.0256,100,54.3,100,68.0,72.7,69.7
20160622074500,409.5,409.5,364.35,88.9744,100,54.3,100,68.1,72.7,69.7
20160622080000,409.5,409.5,364.35,88.9744,100,54.3,100,68.2,72.7,69.7
20160622081500,409.5,409.5,355.95,86.9231,100,54.3,100,68.2,72.7,69.7
20160622083000,409.5,409.5,368.55,90.0,100,54.3,100,68.2,72.7,69.7
20160622084500,409.5,409.5,368.55,90.0,100,54.3,100,68.2,72.7,69.7
20160622090000,409.5,409.5,368.55,90.0,100,54.3,100,68.2,72.7,69.7
20160622091500,409.5,409.5,368.55,90.0,100,54.3,100,68.2,72.7,69.7
20160622093000,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,72.7,69.7
20160622094500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160622100000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160622101500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160622103000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160622104500,409.5,409.5,365.4,89.2308,100,53.5,100,68.0,72.7,69.7
20160622110000,409.5,409.5,365.4,89.2308,100,53.5,100,68.0,72.7,69.7
20160622111500,409.5,409.5,373.8,91.282,100,53.5,100,67.9,72.7,69.7
20160622113000,409.5,409.5,373.8,91.282,100,54.3,100,67.9,72.7,69.7
20160622114500,409.5,409.5,373.8,91.282,100,54.3,100,67.8,72.7,69.7
20160622120000,409.5,409.5,380.1,92.8205,100,53.5,100,67.7,72.7,69.7
20160622121500,409.5,409.5,380.1,92.8205,100,53.5,100,67.7,72.7,69.7
20160622123000,409.5,409.5,380.1,92.8205,100,53.5,100,67.7,72.7,69.7
20160622124500,409.5,409.5,380.1,92.8205,100,53.5,100,67.7,72.7,69.7
20160622130000,409.5,409.5,364.35,88.9744,100,53.5,100,67.7,72.7,69.7
20160622131500,409.5,409.5,364.35,88.9744,100,53.5,100,67.8,72.7,69.7
20160622133000,409.5,409.5,364.35,88.9744,100,53.5,100,67.9,72.7,69.7
20160622134500,409.5,409.5,364.35,88.9744,100,53.5,100,67.9,72.7,69.7
20160622140000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160622141500,409.5,409.5,364.35,88.9744,100,53.5,100,68.0,72.7,69.7
20160622143000,409.5,409.5,364.35,88.9744,100,53.5,100,68.1,72.7,69.7
20160622144500,409.5,409.5,364.35,88.9744,100,53.5,100,68.1,72.7,69.7
20160622150000,409.5,409.5,364.35,88.9744,100,53.5,100,68.2,72.7,69.7
20160622151500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,72.7,69.7
20160622153000,409.5,409.5,364.35,88.9744,100,53.5,100,68.2,72.7,69.7
20160622154500,409.5,409.5,364.35,88.9744,100,53.5,100,68.2,72.7,69.7
20160622160000,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160622161500,409.5,409.5,364.35,88.9744,100,54.3,100,68.3,72.7,69.7
20160622163000,409.5,409.5,372.75,91.0256,100,54.3,100,68.4,72.7,69.7
20160622164500,409.5,409.5,372.75,91.0256,100,53.6,100,68.4,72.7,69.7
20160622170000,409.5,409.5,364.35,88.9744,100,53.6,100,68.5,72.7,69.7
20160622171500,409.5,409.5,364.35,88.9744,100,53.6,100,68.6,72.7,69.7
20160622173000,409.5,409.5,364.35,88.9744,100,53.6,100,68.6,72.7,69.7
20160622174500,409.5,409.5,364.35,88.9744,100,53.6,100,68.7,72.7,69.7
20160622180000,409.5,409.5,372.75,91.0256,100,53.6,100,68.7,72.7,69.7
20160622181500,409.5,409.5,364.35,88.9744,100,53.6,100,68.7,72.7,69.7
20160622183000,409.5,409.5,355.95,86.9231,100,53.6,100,68.7,72.7,69.7
20160622184500,409.5,409.5,364.35,88.9744,100,53.6,100,68.7,72.7,69.7
20160622190000,409.5,409.5,355.95,86.9231,100,53.6,100,68.7,72.7,69.7
20160622191500,409.5,409.5,364.35,88.9744,100,53.6,100,68.8,72.7,69.7
20160622193000,409.5,409.5,372.75,91.0256,100,53.6,100,68.8,72.7,69.7
20160622194500,409.5,409.5,372.75,91.0256,100,53.6,100,68.8,72.7,69.7
20160622200000,409.5,409.5,372.75,91.0256,100,53.6,100,68.8,72.7,69.7
20160622201500,409.5,409.5,372.75,91.0256,100,53.6,100,68.8,72.7,69.7
20160622203000,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160622204500,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160622210000,409.5,409.5,372.75,91.0256,100,53.7,100,68.7,72.7,69.7
20160622211500,409.5,409.5,381.15,93.0769,100,53.7,100,68.7,72.7,69.7
20160622213000,409.5,409.5,372.75,91.0256,100,53.7,100,68.7,72.7,69.7
20160622214500,409.5,409.5,372.75,91.0256,100,53.7,100,68.6,72.7,69.7
20160622220000,409.5,409.5,372.75,91.0256,100,53.7,100,68.6,72.7,69.7
20160622221500,409.5,409.5,381.15,93.0769,100,53.7,100,68.6,72.7,69.7
20160622223000,409.5,409.5,372.75,91.0256,100,53.7,100,68.6,72.7,69.7
20160622224500,409.5,409.5,381.15,93.0769,100,53.7,100,68.6,72.7,69.7
20160622230000,409.5,409.5,372.75,91.0256,100,53.7,100,68.6,72.7,69.7
20160622231500,409.5,409.5,381.15,93.0769,100,53.7,100,68.5,72.7,69.7
20160622233000,409.5,409.5,381.15,93.0769,100,53.7,100,68.5,72.7,69.7
20160622234500,409.5,409.5,372.75,91.0256,100,53.7,100,68.4,72.7,69.7
20160623000000,409.5,409.5,381.15,93.0769,100,53.7,100,68.4,72.7,69.7
20160623001500,409.5,409.5,372.75,91.0256,100,53.7,100,68.4,72.7,69.7
20160623003000,409.5,409.5,381.15,93.0769,100,53.7,100,68.3,72.7,69.7
20160623004500,409.5,409.5,381.15,93.0769,100,53.7,100,68.3,72.7,69.7
20160623010000,409.5,409.5,381.15,93.0769,100,53.7,100,68.3,72.7,69.7
20160623011500,409.5,409.5,372.75,91.0256,100,53.7,100,68.3,72.7,69.7
20160623013000,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,72.7,69.7
20160623014500,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,72.7,69.7
20160623020000,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,72.7,69.7
20160623021500,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,72.7,69.7
20160623023000,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,72.7,69.7
20160623024500,409.5,409.5,388.5,94.8718,100,54.3,100,68.1,72.7,69.7
20160623030000,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,72.7,69.7
20160623031500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160623033000,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,72.7,69.7
20160623034500,409.5,409.5,381.15,93.0769,100,54.3,100,68.0,72.7,69.7
20160623040000,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160623041500,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160623043000,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160623044500,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160623050000,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160623051500,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,72.7,69.7
20160623053000,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.7,69.7
20160623054500,409.5,409.5,381.15,93.0769,100,54.3,100,67.8,72.7,69.7
20160623060000,409.5,409.5,381.15,93.0769,100,54.3,100,67.8,72.7,69.7
20160623061500,409.5,409.5,381.15,93.0769,100,54.3,100,67.7,72.7,69.7
20160623063000,409.5,409.5,381.15,93.0769,100,54.3,100,67.7,72.7,69.7
20160623064500,409.5,409.5,381.15,93.0769,100,54.3,100,67.7,72.7,69.7
20160623070000,409.5,409.5,388.5,94.8718,100,53.5,100,67.8,72.7,69.7
20160623071500,409.5,409.5,381.15,93.0769,100,53.5,100,67.8,72.7,69.7
20160623073000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.7,69.7
20160623074500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160623080000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160623081500,409.5,409.5,364.35,88.9744,100,53.5,100,68.2,72.7,69.7
20160623083000,409.5,409.5,355.95,86.9231,100,53.5,100,68.2,72.7,69.7
20160623084500,409.5,409.5,370.65,90.5128,100,53.5,100,68.2,72.7,69.7
20160623090000,409.5,409.5,370.65,90.5128,100,53.5,100,68.2,72.7,69.7
20160623091500,409.5,409.5,370.65,90.5128,100,53.5,100,68.2,72.7,69.7
20160623093000,409.5,409.5,366.45,89.4872,100,53.5,100,68.1,72.7,69.7
20160623094500,409.5,409.5,370.65,90.5128,100,53.5,100,68.1,72.7,69.7
20160623100000,409.5,409.5,370.65,90.5128,100,53.5,100,68.1,72.7,69.7
20160623101500,409.5,409.5,366.45,89.4872,100,53.5,100,68.1,72.7,69.7
20160623103000,409.5,409.5,373.8,91.282,100,53.5,100,68.2,72.7,69.7
20160623104500,409.5,409.5,373.8,91.282,100,53.5,100,68.1,72.7,69.7
20160623110000,409.5,409.5,373.8,91.282,100,53.5,100,68.1,72.7,69.7
20160623111500,409.5,409.5,373.8,91.282,100,53.5,100,68.1,72.7,69.7
20160623113000,409.5,409.5,368.55,90.0,100,53.5,100,68.1,72.7,69.7
20160623114500,409.5,409.5,368.55,90.0,100,53.5,100,68.1,72.7,69.7
20160623120000,409.5,409.5,368.55,90.0,100,53.5,100,68.1,72.7,69.7
20160623121500,409.5,409.5,373.8,91.282,100,53.5,100,68.0,72.7,69.7
20160623123000,409.5,409.5,373.8,91.282,100,53.5,100,68.1,72.7,69.7
20160623124500,409.5,409.5,373.8,91.282,100,53.5,100,68.1,72.7,69.7
20160623130000,409.5,409.5,373.8,91.282,100,53.5,100,68.1,72.7,69.7
20160623131500,409.5,409.5,373.8,91.282,100,53.5,100,68.1,72.7,69.7
20160623133000,409.5,409.5,365.4,89.2308,100,53.5,100,68.1,72.7,69.7
20160623134500,409.5,409.5,365.4,89.2308,100,53.5,100,68.2,72.7,69.7
20160623140000,409.5,409.5,365.4,89.2308,100,54.3,100,68.2,72.7,69.7
20160623141500,409.5,409.5,369.6,90.2564,100,54.3,100,68.3,72.7,69.7
20160623143000,409.5,409.5,369.6,90.2564,100,54.3,100,68.4,72.7,69.7
20160623144500,409.5,409.5,373.8,91.282,100,53.7,100,68.4,72.7,69.7
20160623150000,409.5,409.5,367.5,89.7436,100,53.7,100,68.4,72.7,69.7
20160623151500,409.5,409.5,367.5,89.7436,100,53.7,100,68.5,72.7,69.7
20160623153000,409.5,409.5,372.75,91.0256,100,54.3,100,68.4,72.7,69.7
20160623154500,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,72.7,69.7
20160623160000,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160623161500,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,72.7,69.7
20160623163000,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160623164500,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.7,69.7
20160623170000,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.7,69.7
20160623171500,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.7,69.7
20160623173000,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.7,69.7
20160623174500,409.5,409.5,381.15,93.0769,100,54.2,100,68.4,72.7,69.7
20160623180000,409.5,409.5,381.15,93.0769,100,54.2,100,68.4,72.7,69.7
20160623181500,409.5,409.5,381.15,93.0769,100,54.2,100,68.4,72.7,69.7
20160623183000,409.5,409.5,381.15,93.0769,100,54.2,100,68.5,72.7,69.7
20160623184500,409.5,409.5,388.5,94.8718,100,53.5,100,68.6,72.7,69.7
20160623190000,409.5,409.5,381.15,93.0769,100,54.4,100,68.6,72.7,69.7
20160623191500,409.5,409.5,381.15,93.0769,100,54.4,100,68.6,72.7,69.7
20160623193000,409.5,409.5,381.15,93.0769,100,54.4,100,68.7,72.7,69.7
20160623194500,409.5,409.5,381.15,93.0769,100,54.4,100,68.7,72.7,69.7
20160623200000,409.5,409.5,372.75,91.0256,100,54.4,100,68.7,72.7,69.7
20160623201500,409.5,409.5,372.75,91.0256,100,54.4,100,68.7,72.7,69.7
20160623203000,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,72.7,69.7
20160623204500,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,72.7,69.7
20160623210000,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,72.7,69.7
20160623211500,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,72.7,69.7
20160623213000,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,72.7,69.7
20160623214500,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,72.7,69.7
20160623220000,409.5,409.5,372.75,91.0256,100,53.5,100,68.7,72.7,69.7
20160623221500,409.5,409.5,381.15,93.0769,100,53.5,100,68.7,72.7,69.7
20160623223000,409.5,409.5,372.75,91.0256,100,54.3,100,68.6,72.7,69.7
20160623224500,409.5,409.5,372.75,91.0256,100,53.5,100,68.6,72.7,69.7
20160623230000,409.5,409.5,381.15,93.0769,100,53.5,100,68.6,72.7,69.7
20160623231500,409.5,409.5,381.15,93.0769,100,53.5,100,68.6,72.7,69.7
20160623233000,409.5,409.5,381.15,93.0769,100,54.3,100,68.6,72.7,69.7
20160623234500,409.5,409.5,381.15,93.0769,100,54.3,100,68.5,72.7,69.7
20160624000000,409.5,409.5,381.15,93.0769,100,54.3,100,68.5,72.7,69.7
20160624001500,409.5,409.5,381.15,93.0769,100,54.3,100,68.4,72.7,69.7
20160624003000,409.5,409.5,381.15,93.0769,100,54.3,100,68.4,72.7,69.7
20160624004500,409.5,409.5,381.15,93.0769,100,54.3,100,68.4,72.7,69.7
20160624010000,409.5,409.5,381.15,93.0769,100,54.3,100,68.4,72.7,69.7
20160624011500,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,72.7,69.7
20160624013000,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.7,69.7
20160624014500,409.5,409.5,381.15,93.0769,100,54.3,100,68.3,72.7,69.7
20160624020000,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160624021500,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,72.7,69.7
20160624023000,409.5,409.5,388.5,94.8718,100,54.3,100,68.2,72.7,69.7
20160624024500,409.5,409.5,388.5,94.8718,100,54.3,100,68.2,72.7,69.7
20160624030000,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,72.7,69.7
20160624031500,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,72.7,69.7
20160624033000,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160624034500,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,72.7,69.7
20160624040000,409.5,409.5,381.15,93.0769,100,54.3,100,68.0,72.7,69.7
20160624041500,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.7,69.7
20160624043000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.7,69.7
20160624044500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.7,69.7
20160624050000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160624051500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.7,69.7
20160624053000,409.5,409.5,381.15,93.0769,100,54.3,100,67.8,72.7,69.7
20160624054500,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160624060000,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160624061500,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160624063000,409.5,409.5,381.15,93.0769,100,54.3,100,68.0,72.7,69.7
20160624064500,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160624070000,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160624071500,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,72.7,69.7
20160624073000,409.5,409.5,364.35,88.9744,100,54.3,100,68.2,72.7,69.7
20160624074500,409.5,409.5,364.35,88.9744,100,54.3,100,68.2,72.7,69.7
20160624080000,409.5,409.5,364.35,88.9744,100,54.3,100,68.2,72.7,69.7
20160624081500,409.5,409.5,355.95,86.9231,100,54.3,100,68.1,72.7,69.7
20160624083000,409.5,409.5,367.5,89.7436,100,54.3,100,68.1,72.7,69.7
20160624084500,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160624090000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160624091500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160624093000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160624094500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160624100000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160624101500,409.5,409.5,367.5,89.7436,100,53.5,100,68.1,72.7,69.7
20160624103000,409.5,409.5,378.0,92.3077,100,53.5,100,68.1,72.7,69.7
20160624104500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160624110000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160624111500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160624113000,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.7,69.7
20160624114500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160624120000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160624121500,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.7,69.7
20160624123000,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.7,69.7
20160624124500,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.7,69.7
20160624130000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160624131500,409.5,409.5,368.55,90.0,100,53.5,100,67.9,72.7,69.7
20160624133000,409.5,409.5,374.85,91.5385,100,53.5,100,68.0,72.7,69.7
20160624134500,409.5,409.5,374.85,91.5385,100,53.5,100,68.0,72.7,69.7
20160624140000,409.5,409.5,374.85,91.5385,100,54.3,100,68.1,72.7,69.7
20160624141500,409.5,409.5,370.65,90.5128,100,54.3,100,68.2,72.7,69.7
20160624143000,409.5,409.5,370.65,90.5128,100,54.3,100,68.2,72.7,69.7
20160624144500,409.5,409.5,374.85,91.5385,100,54.3,100,68.3,72.7,69.7
20160624150000,409.5,409.5,369.6,90.2564,100,54.3,100,68.4,72.7,69.7
20160624151500,409.5,409.5,375.9,91.7949,100,54.3,100,68.4,72.7,69.7
20160624153000,409.5,409.5,368.55,90.0,100,54.3,100,68.5,72.7,69.7
20160624154500,409.5,409.5,368.55,90.0,100,54.3,100,68.5,72.7,69.7
20160624160000,409.5,409.5,368.55,90.0,100,54.3,100,68.6,72.7,69.7
20160624161500,409.5,409.5,368.55,90.0,100,53.5,100,68.6,72.7,69.7
20160624163000,409.5,409.5,368.55,90.0,100,53.5,100,68.6,72.7,69.7
20160624164500,409.5,409.5,372.75,91.0256,100,54.3,100,68.6,72.7,69.7
20160624170000,409.5,409.5,366.45,89.4872,100,54.3,100,68.6,72.7,69.7
20160624171500,409.5,409.5,371.7,90.7692,100,54.3,100,68.7,72.7,69.7
20160624173000,409.5,409.5,371.7,90.7692,100,54.3,100,68.7,72.7,69.7
20160624174500,409.5,409.5,375.9,91.7949,100,53.5,100,68.7,72.7,69.7
20160624180000,409.5,409.5,375.9,91.7949,100,53.5,100,68.7,72.7,69.7
20160624181500,409.5,409.5,375.9,91.7949,100,54.3,100,68.7,72.7,69.7
20160624183000,409.5,409.5,375.9,91.7949,100,54.3,100,68.7,72.7,69.7
20160624184500,409.5,409.5,375.9,91.7949,100,54.3,100,68.7,72.7,69.7
20160624190000,409.5,409.5,375.9,91.7949,100,54.3,100,68.7,72.7,69.7
20160624191500,409.5,409.5,375.9,91.7949,100,54.3,100,68.8,72.7,69.7
20160624193000,409.5,409.5,375.9,91.7949,100,54.3,100,68.8,72.7,69.7
20160624194500,409.5,409.5,375.9,91.7949,100,54.3,100,68.8,72.7,69.7
20160624200000,409.5,409.5,381.15,93.0769,100,54.3,100,68.8,72.7,69.7
20160624201500,409.5,409.5,364.35,88.9744,100,54.3,100,68.8,72.7,69.7
20160624203000,409.5,409.5,381.15,93.0769,100,54.3,100,68.8,72.7,69.7
20160624204500,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,72.7,69.7
20160624210000,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,72.7,69.7
20160624211500,409.5,409.5,381.15,93.0769,100,53.5,100,68.8,72.7,69.7
20160624213000,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160624214500,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160624220000,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160624221500,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160624223000,409.5,409.5,381.15,93.0769,100,54.3,100,68.8,72.7,69.7
20160624224500,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160624230000,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160624231500,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160624233000,409.5,409.5,364.35,88.9744,100,54.3,100,68.7,72.7,69.7
20160624234500,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160625000000,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160625001500,409.5,409.5,364.35,88.9744,100,54.3,100,68.7,72.7,69.7
20160625003000,409.5,409.5,372.75,91.0256,100,54.3,100,68.6,72.7,69.7
20160625004500,409.5,409.5,372.75,91.0256,100,54.3,100,68.6,72.7,69.7
20160625010000,409.5,409.5,372.75,91.0256,100,54.3,100,68.6,72.7,69.7
20160625011500,409.5,409.5,364.35,88.9744,100,53.5,100,68.4,72.7,69.7
20160625013000,409.5,409.5,355.95,86.9231,100,54.3,100,68.4,72.7,69.7
20160625014500,409.5,409.5,364.35,88.9744,100,53.5,100,68.4,72.7,69.7
20160625020000,409.5,409.5,364.35,88.9744,100,53.5,100,68.4,72.7,69.7
20160625021500,409.5,409.5,364.35,88.9744,100,53.5,100,68.4,72.7,69.7
20160625023000,409.5,409.5,364.35,88.9744,100,53.5,100,68.4,72.7,69.7
20160625024500,409.5,409.5,364.35,88.9744,100,54.1,100,68.4,72.7,69.7
20160625030000,409.5,409.5,372.75,91.0256,100,54.1,100,68.4,72.7,69.7
20160625031500,409.5,409.5,381.15,93.0769,100,54.1,100,68.3,72.7,69.7
20160625033000,409.5,409.5,381.15,93.0769,100,54.1,100,68.3,72.7,69.7
20160625034500,409.5,409.5,381.15,93.0769,100,54.1,100,68.3,72.7,69.7
20160625040000,409.5,409.5,381.15,93.0769,100,54.1,100,68.3,72.7,69.7
20160625041500,409.5,409.5,372.75,91.0256,100,54.1,100,68.2,72.7,69.7
20160625043000,409.5,409.5,372.75,91.0256,100,54.1,100,68.2,72.7,69.7
20160625044500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.7,69.7
20160625050000,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,72.7,69.7
20160625051500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,72.7,69.7
20160625053000,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160625054500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160625060000,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,72.7,69.7
20160625061500,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,72.7,69.7
20160625063000,409.5,409.5,372.75,91.0256,100,54.3,100,68.0,72.7,69.7
20160625064500,409.5,409.5,381.15,93.0769,100,53.6,100,68.0,72.7,69.7
20160625070000,409.5,409.5,381.15,93.0769,100,54.3,100,68.0,72.7,69.7
20160625071500,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160625073000,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160625074500,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160625080000,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160625081500,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160625083000,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160625084500,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160625090000,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160625091500,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160625093000,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160625094500,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160625100000,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160625101500,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160625103000,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.7,69.7
20160625104500,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,72.7,69.7
20160625110000,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160625111500,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.7,69.7
20160625113000,409.5,409.5,381.15,93.0769,100,53.5,100,68.0,72.7,69.7
20160625114500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160625120000,409.5,409.5,388.5,94.8718,100,53.5,100,68.0,72.7,69.7
20160625121500,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.7,69.7
20160625123000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.7,69.7
20160625124500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160625130000,409.5,409.5,381.15,93.0769,100,53.5,100,67.9,72.7,69.7
20160625131500,409.5,409.5,372.75,91.0256,100,53.5,100,67.9,72.7,69.7
20160625133000,409.5,409.5,372.75,91.0256,100,53.5,100,68.0,72.7,69.7
20160625134500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160625140000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160625141500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160625143000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.7,69.7
20160625144500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,72.7,69.7
20160625150000,409.5,409.5,372.75,91.0256,100,53.5,100,68.3,72.7,69.7
20160625151500,409.5,409.5,372.75,91.0256,100,53.5,100,68.3,72.7,69.7
20160625153000,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,72.7,69.7
20160625154500,409.5,409.5,372.75,91.0256,100,54.3,100,68.4,72.7,69.7
20160625160000,409.5,409.5,372.75,91.0256,100,54.3,100,68.5,72.7,69.7
20160625161500,409.5,409.5,381.15,93.0769,100,54.3,100,68.5,72.7,69.7
20160625163000,409.5,409.5,372.75,91.0256,100,54.3,100,68.6,72.7,69.7
20160625164500,409.5,409.5,372.75,91.0256,100,54.3,100,68.6,72.7,69.7
20160625170000,409.5,409.5,372.75,91.0256,100,54.3,100,68.6,72.7,69.7
20160625171500,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160625173000,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160625174500,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160625180000,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160625181500,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160625183000,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.7,69.7
20160625184500,409.5,409.5,364.35,88.9744,100,53.5,100,68.8,72.7,69.7
20160625190000,409.5,409.5,364.35,88.9744,100,53.5,100,68.8,72.7,69.7
20160625191500,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160625193000,409.5,409.5,364.35,88.9744,100,54.3,100,68.6,72.7,69.7
20160625194500,409.5,409.5,364.35,88.9744,100,54.3,100,68.8,72.7,69.7
20160625200000,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160625201500,409.5,409.5,364.35,88.9744,100,53.5,100,68.8,72.7,69.7
20160625203000,409.5,409.5,364.35,88.9744,100,53.5,100,68.8,72.7,69.7
20160625204500,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.7,69.7
20160625210000,409.5,409.5,364.35,88.9744,100,53.5,100,68.8,72.7,69.7
20160625211500,409.5,409.5,364.35,88.9744,100,54.3,100,68.8,72.7,69.7
20160625213000,409.5,409.5,364.35,88.9744,100,54.3,100,68.8,72.7,69.7
20160625214500,409.5,409.5,364.35,88.9744,100,54.3,100,68.7,72.7,69.7
20160625220000,409.5,409.5,364.35,88.9744,100,54.3,100,68.7,72.7,69.7
20160625221500,409.5,409.5,364.35,88.9744,100,54.3,100,68.7,72.7,69.7
20160625223000,409.5,409.5,364.35,88.9744,100,54.3,100,68.7,72.7,69.7
20160625224500,409.5,409.5,364.35,88.9744,100,53.5,100,68.7,72.7,69.7
20160625230000,409.5,409.5,372.75,91.0256,100,53.5,100,68.6,72.7,69.7
20160625231500,409.5,409.5,364.35,88.9744,100,53.5,100,68.6,72.7,69.7
20160625233000,409.5,409.5,372.75,91.0256,100,53.5,100,68.6,72.7,69.7
20160625234500,409.5,409.5,364.35,88.9744,100,53.5,100,68.6,72.7,69.7
20160626000000,409.5,409.5,364.35,88.9744,100,53.5,100,68.6,72.7,69.7
20160626001500,409.5,409.5,364.35,88.9744,100,54.3,100,68.6,72.7,69.7
20160626003000,409.5,409.5,372.75,91.0256,100,54.3,100,68.6,72.7,69.7
20160626004500,409.5,409.5,364.35,88.9744,100,54.3,100,68.5,72.7,69.7
20160626010000,409.5,409.5,364.35,88.9744,100,54.3,100,68.5,72.7,69.7
20160626011500,409.5,409.5,372.75,91.0256,100,54.3,100,68.4,72.7,69.7
20160626013000,409.5,409.5,372.75,91.0256,100,54.3,100,68.4,72.7,69.7
20160626014500,409.5,409.5,364.35,88.9744,100,54.3,100,68.4,72.7,69.7
20160626020000,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160626021500,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160626023000,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160626024500,409.5,409.5,364.35,88.9744,100,54.3,100,68.2,72.7,69.7
20160626030000,409.5,409.5,372.75,91.0256,100,53.6,100,68.2,72.7,69.7
20160626031500,409.5,409.5,364.35,88.9744,100,53.6,100,68.2,72.7,69.7
20160626033000,409.5,409.5,372.75,91.0256,100,53.6,100,68.1,72.7,69.7
20160626034500,409.5,409.5,372.75,91.0256,100,53.6,100,68.1,72.7,69.7
20160626040000,409.5,409.5,372.75,91.0256,100,53.6,100,68.1,72.7,69.7
20160626041500,409.5,409.5,372.75,91.0256,100,53.6,100,68.1,72.7,69.7
20160626043000,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160626044500,409.5,409.5,372.75,91.0256,100,54.3,100,68.0,72.7,69.7
20160626050000,409.5,409.5,372.75,91.0256,100,54.3,100,68.0,72.7,69.7
20160626051500,409.5,409.5,381.15,93.0769,100,53.6,100,68.0,72.7,69.7
20160626053000,409.5,409.5,364.35,88.9744,100,53.6,100,67.9,72.7,69.7
20160626054500,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160626060000,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160626061500,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160626063000,409.5,409.5,372.75,91.0256,100,54.3,100,67.9,72.7,69.7
20160626064500,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160626070000,409.5,409.5,381.15,93.0769,100,54.3,100,67.9,72.7,69.7
20160626071500,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,72.7,69.7
20160626073000,409.5,409.5,381.15,93.0769,100,54.3,100,68.1,72.7,69.7
20160626074500,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,72.7,69.7
20160626080000,409.5,409.5,381.15,93.0769,100,54.3,100,68.3,72.7,69.7
20160626081500,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160626083000,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160626084500,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160626090000,409.5,409.5,381.15,93.0769,100,54.3,100,68.3,72.7,69.7
20160626091500,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160626093000,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160626094500,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,72.7,69.7
20160626100000,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,72.7,69.7
20160626101500,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,72.7,69.7
20160626103000,409.5,409.5,381.15,93.0769,100,54.3,100,68.2,72.7,69.7
20160626104500,409.5,409.5,372.75,91.0256,100,53.5,100,68.2,72.7,69.7
20160626110000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.7,69.7
20160626111500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.7,69.7
20160626113000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160626114500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160626120000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160626121500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160626123000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160626124500,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160626130000,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160626131500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160626133000,409.5,409.5,372.75,91.0256,100,53.5,100,68.1,72.7,69.7
20160626134500,409.5,409.5,381.15,93.0769,100,53.5,100,68.1,72.7,69.7
20160626140000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.7,69.7
20160626141500,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.7,69.7
20160626143000,409.5,409.5,381.15,93.0769,100,53.5,100,68.2,72.7,69.7
20160626144500,409.5,409.5,372.75,91.0256,100,53.5,100,68.3,72.7,69.7
20160626150000,409.5,409.5,381.15,93.0769,100,53.5,100,68.3,72.7,69.7
20160626151500,409.5,409.5,372.75,91.0256,100,53.5,100,68.3,72.7,69.7
20160626153000,409.5,409.5,372.75,91.0256,100,53.5,100,68.3,72.7,69.7
20160626154500,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,72.7,69.7
20160626160000,409.5,409.5,381.15,93.0769,100,53.5,100,68.4,72.7,69.7
20160626161500,409.5,409.5,381.15,93.0769,100,53.5,100,68.5,72.7,69.7
20160626163000,409.5,409.5,381.15,93.0769,100,53.5,100,68.6,72.7,69.7
20160626164500,409.5,409.5,372.75,91.0256,100,53.5,100,68.6,72.7,69.7
20160626170000,409.5,409.5,372.75,91.0256,100,53.5,100,68.7,72.7,69.7
20160626171500,409.5,409.5,372.75,91.0256,100,53.5,100,68.7,72.7,69.7
20160626173000,409.5,409.5,372.75,91.0256,100,53.5,100,68.8,72.7,69.7
20160626174500,409.5,409.5,372.75,91.0256,100,53.5,100,68.9,72.7,69.7
20160626180000,409.5,409.5,364.35,88.9744,100,53.5,100,68.9,72.7,69.7
20160626181500,409.5,409.5,364.35,88.9744,100,53.5,100,68.9,72.7,69.7
20160626183000,409.5,409.5,364.35,88.9744,100,53.5,100,69.0,72.7,69.7
20160626184500,409.5,409.5,355.95,86.9231,100,53.5,100,69.1,72.7,69.7
20160626190000,409.5,409.5,355.95,86.9231,100,53.5,100,69.1,72.7,69.7
20160626191500,409.5,409.5,355.95,86.9231,100,53.5,100,69.1,72.7,69.7
20160626193000,409.5,409.5,364.35,88.9744,100,53.5,100,69.1,72.7,69.7
20160626194500,409.5,409.5,355.95,86.9231,100,53.5,100,69.1,72.7,69.7
20160626200000,409.5,409.5,355.95,86.9231,100,53.5,100,69.2,72.7,69.7
20160626201500,409.5,409.5,364.35,88.9744,100,53.5,100,69.2,72.7,69.7
20160626203000,409.5,409.5,355.95,86.9231,100,53.5,100,69.1,72.7,69.7
20160626204500,409.5,409.5,355.95,86.9231,100,53.5,100,69.1,72.7,69.7
20160626210000,409.5,409.5,355.95,86.9231,100,53.5,100,69.1,72.7,69.7
20160626211500,409.5,409.5,355.95,86.9231,100,53.5,100,69.1,72.7,69.7
20160626213000,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.7,69.7
20160626214500,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.7,69.7
20160626220000,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.7,69.7
20160626221500,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.7,69.7
20160626223000,409.5,409.5,368.55,90.0,100,53.5,100,69.1,72.7,69.7
20160626224500,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.7,69.7
20160626230000,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.7,69.7
20160626231500,409.5,409.5,372.75,91.0256,100,53.5,100,69.1,72.7,69.7
20160626233000,409.5,409.5,372.75,91.0256,100,53.5,100,69.0,72.7,69.7
20160626234500,409.5,409.5,372.75,91.0256,100,54.3,100,68.9,72.7,69.7
20160627000000,409.5,409.5,376.95,92.0513,100,54.3,100,68.9,72.7,69.7
20160627001500,409.5,409.5,372.75,91.0256,100,54.3,100,68.9,72.7,69.7
20160627003000,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160627004500,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160627010000,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160627011500,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160627013000,409.5,409.5,372.75,91.0256,100,54.3,100,68.8,72.7,69.7
20160627014500,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160627020000,409.5,409.5,372.75,91.0256,100,53.6,100,68.7,72.7,69.7
20160627021500,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160627023000,409.5,409.5,379.05,92.5641,100,54.3,100,68.6,72.7,69.7
20160627024500,409.5,409.5,374.85,91.5385,100,54.3,100,68.6,72.7,69.7
20160627030000,409.5,409.5,364.35,88.9744,100,54.3,100,68.6,72.7,69.7
20160627031500,409.5,409.5,364.35,88.9744,100,54.3,100,68.6,72.7,69.7
20160627033000,409.5,409.5,372.75,91.0256,100,54.3,100,68.6,72.7,69.7
20160627034500,409.5,409.5,364.35,88.9744,100,54.3,100,68.5,72.7,69.7
20160627040000,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160627041500,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160627043000,409.5,409.5,364.35,88.9744,100,54.3,100,68.3,72.7,69.7
20160627044500,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160627050000,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160627051500,409.5,409.5,364.35,88.9744,100,54.3,100,68.3,72.7,69.7
20160627053000,409.5,409.5,372.75,91.0256,100,54.3,100,68.3,72.7,69.7
20160627054500,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,72.7,69.7
20160627060000,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160627061500,409.5,409.5,372.75,91.0256,100,54.3,100,68.2,72.7,69.7
20160627063000,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160627064500,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160627070000,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160627071500,409.5,409.5,372.75,91.0256,100,54.3,100,68.1,72.7,69.7
20160627073000,409.5,409.5,364.35,88.9744,100,53.6,100,68.1,72.7,69.7
20160627074500,409.5,409.5,355.95,86.9231,100,53.6,100,68.1,72.7,69.7
20160627080000,409.5,409.5,364.35,88.9744,100,53.6,100,68.1,72.7,69.7
20160627081500,409.5,409.5,355.95,86.9231,100,54.3,100,68.1,72.7,69.7
20160627083000,409.5,409.5,364.35,88.9744,100,54.3,100,68.2,72.7,69.7
20160627084500,409.5,409.5,355.95,86.9231,100,54.3,100,68.1,72.7,69.7
20160627090000,409.5,409.5,369.6,90.2564,100,54.3,100,68.2,72.7,69.7
20160627091500,409.5,409.5,369.6,90.2564,100,54.3,100,68.2,72.7,69.7
20160627093000,409.5,409.5,369.6,90.2564,100,54.3,100,68.2,72.7,69.7
20160627094500,409.5,409.5,369.6,90.2564,100,54.3,100,68.2,72.7,69.7
20160627100000,409.5,409.5,369.6,90.2564,100,54.3,100,68.2,72.7,69.7
20160627101500,409.5,409.5,369.6,90.2564,100,54.3,100,68.2,72.7,69.7
20160627103000,409.5,409.5,369.6,90.2564,100,54.3,100,68.2,72.7,69.7
20160627104500,409.5,409.5,369.6,90.2564,100,54.3,100,68.3,72.7,69.7
20160627110000,409.5,409.5,369.6,90.2564,100,54.3,100,68.3,72.7,69.7
20160627111500,409.5,409.5,369.6,90.2564,100,54.3,100,68.3,72.7,69.7
20160627113000,409.5,409.5,365.4,89.2308,100,54.3,100,68.3,72.7,69.7
20160627114500,409.5,409.5,365.4,89.2308,100,54.3,100,68.3,72.7,69.7
20160627120000,409.5,409.5,369.6,90.2564,100,54.3,100,68.3,72.7,69.7
20160627121500,409.5,409.5,369.6,90.2564,100,54.3,100,68.4,72.7,69.7
20160627123000,409.5,409.5,380.1,92.8205,100,54.3,100,68.4,72.7,69.7
20160627124500,409.5,409.5,372.75,91.0256,100,54.3,100,68.4,72.7,69.7
20160627130000,409.5,409.5,372.75,91.0256,100,54.3,100,68.4,72.7,69.7
20160627131500,409.5,409.5,372.75,91.0256,100,54.3,100,68.4,72.7,69.7
20160627133000,409.5,409.5,372.75,91.0256,100,53.5,100,68.4,72.7,69.7
20160627134500,409.5,409.5,367.5,89.7436,100,53.5,100,68.5,72.7,69.7
20160627140000,409.5,409.5,373.8,91.282,100,53.5,100,68.4,72.7,69.7
20160627141500,409.5,409.5,373.8,91.282,100,53.5,100,68.6,72.7,69.7
20160627143000,409.5,409.5,373.8,91.282,100,53.5,100,68.6,72.7,69.7
20160627144500,409.5,409.5,369.6,90.2564,100,53.5,100,68.6,72.7,69.7
20160627150000,409.5,409.5,369.6,90.2564,100,53.5,100,68.6,72.7,69.7
20160627151500,409.5,409.5,364.35,88.9744,100,53.5,100,68.6,72.7,69.7
20160627153000,409.5,409.5,364.35,88.9744,100,53.5,100,68.6,72.7,69.7
20160627154500,409.5,409.5,372.75,91.0256,100,54.3,100,68.6,72.7,69.7
20160627160000,409.5,409.5,379.05,92.5641,100,54.3,100,68.7,72.7,69.7
20160627161500,409.5,409.5,372.75,91.0256,100,54.3,100,68.7,72.7,69.7
20160627163000,409.5,409.5,376.95,92.0513,100,54.3,100,68.7,72.7,69.7
20160627164500,409.5,409.5,376.95,92.0513,100,54.3,100,68.8,72.7,69.7
20160627170000,409.5,409.5,372.75,91.0256,100,53.5,100,68.9,72.7,69.7
20160627171500,409.5,409.5,372.75,91.0256,100,53.5,100,68.9,72.7,69.7
20160627173000,409.5,409.5,372.75,91.0256,100,53.5,100,68.9,72.7,69.7
20160627174500,409.5,409.5,372.75,91.0256,100,54.3,100,69.0,72.7,69.7
20160627180000,409.5,409.5,372.75,91.0256,100,53.9,100,69.0,72.7,69.7
20160627181500,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160627183000,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160627184500,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160627190000,409.5,409.5,372.75,91.0256,100,53.9,100,69.0,72.7,69.7
20160627191500,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160627193000,409.5,409.5,364.35,88.9744,100,53.9,100,69.0,72.7,69.7
20160627194500,409.5,409.5,372.75,91.0256,100,53.9,100,69.0,72.7,69.7
20160627200000,409.5,409.5,372.75,91.0256,100,53.9,100,69.0,72.7,69.7
20160627201500,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160627203000,409.5,409.5,372.75,91.0256,100,53.9,100,69.0,72.7,69.7
20160627204500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160627210000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160627211500,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160627213000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160627214500,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160627220000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160627221500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160627223000,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160627224500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160627230000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160627231500,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160627233000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160627234500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160628000000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160628001500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160628003000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160628004500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160628010000,409.5,409.5,388.5,94.8718,100,53.9,100,68.5,72.7,69.7
20160628011500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160628013000,409.5,409.5,388.5,94.8718,100,53.9,100,68.3,72.7,69.7
20160628014500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160628020000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160628021500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160628023000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160628024500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160628030000,409.5,409.5,388.5,94.8718,100,53.9,100,68.3,72.7,69.7
20160628031500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160628033000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160628034500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160628040000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160628041500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160628043000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160628044500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160628050000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160628051500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160628053000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160628054500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160628060000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160628061500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160628063000,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,72.7,69.7
20160628064500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160628070000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160628071500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160628073000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160628074500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160628080000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160628081500,409.5,409.5,364.35,88.9744,100,53.9,100,68.0,72.7,69.7
20160628083000,409.5,409.5,355.95,86.9231,100,53.9,100,68.0,72.7,69.7
20160628084500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160628090000,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160628091500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160628093000,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160628094500,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160628100000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160628101500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160628103000,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160628104500,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160628110000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160628111500,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160628113000,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160628114500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160628120000,409.5,409.5,355.95,86.9231,100,53.9,100,68.0,72.7,69.7
20160628121500,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160628123000,409.5,409.5,355.95,86.9231,100,53.9,100,68.0,72.7,69.7
20160628124500,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160628130000,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160628131500,409.5,409.5,355.95,86.9231,100,53.9,100,67.8,72.7,69.7
20160628133000,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160628134500,409.5,409.5,355.95,86.9231,100,53.9,100,68.0,72.7,69.7
20160628140000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160628141500,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160628143000,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160628144500,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160628150000,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160628151500,409.5,409.5,347.55,84.8718,100,53.9,100,68.3,72.7,69.7
20160628153000,409.5,409.5,364.35,88.9744,100,53.9,100,68.3,72.7,69.7
20160628154500,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160628160000,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160628161500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160628163000,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160628164500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160628170000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160628171500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160628173000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160628174500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160628180000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160628181500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160628183000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160628184500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160628190000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160628191500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160628193000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160628194500,409.5,409.5,388.5,94.8718,100,53.9,100,68.2,72.7,69.7
20160628200000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160628201500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160628203000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160628204500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160628210000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160628211500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160628213000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160628214500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160628220000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160628221500,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,72.7,69.7
20160628223000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160628224500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160628230000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160628231500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160628233000,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,72.7,69.7
20160628234500,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,72.7,69.7
20160629000000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160629001500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160629003000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160629004500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
