PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160629010000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629011500,409.5,409.5,371.7,90.7692,100,53.9,100,68.1,72.7,69.7
20160629013000,409.5,409.5,371.7,90.7692,100,53.9,100,68.1,72.7,69.7
20160629014500,409.5,409.5,371.7,90.7692,100,53.9,100,68.2,72.7,69.7
20160629020000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160629021500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629023000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629024500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629030000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629031500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160629033000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160629034500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160629040000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160629041500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160629043000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629044500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629050000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629051500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160629053000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629054500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160629060000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629061500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629063000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629064500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629070000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629071500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160629073000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160629074500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160629080000,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,72.7,69.7
20160629081500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160629083000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160629084500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160629090000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160629091500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160629093000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160629094500,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160629100000,409.5,409.5,364.35,88.9744,100,53.9,100,67.7,72.7,69.7
20160629101500,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160629103000,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160629104500,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160629110000,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160629111500,409.5,409.5,355.95,86.9231,100,53.9,100,67.7,72.7,69.7
20160629113000,409.5,409.5,355.95,86.9231,100,53.9,100,67.7,72.7,69.7
20160629114500,409.5,409.5,355.95,86.9231,100,53.9,100,67.5,72.7,69.7
20160629120000,409.5,409.5,347.55,84.8718,100,53.9,100,67.6,72.7,69.7
20160629121500,409.5,409.5,355.95,86.9231,100,53.9,100,67.6,72.7,69.7
20160629123000,409.5,409.5,355.95,86.9231,100,53.9,100,67.5,72.7,69.7
20160629124500,409.5,409.5,365.4,89.2308,100,53.9,100,67.6,72.7,69.7
20160629130000,409.5,409.5,365.4,89.2308,100,53.9,100,67.6,72.7,69.7
20160629131500,409.5,409.5,373.8,91.282,100,53.9,100,67.6,72.7,69.7
20160629133000,409.5,409.5,373.8,91.282,100,53.9,100,67.6,72.7,69.7
20160629134500,409.5,409.5,373.8,91.282,100,53.9,100,67.6,72.7,69.7
20160629140000,409.5,409.5,373.8,91.282,100,53.9,100,67.6,72.7,69.7
20160629141500,409.5,409.5,373.8,91.282,100,53.9,100,67.6,72.7,69.7
20160629143000,409.5,409.5,373.8,91.282,100,53.9,100,67.6,72.7,69.7
20160629144500,409.5,409.5,373.8,91.282,100,53.9,100,67.6,72.7,69.7
20160629150000,409.5,409.5,373.8,91.282,100,53.9,100,67.6,72.7,69.7
20160629151500,409.5,409.5,378.0,92.3077,100,53.9,100,67.6,72.7,69.7
20160629153000,409.5,409.5,364.35,88.9744,100,53.9,100,67.7,72.7,69.7
20160629154500,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160629160000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160629161500,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160629163000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160629164500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160629170000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160629171500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160629173000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160629174500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160629180000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160629181500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160629183000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160629184500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160629190000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629191500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160629193000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629194500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160629200000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629201500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160629203000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160629204500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160629210000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160629211500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160629213000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160629214500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160629220000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160629221500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160629223000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160629224500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160629230000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160629231500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160629233000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160629234500,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160630000000,409.5,409.5,381.15,93.0769,100,53.9,100,67.4,72.7,69.7
20160630001500,409.5,409.5,381.15,93.0769,100,53.9,100,67.3,72.7,69.7
20160630003000,409.5,409.5,372.75,91.0256,100,53.9,100,67.2,72.7,69.7
20160630004500,409.5,409.5,381.15,93.0769,100,53.9,100,67.2,72.7,69.7
20160630010000,409.5,409.5,381.15,93.0769,100,53.9,100,67.1,72.7,69.7
20160630011500,409.5,409.5,372.75,91.0256,100,53.9,100,67.0,72.7,69.7
20160630013000,409.5,409.5,372.75,91.0256,100,53.9,100,66.9,72.7,69.7
20160630014500,409.5,409.5,381.15,93.0769,100,53.9,100,66.9,72.7,69.7
20160630020000,409.5,409.5,372.75,91.0256,100,53.9,100,66.8,72.7,69.7
20160630021500,409.5,409.5,381.15,93.0769,100,53.9,100,66.8,72.7,69.7
20160630023000,409.5,409.5,381.15,93.0769,100,53.9,100,66.8,72.7,69.7
20160630024500,409.5,409.5,372.75,91.0256,100,53.9,100,66.8,72.7,69.7
20160630030000,409.5,409.5,372.75,91.0256,100,53.9,100,66.7,72.7,69.7
20160630031500,409.5,409.5,381.15,93.0769,100,53.9,100,66.7,72.7,69.7
20160630033000,409.5,409.5,381.15,93.0769,100,53.9,100,66.7,72.7,69.7
20160630034500,409.5,409.5,381.15,93.0769,100,53.9,100,66.7,72.7,69.7
20160630040000,409.5,409.5,381.15,93.0769,100,53.9,100,66.6,72.7,69.7
20160630041500,409.5,409.5,372.75,91.0256,100,53.9,100,66.6,72.7,69.7
20160630043000,409.5,409.5,381.15,93.0769,100,53.9,100,66.6,72.7,69.7
20160630044500,409.5,409.5,381.15,93.0769,100,53.9,100,66.6,72.7,69.7
20160630050000,409.5,409.5,372.75,91.0256,100,53.9,100,66.6,72.7,69.7
20160630051500,409.5,409.5,381.15,93.0769,100,53.9,100,66.6,72.7,69.7
20160630053000,409.5,409.5,372.75,91.0256,100,53.9,100,66.5,72.7,69.7
20160630054500,409.5,409.5,372.75,91.0256,100,54.6,100,66.4,72.7,69.7
20160630060000,409.5,409.5,381.15,93.0769,100,53.9,100,66.4,72.7,69.7
20160630061500,409.5,409.5,381.15,93.0769,100,53.9,100,66.4,72.7,69.7
20160630063000,409.5,409.5,372.75,91.0256,100,53.9,100,66.7,72.7,69.7
20160630064500,409.5,409.5,381.15,93.0769,100,53.9,100,66.8,72.7,69.7
20160630070000,409.5,409.5,381.15,93.0769,100,53.9,100,67.0,72.7,69.7
20160630071500,409.5,409.5,381.15,93.0769,100,53.9,100,67.2,72.7,69.7
20160630073000,409.5,409.5,372.75,91.0256,100,53.9,100,67.3,72.7,69.7
20160630074500,409.5,409.5,372.75,91.0256,100,53.9,100,67.4,72.7,69.7
20160630080000,409.5,409.5,381.15,93.0769,100,53.9,100,67.5,72.7,69.7
20160630081500,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160630083000,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160630084500,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160630090000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160630091500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160630093000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160630094500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160630100000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160630101500,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160630103000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160630104500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160630110000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160630111500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160630113000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160630114500,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160630120000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160630121500,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160630123000,409.5,409.5,364.35,88.9744,100,53.9,100,68.0,72.7,69.7
20160630124500,409.5,409.5,364.35,88.9744,100,53.9,100,68.0,72.7,69.7
20160630130000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160630131500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160630133000,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160630134500,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160630140000,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160630141500,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160630143000,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160630144500,409.5,409.5,355.95,86.9231,100,53.9,100,68.5,72.7,69.7
20160630150000,409.5,409.5,364.35,88.9744,100,53.9,100,68.6,72.7,69.7
20160630151500,409.5,409.5,355.95,86.9231,100,53.9,100,68.7,72.7,69.7
20160630153000,409.5,409.5,364.35,88.9744,100,53.9,100,68.7,72.7,69.7
20160630154500,409.5,409.5,355.95,86.9231,100,53.9,100,68.7,72.7,69.7
20160630160000,409.5,409.5,355.95,86.9231,100,53.9,100,68.7,72.7,69.7
20160630161500,409.5,409.5,355.95,86.9231,100,53.9,100,68.7,72.7,69.7
20160630163000,409.5,409.5,364.35,88.9744,100,53.9,100,68.7,72.7,69.7
20160630164500,409.5,409.5,355.95,86.9231,100,53.9,100,68.7,72.7,69.7
20160630170000,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160630171500,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160630173000,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160630174500,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160630180000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160630181500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160630183000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160630184500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160630190000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160630191500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160630193000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160630194500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160630200000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160630201500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160630203000,409.5,409.5,355.95,86.9231,100,53.9,100,68.9,72.7,69.7
20160630204500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160630210000,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160630211500,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160630213000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160630214500,409.5,409.5,364.35,88.9744,100,53.9,100,68.7,72.7,69.7
20160630220000,409.5,409.5,364.35,88.9744,100,53.9,100,68.7,72.7,69.7
20160630221500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160630223000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160630224500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160630230000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160630231500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160630233000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160630234500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160701000000,409.5,409.5,364.35,88.9744,100,53.9,100,68.6,72.7,69.7
20160701001500,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160701003000,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160701004500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160701010000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160701011500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160701013000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160701014500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160701020000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160701021500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160701023000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160701024500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160701030000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160701031500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160701033000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160701034500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160701040000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160701041500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160701043000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160701044500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160701050000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160701051500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160701053000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160701054500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160701060000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160701061500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160701063000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160701064500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160701070000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160701071500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160701073000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160701074500,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160701080000,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160701081500,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160701083000,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160701084500,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160701090000,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160701091500,409.5,409.5,368.55,90.0,100,53.9,100,68.2,72.7,69.7
20160701093000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160701094500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160701100000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160701101500,409.5,409.5,366.45,89.4872,100,53.9,100,68.1,72.7,69.7
20160701103000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160701104500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160701110000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160701111500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160701113000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160701114500,409.5,409.5,379.05,92.5641,100,53.9,100,68.1,72.7,69.7
20160701120000,409.5,409.5,379.05,92.5641,100,53.9,100,68.1,72.7,69.7
20160701121500,409.5,409.5,364.35,88.9744,100,53.9,100,68.0,72.7,69.7
20160701123000,409.5,409.5,364.35,88.9744,100,53.9,100,68.0,72.7,69.7
20160701124500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160701130000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160701131500,409.5,409.5,364.35,88.9744,100,53.9,100,68.0,72.7,69.7
20160701133000,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160701134500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160701140000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160701141500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160701143000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160701144500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160701150000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160701151500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160701153000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160701154500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160701160000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160701161500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160701163000,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160701164500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160701170000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160701171500,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160701173000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160701174500,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160701180000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160701181500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160701183000,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160701184500,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160701190000,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160701191500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160701193000,409.5,409.5,381.15,93.0769,100,53.9,100,69.0,72.7,69.7
20160701194500,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160701200000,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160701201500,409.5,409.5,364.35,88.9744,100,53.9,100,69.1,72.7,69.7
20160701203000,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160701204500,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160701210000,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160701211500,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160701213000,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160701214500,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160701220000,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160701221500,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160701223000,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160701224500,409.5,409.5,364.35,88.9744,100,53.9,100,69.1,72.7,69.7
20160701230000,409.5,409.5,364.35,88.9744,100,53.9,100,69.1,72.7,69.7
20160701231500,409.5,409.5,364.35,88.9744,100,53.9,100,69.1,72.7,69.7
20160701233000,409.5,409.5,364.35,88.9744,100,53.9,100,69.1,72.7,69.7
20160701234500,409.5,409.5,364.35,88.9744,100,53.9,100,69.1,72.7,69.7
20160702000000,409.5,409.5,364.35,88.9744,100,53.9,100,69.1,72.7,69.7
20160702001500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160702003000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160702004500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160702010000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160702011500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160702013000,409.5,409.5,355.95,86.9231,100,53.9,100,68.7,72.7,69.7
20160702014500,409.5,409.5,368.55,90.0,100,53.9,100,68.7,72.7,69.7
20160702020000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160702021500,409.5,409.5,379.05,92.5641,100,53.9,100,68.7,72.7,69.7
20160702023000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160702024500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160702030000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160702031500,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160702033000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160702034500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160702040000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160702041500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160702043000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160702044500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160702050000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160702051500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160702053000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160702054500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160702060000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160702061500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702063000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160702064500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702070000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702071500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702073000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702074500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702080000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702081500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702083000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702084500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702090000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160702091500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702093000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702094500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702100000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702101500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702103000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702104500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160702110000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160702111500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160702113000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160702114500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160702120000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160702121500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160702123000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702124500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160702130000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160702131500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160702133000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160702134500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160702140000,409.5,409.5,381.15,93.0769,100,53.1,100,68.2,72.7,69.7
20160702141500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.7,69.7
20160702143000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160702144500,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.7,69.7
20160702150000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160702151500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160702153000,409.5,409.5,372.75,91.0256,100,53.1,100,68.3,72.7,69.7
20160702154500,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160702160000,409.5,409.5,381.15,93.0769,100,53.1,100,68.3,72.7,69.7
20160702161500,409.5,409.5,381.15,93.0769,100,53.1,100,68.4,72.7,69.7
20160702163000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160702164500,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160702170000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160702171500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160702173000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160702174500,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160702180000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160702181500,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160702183000,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160702184500,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160702190000,409.5,409.5,381.15,93.0769,100,53.9,100,69.0,72.7,69.7
20160702191500,409.5,409.5,381.15,93.0769,100,53.9,100,69.1,72.7,69.7
20160702193000,409.5,409.5,381.15,93.0769,100,53.9,100,69.1,72.7,69.7
20160702194500,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160702200000,409.5,409.5,372.75,91.0256,100,53.9,100,69.2,72.7,69.7
20160702201500,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160702203000,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160702204500,409.5,409.5,372.75,91.0256,100,53.9,100,69.2,72.7,69.7
20160702210000,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160702211500,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160702213000,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160702214500,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160702220000,409.5,409.5,372.75,91.0256,100,53.9,100,69.2,72.7,69.7
20160702221500,409.5,409.5,372.75,91.0256,100,53.9,100,69.2,72.7,69.7
20160702223000,409.5,409.5,364.35,88.9744,100,53.9,100,69.2,72.7,69.7
20160702224500,409.5,409.5,372.75,91.0256,100,53.9,100,69.2,72.7,69.7
20160702230000,409.5,409.5,372.75,91.0256,100,53.9,100,69.2,72.7,69.7
20160702231500,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160702233000,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160702234500,409.5,409.5,364.35,88.9744,100,53.9,100,69.1,72.7,69.7
20160703000000,409.5,409.5,364.35,88.9744,100,53.9,100,69.1,72.7,69.7
20160703001500,409.5,409.5,364.35,88.9744,100,53.9,100,69.0,72.7,69.7
20160703003000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160703004500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160703010000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160703011500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160703013000,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160703014500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160703020000,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160703021500,409.5,409.5,364.35,88.9744,100,53.9,100,68.7,72.7,69.7
20160703023000,409.5,409.5,364.35,88.9744,100,53.9,100,68.7,72.7,69.7
20160703024500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160703030000,409.5,409.5,364.35,88.9744,100,53.9,100,68.7,72.7,69.7
20160703031500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160703033000,409.5,409.5,364.35,88.9744,100,53.9,100,68.7,72.7,69.7
20160703034500,409.5,409.5,364.35,88.9744,100,53.9,100,68.6,72.7,69.7
20160703040000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160703041500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160703043000,409.5,409.5,364.35,88.9744,100,53.9,100,68.5,72.7,69.7
20160703044500,409.5,409.5,364.35,88.9744,100,53.9,100,68.5,72.7,69.7
20160703050000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160703051500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160703053000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160703054500,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160703060000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160703061500,409.5,409.5,364.35,88.9744,100,53.9,100,68.3,72.7,69.7
20160703063000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160703064500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160703070000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160703071500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160703073000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160703074500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160703080000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160703081500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160703083000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160703084500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160703090000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160703091500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160703093000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160703094500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160703100000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160703101500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160703103000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160703104500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160703110000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160703111500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160703113000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160703114500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160703120000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160703121500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160703123000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160703124500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160703130000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160703131500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160703133000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160703134500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160703140000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160703141500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160703143000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160703144500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160703150000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160703151500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160703153000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160703154500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160703160000,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160703161500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160703163000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160703164500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160703170000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160703171500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160703173000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160703174500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160703180000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160703181500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160703183000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160703184500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160703190000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160703191500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160703193000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160703194500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160703200000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160703201500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160703203000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160703204500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160703210000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160703211500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160703213000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160703214500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160703220000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160703221500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160703223000,409.5,409.5,381.15,93.0769,100,53.9,100,68.9,72.7,69.7
20160703224500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160703230000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160703231500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160703233000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160703234500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160704000000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160704001500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160704003000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160704004500,409.5,409.5,364.35,88.9744,100,53.9,100,68.7,72.7,69.7
20160704010000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160704011500,409.5,409.5,364.35,88.9744,100,53.9,100,68.7,72.7,69.7
20160704013000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160704014500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160704020000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160704021500,409.5,409.5,364.35,88.9744,100,53.9,100,68.6,72.7,69.7
20160704023000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160704024500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160704030000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160704031500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160704033000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160704034500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160704040000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160704041500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160704043000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160704044500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160704050000,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160704051500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704053000,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160704054500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704060000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704061500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704063000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160704064500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704070000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704071500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704073000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704074500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160704080000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704081500,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160704083000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704084500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704090000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704091500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160704093000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704094500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704100000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704101500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704103000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160704104500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704110000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160704111500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160704113000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160704114500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160704120000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160704121500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160704123000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160704124500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160704130000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704131500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160704133000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160704134500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160704140000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160704141500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160704143000,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160704144500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160704150000,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160704151500,409.5,409.5,364.35,88.9744,100,53.9,100,68.6,72.7,69.7
20160704153000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160704154500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160704160000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160704161500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160704163000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160704164500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160704170000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160704171500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160704173000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160704174500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160704180000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160704181500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160704183000,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160704184500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160704190000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160704191500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160704193000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160704194500,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160704200000,409.5,409.5,372.75,91.0256,100,53.9,100,69.0,72.7,69.7
20160704201500,409.5,409.5,372.75,91.0256,100,53.9,100,69.0,72.7,69.7
20160704203000,409.5,409.5,372.75,91.0256,100,53.9,100,69.0,72.7,69.7
20160704204500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160704210000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160704211500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160704213000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160704214500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160704220000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160704221500,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160704223000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160704224500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160704230000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160704231500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160704233000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160704234500,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160705000000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160705001500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160705003000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160705004500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160705010000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160705011500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160705013000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160705014500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160705020000,409.5,409.5,364.35,88.9744,100,53.9,100,68.6,72.7,69.7
20160705021500,409.5,409.5,364.35,88.9744,100,53.9,100,68.6,72.7,69.7
20160705023000,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160705024500,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160705030000,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160705031500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160705033000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160705034500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160705040000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160705041500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160705043000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160705044500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160705050000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160705051500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160705053000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160705054500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160705060000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160705061500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160705063000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160705064500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160705070000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160705071500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160705073000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160705074500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160705080000,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160705081500,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160705083000,409.5,409.5,355.95,86.9231,100,53.9,100,68.2,72.7,69.7
20160705084500,409.5,409.5,347.55,84.8718,100,53.9,100,68.3,72.7,69.7
20160705090000,409.5,409.5,365.4,89.2308,100,53.9,100,68.3,72.7,69.7
20160705091500,409.5,409.5,371.7,90.7692,100,53.9,100,68.3,72.7,69.7
20160705093000,409.5,409.5,363.3,88.7179,100,53.9,100,68.3,72.7,69.7
20160705094500,409.5,409.5,370.65,90.5128,100,53.9,100,68.3,72.7,69.7
20160705100000,409.5,409.5,365.4,89.2308,100,53.9,100,68.3,72.7,69.7
20160705101500,409.5,409.5,365.4,89.2308,100,53.9,100,68.3,72.7,69.7
20160705103000,409.5,409.5,365.4,89.2308,100,53.9,100,68.2,72.7,69.7
20160705104500,409.5,409.5,369.6,90.2564,100,53.9,100,68.3,72.7,69.7
20160705110000,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160705111500,409.5,409.5,369.6,90.2564,100,53.9,100,68.2,72.7,69.7
20160705113000,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160705114500,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160705120000,409.5,409.5,369.6,90.2564,100,53.9,100,68.1,72.7,69.7
20160705121500,409.5,409.5,374.85,91.5385,100,53.9,100,68.2,72.7,69.7
20160705123000,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160705124500,409.5,409.5,368.55,90.0,100,53.9,100,68.2,72.7,69.7
20160705130000,409.5,409.5,368.55,90.0,100,53.9,100,68.2,72.7,69.7
20160705131500,409.5,409.5,368.55,90.0,100,53.9,100,68.2,72.7,69.7
20160705133000,409.5,409.5,368.55,90.0,100,53.9,100,68.3,72.7,69.7
20160705134500,409.5,409.5,368.55,90.0,100,53.9,100,68.3,72.7,69.7
20160705140000,409.5,409.5,368.55,90.0,100,53.9,100,68.3,72.7,69.7
20160705141500,409.5,409.5,368.55,90.0,100,53.9,100,68.3,72.7,69.7
20160705143000,409.5,409.5,368.55,90.0,100,53.9,100,68.4,72.7,69.7
20160705144500,409.5,409.5,368.55,90.0,100,53.9,100,68.4,72.7,69.7
20160705150000,409.5,409.5,368.55,90.0,100,53.9,100,68.4,72.7,69.7
20160705151500,409.5,409.5,364.35,88.9744,100,53.9,100,68.5,72.7,69.7
20160705153000,409.5,409.5,364.35,88.9744,100,53.9,100,68.6,72.7,69.7
20160705154500,409.5,409.5,364.35,88.9744,100,53.9,100,68.6,72.7,69.7
20160705160000,409.5,409.5,364.35,88.9744,100,53.9,100,68.6,72.7,69.7
20160705161500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160705163000,409.5,409.5,368.55,90.0,100,53.9,100,68.6,72.7,69.7
20160705164500,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160705170000,409.5,409.5,387.45,94.6154,100,53.9,100,68.7,72.7,69.7
20160705171500,409.5,409.5,364.35,88.9744,100,53.9,100,68.7,72.7,69.7
20160705173000,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160705174500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160705180000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160705181500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160705183000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160705184500,409.5,409.5,372.75,91.0256,100,53.9,100,69.0,72.7,69.7
20160705190000,409.5,409.5,372.75,91.0256,100,53.9,100,69.0,72.7,69.7
20160705191500,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160705193000,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160705194500,409.5,409.5,364.35,88.9744,100,53.9,100,69.1,72.7,69.7
20160705200000,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160705201500,409.5,409.5,364.35,88.9744,100,53.9,100,69.1,72.7,69.7
20160705203000,409.5,409.5,364.35,88.9744,100,53.9,100,69.1,72.7,69.7
20160705204500,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160705210000,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160705211500,409.5,409.5,372.75,91.0256,100,53.9,100,69.1,72.7,69.7
20160705213000,409.5,409.5,372.75,91.0256,100,53.9,100,69.0,72.7,69.7
20160705214500,409.5,409.5,372.75,91.0256,100,53.9,100,69.0,72.7,69.7
20160705220000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160705221500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160705223000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160705224500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160705230000,409.5,409.5,364.35,88.9744,100,53.9,100,68.9,72.7,69.7
20160705231500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160705233000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160705234500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160706000000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160706001500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160706003000,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160706004500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160706010000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160706011500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160706013000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160706014500,409.5,409.5,365.4,89.2308,100,53.9,100,68.6,72.7,69.7
20160706020000,409.5,409.5,370.65,90.5128,100,53.9,100,68.6,72.7,69.7
20160706021500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160706023000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160706024500,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160706030000,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160706031500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160706033000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160706034500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160706040000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160706041500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
