PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160706043000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160706044500,409.5,409.5,381.15,93.0769,100,60.8,100,68.5,72.7,69.7
20160706050000,409.5,409.5,0.0,0.0,47,60.0,100,68.6,72.7,69.7
20160706051500,409.5,409.5,388.5,94.8718,100,57.5,100,68.8,72.7,69.7
20160706053000,409.5,409.5,365.4,89.2308,100,53.1,100,68.9,72.7,69.7
20160706054500,409.5,409.5,365.4,89.2308,100,53.1,100,68.9,72.7,69.7
20160706060000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160706061500,409.5,409.5,364.35,88.9744,100,53.9,100,68.7,72.7,69.7
20160706063000,409.5,409.5,364.35,88.9744,100,53.9,100,68.6,72.7,69.7
20160706064500,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160706070000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160706071500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160706073000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160706074500,409.5,409.5,364.35,88.9744,100,53.9,100,68.3,72.7,69.7
20160706080000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160706081500,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160706083000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160706084500,409.5,409.5,364.35,88.9744,100,53.9,100,68.2,72.7,69.7
20160706090000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160706091500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160706093000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160706094500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160706100000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160706101500,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160706103000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160706104500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160706110000,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160706111500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160706113000,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160706114500,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160706120000,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160706121500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160706123000,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160706124500,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160706130000,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160706131500,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160706133000,409.5,409.5,364.35,88.9744,100,53.9,100,67.7,72.7,69.7
20160706134500,409.5,409.5,364.35,88.9744,100,53.9,100,67.7,72.7,69.7
20160706140000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160706141500,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160706143000,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160706144500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160706150000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160706151500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160706153000,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160706154500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160706160000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160706161500,409.5,409.5,388.5,94.8718,100,53.9,100,67.9,72.7,69.7
20160706163000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160706164500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160706170000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160706171500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160706173000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160706174500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160706180000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160706181500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160706183000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160706184500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160706190000,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160706191500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160706193000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160706194500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160706200000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160706201500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160706203000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160706204500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160706210000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160706211500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160706213000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160706214500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160706220000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160706221500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160706223000,409.5,409.5,381.15,93.0769,100,53.9,100,68.7,72.7,69.7
20160706224500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160706230000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160706231500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160706233000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160706234500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160707000000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160707001500,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160707003000,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160707004500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160707010000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160707011500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160707013000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160707014500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160707020000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160707021500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160707023000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160707024500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160707030000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160707031500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160707033000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160707034500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160707040000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160707041500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160707043000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160707044500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160707050000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160707051500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160707053000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160707054500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160707060000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160707061500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160707063000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160707064500,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160707070000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160707071500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160707073000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160707074500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160707080000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160707081500,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160707083000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160707084500,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160707090000,409.5,409.5,355.95,86.9231,100,53.9,100,68.0,72.7,69.7
20160707091500,409.5,409.5,364.35,88.9744,100,53.9,100,68.0,72.7,69.7
20160707093000,409.5,409.5,355.95,86.9231,100,53.9,100,68.1,72.7,69.7
20160707094500,409.5,409.5,366.45,89.4872,100,53.9,100,68.1,72.7,69.7
20160707100000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160707101500,409.5,409.5,367.5,89.7436,100,53.9,100,68.1,72.7,69.7
20160707103000,409.5,409.5,367.5,89.7436,100,53.9,100,68.1,72.7,69.7
20160707104500,409.5,409.5,367.5,89.7436,100,53.9,100,68.0,72.7,69.7
20160707110000,409.5,409.5,367.5,89.7436,100,53.9,100,68.1,72.7,69.7
20160707111500,409.5,409.5,367.5,89.7436,100,53.9,100,68.0,72.7,69.7
20160707113000,409.5,409.5,367.5,89.7436,100,53.9,100,67.9,72.7,69.7
20160707114500,409.5,409.5,367.5,89.7436,100,53.9,100,67.7,72.7,69.7
20160707120000,409.5,409.5,367.5,89.7436,100,53.9,100,67.8,72.7,69.7
20160707121500,409.5,409.5,367.5,89.7436,100,53.9,100,67.8,72.7,69.7
20160707123000,409.5,409.5,363.3,88.7179,100,53.9,100,67.8,72.7,69.7
20160707124500,409.5,409.5,367.5,89.7436,100,53.9,100,67.8,72.7,69.7
20160707130000,409.5,409.5,367.5,89.7436,100,53.9,100,67.7,72.7,69.7
20160707131500,409.5,409.5,367.5,89.7436,100,53.9,100,67.8,72.7,69.7
20160707133000,409.5,409.5,367.5,89.7436,100,53.9,100,67.8,72.7,69.7
20160707134500,409.5,409.5,367.5,89.7436,100,53.9,100,67.8,72.7,69.7
20160707140000,409.5,409.5,367.5,89.7436,100,53.9,100,67.9,72.7,69.7
20160707141500,409.5,409.5,367.5,89.7436,100,53.9,100,67.8,72.7,69.7
20160707143000,409.5,409.5,367.5,89.7436,100,53.9,100,67.8,72.7,69.7
20160707144500,409.5,409.5,367.5,89.7436,100,53.9,100,67.8,72.7,69.7
20160707150000,409.5,409.5,367.5,89.7436,100,53.9,100,67.8,72.7,69.7
20160707151500,409.5,409.5,371.7,90.7692,100,53.9,100,67.9,72.7,69.7
20160707153000,409.5,409.5,371.7,90.7692,100,53.9,100,68.0,72.7,69.7
20160707154500,409.5,409.5,375.9,91.7949,100,53.9,100,67.9,72.7,69.7
20160707160000,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160707161500,409.5,409.5,364.35,88.9744,100,53.9,100,68.1,72.7,69.7
20160707163000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160707164500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160707170000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160707171500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160707173000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160707174500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160707180000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160707181500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160707183000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160707184500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160707190000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160707191500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160707193000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160707194500,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160707200000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160707201500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160707203000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160707204500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160707210000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160707211500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160707213000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160707214500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160707220000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160707221500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160707223000,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160707224500,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160707230000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160707231500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160707233000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160707234500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160708000000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160708001500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160708003000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160708004500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160708010000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160708011500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160708013000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160708014500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160708020000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160708021500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160708023000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160708024500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160708030000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160708031500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160708033000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160708034500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160708040000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160708041500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160708043000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160708044500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160708050000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160708051500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160708053000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160708054500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160708060000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160708061500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160708063000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160708064500,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160708070000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160708071500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160708073000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160708074500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160708080000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160708081500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160708083000,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160708084500,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160708090000,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160708091500,409.5,409.5,355.95,86.9231,100,53.9,100,67.8,72.7,69.7
20160708093000,409.5,409.5,347.55,84.8718,100,53.9,100,67.9,72.7,69.7
20160708094500,409.5,409.5,355.95,86.9231,100,53.9,100,67.9,72.7,69.7
20160708100000,409.5,409.5,369.6,90.2564,100,53.9,100,67.9,72.7,69.7
20160708101500,409.5,409.5,369.6,90.2564,100,53.9,100,67.8,72.7,69.7
20160708103000,409.5,409.5,373.8,91.282,100,53.9,100,67.8,72.7,69.7
20160708104500,409.5,409.5,369.6,90.2564,100,53.9,100,67.9,72.7,69.7
20160708110000,409.5,409.5,369.6,90.2564,100,53.9,100,67.8,72.7,69.7
20160708111500,409.5,409.5,369.6,90.2564,100,53.1,100,67.9,72.7,69.7
20160708113000,409.5,409.5,369.6,90.2564,100,53.9,100,67.9,72.7,69.7
20160708114500,409.5,409.5,369.6,90.2564,100,53.9,100,67.8,72.7,69.7
20160708120000,409.5,409.5,369.6,90.2564,100,53.9,100,67.7,72.7,69.7
20160708121500,409.5,409.5,369.6,90.2564,100,53.9,100,67.7,72.7,69.7
20160708123000,409.5,409.5,369.6,90.2564,100,53.9,100,67.7,72.7,69.7
20160708124500,409.5,409.5,369.6,90.2564,100,53.9,100,67.6,72.7,69.7
20160708130000,409.5,409.5,369.6,90.2564,100,53.9,100,67.6,72.7,69.7
20160708131500,409.5,409.5,369.6,90.2564,100,53.9,100,67.5,72.7,69.7
20160708133000,409.5,409.5,365.4,89.2308,100,53.9,100,67.6,72.7,69.7
20160708134500,409.5,409.5,365.4,89.2308,100,53.9,100,67.6,72.7,69.7
20160708140000,409.5,409.5,365.4,89.2308,100,53.9,100,67.7,72.7,69.7
20160708141500,409.5,409.5,369.6,90.2564,100,53.9,100,67.8,72.7,69.7
20160708143000,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160708144500,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160708150000,409.5,409.5,364.35,88.9744,100,53.9,100,67.9,72.7,69.7
20160708151500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160708153000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160708154500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160708160000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160708161500,409.5,409.5,376.95,92.0513,100,53.9,100,68.2,72.7,69.7
20160708163000,409.5,409.5,376.95,92.0513,100,53.9,100,68.2,72.7,69.7
20160708164500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160708170000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160708171500,409.5,409.5,378.0,92.3077,100,53.9,100,68.4,72.7,69.7
20160708173000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160708174500,409.5,409.5,364.35,88.9744,100,53.9,100,68.5,72.7,69.7
20160708180000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160708181500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160708183000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160708184500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160708190000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160708191500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160708193000,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160708194500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160708200000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160708201500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160708203000,409.5,409.5,364.35,88.9744,100,53.9,100,68.8,72.7,69.7
20160708204500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160708210000,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160708211500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160708213000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160708214500,409.5,409.5,372.75,91.0256,100,53.9,100,68.9,72.7,69.7
20160708220000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160708221500,409.5,409.5,381.15,93.0769,100,53.9,100,68.8,72.7,69.7
20160708223000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160708224500,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160708230000,409.5,409.5,372.75,91.0256,100,53.9,100,68.8,72.7,69.7
20160708231500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160708233000,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160708234500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160709000000,409.5,409.5,364.35,88.9744,100,53.9,100,68.7,72.7,69.7
20160709001500,409.5,409.5,372.75,91.0256,100,53.9,100,68.7,72.7,69.7
20160709003000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160709004500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160709010000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160709011500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160709013000,409.5,409.5,355.95,86.9231,100,53.9,100,68.4,72.7,69.7
20160709014500,409.5,409.5,355.95,86.9231,100,53.9,100,68.4,72.7,69.7
20160709020000,409.5,409.5,364.35,88.9744,100,53.9,100,68.4,72.7,69.7
20160709021500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160709023000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160709024500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160709030000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160709031500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160709033000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160709034500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160709040000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160709041500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160709043000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160709044500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160709050000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160709051500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160709053000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160709054500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160709060000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160709061500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160709063000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160709064500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160709070000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160709071500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160709073000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160709074500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160709080000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160709081500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160709083000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160709084500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160709090000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160709091500,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160709093000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160709094500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160709100000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160709101500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160709103000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160709104500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160709110000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160709111500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160709113000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160709114500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160709120000,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160709121500,409.5,409.5,381.15,93.0769,100,53.3,100,67.4,72.7,69.7
20160709123000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160709124500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160709130000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160709131500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160709133000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160709134500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160709140000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160709141500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160709143000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160709144500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160709150000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160709151500,409.5,409.5,381.15,93.0769,100,53.9,100,68.0,72.7,69.7
20160709153000,409.5,409.5,388.5,94.8718,100,53.9,100,68.1,72.7,69.7
20160709154500,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160709160000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160709161500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160709163000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160709164500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160709170000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160709171500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160709173000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160709174500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160709180000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160709181500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160709183000,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160709184500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160709190000,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160709191500,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160709193000,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160709194500,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160709200000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160709201500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160709203000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160709204500,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160709210000,409.5,409.5,381.15,93.0769,100,53.9,100,68.6,72.7,69.7
20160709211500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160709213000,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160709214500,409.5,409.5,372.75,91.0256,100,53.9,100,68.6,72.7,69.7
20160709220000,409.5,409.5,372.75,91.0256,100,53.9,100,68.5,72.7,69.7
20160709221500,409.5,409.5,381.15,93.0769,100,53.9,100,68.5,72.7,69.7
20160709223000,409.5,409.5,388.5,94.8718,100,53.9,100,68.5,72.7,69.7
20160709224500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160709230000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160709231500,409.5,409.5,381.15,93.0769,100,53.9,100,68.4,72.7,69.7
20160709233000,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160709234500,409.5,409.5,372.75,91.0256,100,53.9,100,68.4,72.7,69.7
20160710000000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160710001500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160710003000,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160710004500,409.5,409.5,381.15,93.0769,100,53.9,100,68.3,72.7,69.7
20160710010000,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160710011500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160710013000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160710014500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160710020000,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160710021500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160710023000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160710024500,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160710030000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160710031500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160710033000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160710034500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160710040000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160710041500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160710043000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160710044500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160710050000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160710051500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710053000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710054500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710060000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710061500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710063000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710064500,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160710070000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710071500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710073000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710074500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710080000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710081500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710083000,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160710084500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710090000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710091500,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160710093000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710094500,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160710100000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710101500,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160710103000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160710104500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160710110000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160710111500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160710113000,409.5,409.5,388.5,94.8718,100,53.9,100,67.8,72.7,69.7
20160710114500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160710120000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160710121500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160710123000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160710124500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160710130000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160710131500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160710133000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160710134500,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160710140000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160710141500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160710143000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160710144500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160710150000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160710151500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160710153000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160710154500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160710160000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160710161500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160710163000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160710164500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160710170000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160710171500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160710173000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160710174500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160710180000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160710181500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160710183000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160710184500,409.5,409.5,372.75,91.0256,100,53.9,100,68.3,72.7,69.7
20160710190000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160710191500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160710193000,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160710194500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160710200000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160710201500,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160710203000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160710204500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160710210000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160710211500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160710213000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160710214500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160710220000,409.5,409.5,381.15,93.0769,100,53.9,100,68.2,72.7,69.7
20160710221500,409.5,409.5,372.75,91.0256,100,53.9,100,68.2,72.7,69.7
20160710223000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160710224500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160710230000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160710231500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160710233000,409.5,409.5,372.75,91.0256,100,53.9,100,68.1,72.7,69.7
20160710234500,409.5,409.5,381.15,93.0769,100,53.9,100,68.1,72.7,69.7
20160711000000,409.5,409.5,372.75,91.0256,100,53.9,100,68.0,72.7,69.7
20160711001500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160711003000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160711004500,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160711010000,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160711011500,409.5,409.5,381.15,93.0769,100,53.9,100,67.9,72.7,69.7
20160711013000,409.5,409.5,372.75,91.0256,100,53.9,100,67.9,72.7,69.7
20160711014500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160711020000,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160711021500,409.5,409.5,381.15,93.0769,100,53.9,100,67.8,72.7,69.7
20160711023000,409.5,409.5,372.75,91.0256,100,53.9,100,67.8,72.7,69.7
20160711024500,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160711030000,409.5,409.5,381.15,93.0769,100,53.9,100,67.7,72.7,69.7
20160711031500,409.5,409.5,372.75,91.0256,100,53.9,100,67.7,72.7,69.7
20160711033000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160711034500,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160711040000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160711041500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160711043000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160711044500,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160711050000,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160711051500,409.5,409.5,381.15,93.0769,100,53.9,100,67.6,72.7,69.7
20160711053000,409.5,409.5,381.15,93.0769,100,53.9,100,67.5,72.7,69.7
20160711054500,409.5,409.5,381.15,93.0769,100,53.9,100,67.4,72.7,69.7
20160711060000,409.5,409.5,372.75,91.0256,100,53.9,100,67.4,72.7,69.7
20160711061500,409.5,409.5,372.75,91.0256,100,53.9,100,67.4,72.7,69.7
20160711063000,409.5,409.5,372.75,91.0256,100,53.9,100,67.3,72.7,69.7
20160711064500,409.5,409.5,372.75,91.0256,100,53.9,100,67.3,72.7,69.7
20160711070000,409.5,409.5,381.15,93.0769,100,53.9,100,67.5,72.7,69.7
20160711071500,409.5,409.5,372.75,91.0256,100,53.9,100,67.5,72.7,69.7
20160711073000,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160711074500,409.5,409.5,372.75,91.0256,100,53.9,100,67.6,72.7,69.7
20160711080000,409.5,409.5,364.35,88.9744,100,53.9,100,67.7,72.7,69.7
20160711081500,409.5,409.5,364.35,88.9744,100,53.9,100,67.7,72.7,69.7
20160711083000,409.5,409.5,364.35,88.9744,100,53.9,100,67.6,72.7,69.7
20160711084500,409.5,409.5,355.95,86.9231,100,53.9,100,67.7,72.7,69.7
20160711090000,409.5,409.5,364.35,88.9744,100,53.9,100,67.6,72.7,69.7
20160711091500,409.5,409.5,355.95,86.9231,100,53.9,100,67.6,72.7,69.7
20160711093000,409.5,409.5,355.95,86.9231,100,53.9,100,67.6,72.7,69.7
20160711094500,409.5,409.5,355.95,86.9231,100,53.9,100,67.7,72.7,69.7
20160711100000,409.5,409.5,355.95,86.9231,100,53.9,100,67.7,72.7,69.7
20160711101500,409.5,409.5,355.95,86.9231,100,53.9,100,67.7,72.7,69.7
20160711103000,409.5,409.5,355.95,86.9231,100,53.9,100,67.7,72.7,69.7
20160711104500,409.5,409.5,355.95,86.9231,100,53.9,100,67.8,72.7,69.7
20160711110000,409.5,409.5,355.95,86.9231,100,53.9,100,67.8,72.7,69.7
20160711111500,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160711113000,409.5,409.5,355.95,86.9231,100,53.9,100,67.8,72.7,69.7
20160711114500,409.5,409.5,355.95,86.9231,100,53.9,100,67.7,72.7,69.7
20160711120000,409.5,409.5,355.95,86.9231,100,53.9,100,67.7,72.7,69.7
20160711121500,409.5,409.5,355.95,86.9231,100,53.9,100,67.8,72.7,69.7
20160711123000,409.5,409.5,355.95,86.9231,100,53.9,100,67.8,72.7,69.7
20160711124500,409.5,409.5,355.95,86.9231,100,53.9,100,67.7,72.7,69.7
20160711130000,409.5,409.5,355.95,86.9231,100,53.9,100,67.7,72.7,69.7
20160711131500,409.5,409.5,347.55,84.8718,100,53.9,100,67.7,72.7,69.7
20160711133000,409.5,409.5,364.35,88.9744,100,53.9,100,67.8,72.7,69.7
20160711134500,409.5,409.5,370.65,90.5128,100,53.9,100,67.8,72.7,69.7
20160711140000,409.5,409.5,370.65,90.5128,100,53.9,100,67.7,72.7,69.7
20160711141500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.800003,72.699997,69.699997
20160711143000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.900002,72.699997,69.699997
20160711144500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160711150000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160711151500,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.0,72.699997,69.699997
20160711153000,409.5,409.5,374.850006,91.538463,100,53.900002,100,68.099998,72.699997,69.699997
20160711154500,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.099998,72.699997,69.699997
20160711160000,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.099998,72.699997,69.699997
20160711161500,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.199997,72.699997,69.699997
20160711163000,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.199997,72.699997,69.699997
20160711164500,409.5,409.5,380.100006,92.820514,100,53.900002,100,68.199997,72.699997,69.699997
20160711170000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.199997,72.699997,69.699997
20160711171500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160711173000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160711174500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160711180000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160711181500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160711183000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160711184500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160711190000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160711191500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160711193000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160711194500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160711200000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160711201500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160711203000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160711204500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160711210000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160711211500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160711213000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160711214500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160711220000,409.5,409.5,388.5,94.871795,100,53.900002,100,68.0,72.699997,69.699997
20160711221500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160711223000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160711224500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160711230000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160711231500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160711233000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160711234500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160712000000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160712001500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160712003000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160712004500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160712010000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160712011500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160712013000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160712014500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160712020000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160712021500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160712023000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160712024500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160712030000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160712031500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160712033000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160712034500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160712040000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160712041500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160712043000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160712044500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160712050000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.699997,69.699997
20160712051500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160712053000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160712054500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160712060000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160712061500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160712063000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160712064500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160712070000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160712071500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160712073000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160712074500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160712080000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160712081500,409.5,409.5,367.5,89.74359,100,53.900002,100,67.699997,72.699997,69.699997
20160712083000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160712084500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160712090000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160712091500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.699997,72.699997,69.699997
20160712093000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.699997,72.699997,69.699997
20160712094500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.699997,72.699997,69.699997
20160712100000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.699997,72.699997,69.699997
20160712101500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.699997,72.699997,69.699997
20160712103000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.800003,72.699997,69.699997
20160712104500,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.699997,72.699997,69.699997
20160712110000,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.699997,72.699997,69.699997
20160712111500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.699997,72.699997,69.699997
20160712113000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160712114500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160712120000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160712121500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160712123000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.800003,72.699997,69.699997
20160712124500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.800003,72.699997,69.699997
20160712130000,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.800003,72.699997,69.699997
20160712131500,409.5,409.5,367.5,89.74359,100,53.900002,100,67.800003,72.699997,69.699997
20160712133000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.800003,72.699997,69.699997
20160712134500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160712140000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.900002,72.699997,69.699997
20160712141500,409.5,409.5,368.549988,89.999997,100,53.900002,100,68.0,72.699997,69.699997
20160712143000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.900002,72.699997,69.699997
20160712144500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.900002,72.699997,69.699997
20160712150000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.099998,72.699997,69.699997
20160712151500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.099998,72.699997,69.699997
20160712153000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.0,72.699997,69.699997
20160712154500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160712160000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160712161500,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.0,72.699997,69.699997
20160712163000,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.0,72.699997,69.699997
20160712164500,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.0,72.699997,69.699997
20160712170000,409.5,409.5,375.899994,91.79487,100,53.900002,100,67.900002,72.699997,69.699997
20160712171500,409.5,409.5,375.899994,91.79487,100,53.900002,100,68.099998,72.699997,69.699997
20160712173000,409.5,409.5,375.899994,91.79487,100,53.900002,100,68.099998,72.699997,69.699997
20160712174500,409.5,409.5,375.899994,91.79487,100,53.900002,100,68.099998,72.699997,69.699997
20160712180000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160712181500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160712183000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160712184500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160712190000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160712191500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160712193000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.5,72.699997,69.699997
20160712194500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160712200000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160712201500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160712203000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160712204500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160712210000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160712211500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
