PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160712213000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160712214500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160712220000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160712221500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.699997,72.699997,69.699997
20160712223000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.699997,72.699997,69.699997
20160712224500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160712230000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160712231500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160712233000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160712234500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160713000000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160713001500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160713003000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160713004500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.5,72.699997,69.699997
20160713010000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.5,72.699997,69.699997
20160713011500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160713013000,409.5,409.5,367.5,89.74359,100,53.900002,100,68.300003,72.699997,69.699997
20160713014500,409.5,409.5,367.5,89.74359,100,53.900002,100,68.400002,72.699997,69.699997
20160713020000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160713021500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.300003,72.699997,69.699997
20160713023000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160713024500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160713030000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160713031500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160713033000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160713034500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160713040000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160713041500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160713043000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160713044500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160713050000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160713051500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160713053000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160713054500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160713060000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160713061500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160713063000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160713064500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160713070000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160713071500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160713073000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160713074500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160713080000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160713081500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160713083000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160713084500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160713090000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160713091500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160713093000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.900002,72.699997,69.699997
20160713094500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.900002,72.699997,69.699997
20160713100000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.900002,72.699997,69.699997
20160713101500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.900002,72.699997,69.699997
20160713103000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.900002,72.699997,69.699997
20160713104500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.900002,72.699997,69.699997
20160713110000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.800003,72.699997,69.699997
20160713111500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160713113000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160713114500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160713120000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160713121500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160713123000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160713124500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160713130000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160713131500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.800003,72.699997,69.699997
20160713133000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.800003,72.699997,69.699997
20160713134500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.599998,72.699997,69.699997
20160713140000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.5,72.699997,69.699997
20160713141500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.599998,72.699997,69.699997
20160713143000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.5,72.699997,69.699997
20160713144500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160713150000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160713151500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.699997,72.699997,69.699997
20160713153000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160713154500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160713160000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160713161500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160713163000,409.5,409.5,381.149994,93.076922,100,53.099998,100,67.800003,72.699997,69.699997
20160713164500,409.5,409.5,381.149994,93.076922,100,53.099998,100,67.699997,72.699997,69.699997
20160713170000,409.5,409.5,372.75,91.025641,100,53.099998,100,67.800003,72.699997,69.699997
20160713171500,409.5,409.5,381.149994,93.076922,100,53.099998,100,67.800003,72.699997,69.699997
20160713173000,409.5,409.5,381.149994,93.076922,100,53.099998,100,67.900002,72.699997,69.699997
20160713174500,409.5,409.5,381.149994,93.076922,100,53.099998,100,67.900002,72.699997,69.699997
20160713180000,409.5,409.5,372.75,91.025641,100,53.099998,100,68.0,72.699997,69.699997
20160713181500,409.5,409.5,381.149994,93.076922,100,53.099998,100,68.099998,72.699997,69.699997
20160713183000,409.5,409.5,381.149994,93.076922,100,53.099998,100,68.099998,72.699997,69.699997
20160713184500,409.5,409.5,388.5,94.871795,100,53.099998,100,68.199997,72.699997,69.699997
20160713190000,409.5,409.5,372.75,91.025641,100,53.099998,100,68.199997,72.699997,69.699997
20160713191500,409.5,409.5,381.149994,93.076922,100,53.099998,100,68.199997,72.699997,69.699997
20160713193000,409.5,409.5,381.149994,93.076922,100,53.099998,100,68.300003,72.699997,69.699997
20160713194500,409.5,409.5,388.5,94.871795,100,53.099998,100,68.300003,72.699997,69.699997
20160713200000,409.5,409.5,381.149994,93.076922,100,53.099998,100,68.300003,72.699997,69.699997
20160713201500,409.5,409.5,381.149994,93.076922,100,53.099998,100,68.300003,72.699997,69.699997
20160713203000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160713204500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160713210000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160713211500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160713213000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160713214500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160713220000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160713221500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160713223000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160713224500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160713230000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160713231500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160713233000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160713234500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160714000000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160714001500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160714003000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160714004500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160714010000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160714011500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160714013000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160714014500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160714020000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160714021500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160714023000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160714024500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160714030000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160714031500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160714033000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160714034500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160714040000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160714041500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160714043000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160714044500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160714050000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160714051500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160714053000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160714054500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160714060000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160714061500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160714063000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160714064500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160714070000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.699997,72.699997,69.699997
20160714071500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.800003,72.699997,69.699997
20160714073000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.800003,72.699997,69.699997
20160714074500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160714080000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.900002,72.699997,69.699997
20160714081500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.900002,72.699997,69.699997
20160714083000,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.900002,72.699997,69.699997
20160714084500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.900002,72.699997,69.699997
20160714090000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160714091500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160714093000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160714094500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160714100000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.900002,72.699997,69.699997
20160714101500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.900002,72.699997,69.699997
20160714103000,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.900002,72.699997,69.699997
20160714104500,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.900002,72.699997,69.699997
20160714110000,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.699997,72.699997,69.699997
20160714111500,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.800003,72.699997,69.699997
20160714113000,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.800003,72.699997,69.699997
20160714114500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.699997,72.699997,69.699997
20160714120000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.599998,72.699997,69.699997
20160714121500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.699997,72.699997,69.699997
20160714123000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.699997,72.699997,69.699997
20160714124500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.800003,72.699997,69.699997
20160714130000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.900002,72.699997,69.699997
20160714131500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160714133000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160714134500,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.0,72.699997,69.699997
20160714140000,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.099998,72.699997,69.699997
20160714141500,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.099998,72.699997,69.699997
20160714143000,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.199997,72.699997,69.699997
20160714144500,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.300003,72.699997,69.699997
20160714150000,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.300003,72.699997,69.699997
20160714151500,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.300003,72.699997,69.699997
20160714153000,409.5,409.5,376.950012,92.051285,100,53.900002,100,68.199997,72.699997,69.699997
20160714154500,409.5,409.5,386.399994,94.358973,100,53.900002,100,68.199997,72.699997,69.699997
20160714160000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160714161500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160714163000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160714164500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160714170000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160714171500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160714173000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160714174500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160714180000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160714181500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160714183000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160714184500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160714190000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160714191500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160714193000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160714194500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160714200000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160714201500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160714203000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160714204500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160714210000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160714211500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160714213000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160714214500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160714220000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160714221500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160714223000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160714224500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160714230000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160714231500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160714233000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160714234500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715000000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715001500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715003000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715004500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160715010000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160715011500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160715013000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160715014500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160715020000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160715021500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160715023000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160715024500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160715030000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160715031500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160715033000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160715034500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160715040000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715041500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715043000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160715044500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160715050000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160715051500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160715053000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715054500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715060000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160715061500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160715063000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160715064500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160715070000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160715071500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160715073000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160715074500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160715080000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160715081500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160715083000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160715084500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160715090000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160715091500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160715093000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160715094500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.699997,72.699997,69.699997
20160715100000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.699997,72.699997,69.699997
20160715101500,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.699997,72.699997,69.699997
20160715103000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160715104500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.699997,72.699997,69.699997
20160715110000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160715111500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.800003,72.699997,69.699997
20160715113000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.800003,72.699997,69.699997
20160715114500,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.800003,72.699997,69.699997
20160715120000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.800003,72.699997,69.699997
20160715121500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.800003,72.699997,69.699997
20160715123000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.800003,72.699997,69.699997
20160715124500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.699997,72.699997,69.699997
20160715130000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.699997,72.699997,69.699997
20160715131500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.699997,72.699997,69.699997
20160715133000,409.5,409.5,363.299988,88.717946,100,53.900002,100,67.699997,72.699997,69.699997
20160715134500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.699997,72.699997,69.699997
20160715140000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160715141500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160715143000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160715144500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160715150000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160715151500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160715153000,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.800003,72.699997,69.699997
20160715154500,409.5,409.5,379.049988,92.5641,100,53.900002,100,67.800003,72.699997,69.699997
20160715160000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160715161500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715163000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160715164500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160715170000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715171500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160715173000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160715174500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715180000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160715181500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715183000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715184500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715190000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160715191500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160715193000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160715194500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160715200000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160715201500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160715203000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160715204500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160715210000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160715211500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160715213000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715214500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715220000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715221500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715223000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160715224500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715230000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715231500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160715233000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160715234500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160716000000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160716001500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160716003000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160716004500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160716010000,409.5,409.5,388.5,94.871795,100,53.900002,100,67.599998,72.699997,69.699997
20160716011500,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.400002,72.699997,69.699997
20160716013000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.400002,72.699997,69.699997
20160716014500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160716020000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160716021500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160716023000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160716024500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160716030000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160716031500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160716033000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160716034500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160716040000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160716041500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160716043000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160716044500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160716050000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160716051500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160716053000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160716054500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.300003,72.699997,69.699997
20160716060000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160716061500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160716063000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.300003,72.699997,69.699997
20160716064500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160716070000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160716071500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160716073000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160716074500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160716080000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160716081500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160716083000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160716084500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160716090000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160716091500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160716093000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160716094500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160716100000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160716101500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160716103000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160716104500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.199997,72.699997,69.699997
20160716110000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.199997,72.699997,69.699997
20160716111500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.199997,72.699997,69.699997
20160716113000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160716114500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160716120000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160716121500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160716123000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160716124500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160716130000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160716131500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160716133000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160716134500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160716140000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160716141500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160716143000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160716144500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160716150000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160716151500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160716153000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160716154500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160716160000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160716161500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160716163000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160716164500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160716170000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160716171500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160716173000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160716174500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160716180000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160716181500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160716183000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160716184500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160716190000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160716191500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160716193000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160716194500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160716200000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160716201500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160716203000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160716204500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160716210000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160716211500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160716213000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160716214500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160716220000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160716221500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160716223000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160716224500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160716230000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160716231500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160716233000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160716234500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160717000000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160717001500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160717003000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160717004500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160717010000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160717011500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160717013000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160717014500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160717020000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160717021500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160717023000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160717024500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.5,72.699997,69.699997
20160717030000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160717031500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160717033000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160717034500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160717040000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160717041500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160717043000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160717044500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160717050000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160717051500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.199997,72.699997,69.699997
20160717053000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160717054500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.199997,72.699997,69.699997
20160717060000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160717061500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.099998,72.699997,69.699997
20160717063000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.099998,72.699997,69.699997
20160717064500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.099998,72.699997,69.699997
20160717070000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.099998,72.699997,69.699997
20160717071500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.099998,72.699997,69.699997
20160717073000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.099998,72.699997,69.699997
20160717074500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.099998,72.699997,69.699997
20160717080000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.099998,72.699997,69.699997
20160717081500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.099998,72.699997,69.699997
20160717083000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160717084500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.300003,72.699997,69.699997
20160717090000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160717091500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160717093000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160717094500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160717100000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160717101500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160717103000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160717104500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160717110000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160717111500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160717113000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160717114500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160717120000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160717121500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160717123000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160717124500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160717130000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160717131500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160717133000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160717134500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160717140000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160717141500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160717143000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160717144500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160717150000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160717151500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160717153000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160717154500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160717160000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160717161500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160717163000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160717164500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160717170000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160717171500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160717173000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160717174500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160717180000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160717181500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160717183000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160717184500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160717190000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160717191500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160717193000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160717194500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160717200000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160717201500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160717203000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160717204500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160717210000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160717211500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160717213000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160717214500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160717220000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160717221500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160717223000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160717224500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160717230000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160717231500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160717233000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160717234500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160718000000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160718001500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160718003000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160718004500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160718010000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160718011500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160718013000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160718014500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160718020000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160718021500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160718023000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160718024500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160718030000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160718031500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160718033000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160718034500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160718040000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160718041500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.5,72.699997,69.699997
20160718043000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160718044500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160718050000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
