PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160718051500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160718053000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160718054500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160718060000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160718061500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160718063000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160718064500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160718070000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160718071500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160718073000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160718074500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160718080000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160718081500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160718083000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.5,72.699997,69.699997
20160718084500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.599998,72.699997,69.699997
20160718090000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160718091500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160718093000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.699997,72.699997,69.699997
20160718094500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.699997,72.699997,69.699997
20160718100000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.699997,72.699997,69.699997
20160718101500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.699997,72.699997,69.699997
20160718103000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.699997,72.699997,69.699997
20160718104500,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.599998,72.699997,69.699997
20160718110000,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.599998,72.699997,69.699997
20160718111500,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.599998,72.699997,69.699997
20160718113000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.599998,72.699997,69.699997
20160718114500,409.5,409.5,375.899994,91.79487,100,53.900002,100,67.599998,72.699997,69.699997
20160718120000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.599998,72.699997,69.699997
20160718121500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.599998,72.699997,69.699997
20160718123000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.5,72.699997,69.699997
20160718124500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.599998,72.699997,69.699997
20160718130000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.599998,72.699997,69.699997
20160718131500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.699997,72.699997,69.699997
20160718133000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.699997,72.699997,69.699997
20160718134500,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.800003,72.699997,69.699997
20160718140000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.900002,72.699997,69.699997
20160718141500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160718143000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160718144500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160718150000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160718151500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160718153000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160718154500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160718160000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160718161500,409.5,409.5,376.950012,92.051285,100,53.900002,100,68.300003,72.699997,69.699997
20160718163000,409.5,409.5,376.950012,92.051285,100,53.900002,100,68.199997,72.699997,69.699997
20160718164500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160718170000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.300003,72.699997,69.699997
20160718171500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160718173000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160718174500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160718180000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160718181500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160718183000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160718184500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160718190000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160718191500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160718193000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160718194500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160718200000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160718201500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160718203000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160718204500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160718210000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160718211500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160718213000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160718214500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160718220000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160718221500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160718223000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160718224500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160718230000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160718231500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160718233000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160718234500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160719000000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160719001500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160719003000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160719004500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160719010000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160719011500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160719013000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160719014500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160719020000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160719021500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160719023000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160719024500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160719030000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160719031500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160719033000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160719034500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160719040000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160719041500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160719043000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160719044500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160719050000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160719051500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160719053000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160719054500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160719060000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160719061500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160719063000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160719064500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160719070000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160719071500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160719073000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160719074500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160719080000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.599998,72.699997,69.699997
20160719081500,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.599998,72.699997,69.699997
20160719083000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.699997,72.699997,69.699997
20160719084500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.699997,72.699997,69.699997
20160719090000,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.699997,72.699997,69.699997
20160719091500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.699997,72.699997,69.699997
20160719093000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.699997,72.699997,69.699997
20160719094500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.699997,72.699997,69.699997
20160719100000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.800003,72.699997,69.699997
20160719101500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.800003,72.699997,69.699997
20160719103000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.800003,72.699997,69.699997
20160719104500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160719110000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160719111500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160719113000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.800003,72.699997,69.699997
20160719114500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.800003,72.699997,69.699997
20160719120000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.800003,72.699997,69.699997
20160719121500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160719123000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160719124500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160719130000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160719131500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.900002,72.699997,69.699997
20160719133000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160719134500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160719140000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160719141500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160719143000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160719144500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160719150000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160719151500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160719153000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160719154500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160719160000,409.5,409.5,376.950012,92.051285,100,53.900002,100,68.400002,72.699997,69.699997
20160719161500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160719163000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160719164500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160719170000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160719171500,409.5,409.5,380.100006,92.820514,100,53.900002,100,68.699997,72.699997,69.699997
20160719173000,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.699997,72.699997,69.699997
20160719174500,409.5,409.5,374.850006,91.538463,100,53.900002,100,68.699997,72.699997,69.699997
20160719180000,409.5,409.5,374.850006,91.538463,100,53.900002,100,68.699997,72.699997,69.699997
20160719181500,409.5,409.5,374.850006,91.538463,100,53.900002,100,68.800003,72.699997,69.699997
20160719183000,409.5,409.5,374.850006,91.538463,100,53.900002,100,68.800003,72.699997,69.699997
20160719184500,409.5,409.5,374.850006,91.538463,100,53.900002,100,68.800003,72.699997,69.699997
20160719190000,409.5,409.5,374.850006,91.538463,100,53.900002,100,68.800003,72.699997,69.699997
20160719191500,409.5,409.5,382.200012,93.333336,100,53.900002,100,68.800003,72.699997,69.699997
20160719193000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.800003,72.699997,69.699997
20160719194500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.800003,72.699997,69.699997
20160719200000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.800003,72.699997,69.699997
20160719201500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.800003,72.699997,69.699997
20160719203000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.800003,72.699997,69.699997
20160719204500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.800003,72.699997,69.699997
20160719210000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.800003,72.699997,69.699997
20160719211500,409.5,409.5,388.5,94.871795,100,53.900002,100,68.800003,72.699997,69.699997
20160719213000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.800003,72.699997,69.699997
20160719214500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.800003,72.699997,69.699997
20160719220000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160719221500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.699997,72.699997,69.699997
20160719223000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160719224500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160719230000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160719231500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160719233000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160719234500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160720000000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160720001500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160720003000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160720004500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160720010000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.5,72.699997,69.699997
20160720011500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160720013000,409.5,409.5,365.399994,89.230768,100,53.900002,100,68.400002,72.699997,69.699997
20160720014500,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.300003,72.699997,69.699997
20160720020000,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.300003,72.699997,69.699997
20160720021500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160720023000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160720024500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160720030000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160720031500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160720033000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160720034500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160720040000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160720041500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.0,72.699997,69.699997
20160720043000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160720044500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160720050000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160720051500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160720053000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160720054500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160720060000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160720061500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160720063000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160720064500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160720070000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160720071500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160720073000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160720074500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160720080000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160720081500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.699997,72.699997,69.699997
20160720083000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160720084500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.699997,72.699997,69.699997
20160720090000,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.699997,72.699997,69.699997
20160720091500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.699997,72.699997,69.699997
20160720093000,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.699997,72.699997,69.699997
20160720094500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.699997,72.699997,69.699997
20160720100000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.699997,72.699997,69.699997
20160720101500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.800003,72.699997,69.699997
20160720103000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.800003,72.699997,69.699997
20160720104500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.699997,72.699997,69.699997
20160720110000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.800003,72.699997,69.699997
20160720111500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.800003,72.699997,69.699997
20160720113000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.800003,72.699997,69.699997
20160720114500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.800003,72.699997,69.699997
20160720120000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.699997,72.699997,69.699997
20160720121500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.699997,72.699997,69.699997
20160720123000,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.699997,72.699997,69.699997
20160720124500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.599998,72.699997,69.699997
20160720130000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.5,72.699997,69.699997
20160720131500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160720133000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160720134500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160720140000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.599998,72.699997,69.699997
20160720141500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.800003,72.699997,69.699997
20160720143000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.900002,72.699997,69.699997
20160720144500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.900002,72.699997,69.699997
20160720150000,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.0,72.699997,69.699997
20160720151500,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.099998,72.699997,69.699997
20160720153000,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.099998,72.699997,69.699997
20160720154500,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.199997,72.699997,69.699997
20160720160000,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.199997,72.699997,69.699997
20160720161500,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.300003,72.699997,69.699997
20160720163000,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.400002,72.699997,69.699997
20160720164500,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.400002,72.699997,69.699997
20160720170000,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.5,72.699997,69.699997
20160720171500,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.599998,72.699997,69.699997
20160720173000,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.599998,72.699997,69.699997
20160720174500,409.5,409.5,378.0,92.307692,100,53.900002,100,68.699997,72.699997,69.699997
20160720180000,409.5,409.5,373.799988,91.282048,100,53.900002,100,68.699997,72.699997,69.699997
20160720181500,409.5,409.5,378.0,92.307692,100,53.900002,100,68.699997,72.699997,69.699997
20160720183000,409.5,409.5,378.0,92.307692,100,53.900002,100,68.800003,72.699997,69.699997
20160720184500,409.5,409.5,378.0,92.307692,100,53.900002,100,68.800003,72.699997,69.699997
20160720190000,409.5,409.5,378.0,92.307692,100,53.900002,100,68.800003,72.699997,69.699997
20160720191500,409.5,409.5,378.0,92.307692,100,53.900002,100,68.900002,72.699997,69.699997
20160720193000,409.5,409.5,378.0,92.307692,100,53.900002,100,68.900002,72.699997,69.699997
20160720194500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.900002,72.699997,69.699997
20160720200000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.800003,72.699997,69.699997
20160720201500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.900002,72.699997,69.699997
20160720203000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.900002,72.699997,69.699997
20160720204500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.900002,72.699997,69.699997
20160720210000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.900002,72.699997,69.699997
20160720211500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.900002,72.699997,69.699997
20160720213000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.900002,72.699997,69.699997
20160720214500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.900002,72.699997,69.699997
20160720220000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.900002,72.699997,69.699997
20160720221500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.900002,72.699997,69.699997
20160720223000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.900002,72.699997,69.699997
20160720224500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.900002,72.699997,69.699997
20160720230000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.900002,72.699997,69.699997
20160720231500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.900002,72.699997,69.699997
20160720233000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.900002,72.699997,69.699997
20160720234500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.900002,72.699997,69.699997
20160721000000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.800003,72.699997,69.699997
20160721001500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.800003,72.699997,69.699997
20160721003000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.800003,72.699997,69.699997
20160721004500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.800003,72.699997,69.699997
20160721010000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.800003,72.699997,69.699997
20160721011500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.699997,72.699997,69.699997
20160721013000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.699997,72.699997,69.699997
20160721014500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.699997,72.699997,69.699997
20160721020000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.699997,72.699997,69.699997
20160721021500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.699997,72.699997,69.699997
20160721023000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160721024500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160721030000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160721031500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160721033000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.5,72.699997,69.699997
20160721034500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.5,72.699997,69.699997
20160721040000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160721041500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160721043000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.400002,72.699997,69.699997
20160721044500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160721050000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160721051500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160721053000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160721054500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160721060000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160721061500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160721063000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160721064500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160721070000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160721071500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160721073000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.099998,72.699997,69.699997
20160721074500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.0,72.699997,69.699997
20160721080000,409.5,409.5,355.950012,86.92308,100,53.900002,100,68.0,72.699997,69.699997
20160721081500,409.5,409.5,355.950012,86.92308,100,53.900002,100,68.099998,72.699997,69.699997
20160721083000,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.099998,72.699997,69.699997
20160721084500,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.099998,72.699997,69.699997
20160721090000,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.099998,72.699997,69.699997
20160721091500,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.099998,72.699997,69.699997
20160721093000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.199997,72.699997,69.699997
20160721094500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.099998,72.699997,69.699997
20160721100000,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.099998,72.699997,69.699997
20160721101500,409.5,409.5,360.149994,87.948716,100,53.900002,100,68.099998,72.699997,69.699997
20160721103000,409.5,409.5,367.5,89.74359,100,53.900002,100,68.199997,72.699997,69.699997
20160721104500,409.5,409.5,367.5,89.74359,100,53.900002,100,68.199997,72.699997,69.699997
20160721110000,409.5,409.5,367.5,89.74359,100,53.900002,100,68.099998,72.699997,69.699997
20160721111500,409.5,409.5,367.5,89.74359,100,53.900002,100,68.099998,72.699997,69.699997
20160721113000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.900002,72.699997,69.699997
20160721114500,409.5,409.5,367.5,89.74359,100,53.900002,100,68.099998,72.699997,69.699997
20160721120000,409.5,409.5,371.700012,90.769234,100,53.900002,100,68.0,72.699997,69.699997
20160721121500,409.5,409.5,371.700012,90.769234,100,53.900002,100,68.099998,72.699997,69.699997
20160721123000,409.5,409.5,360.149994,87.948716,100,53.900002,100,68.099998,72.699997,69.699997
20160721124500,409.5,409.5,366.450012,89.487182,100,53.900002,100,68.0,72.699997,69.699997
20160721130000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160721131500,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.099998,72.699997,69.699997
20160721133000,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.099998,72.699997,69.699997
20160721134500,409.5,409.5,365.399994,89.230768,100,53.900002,100,68.0,72.699997,69.699997
20160721140000,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.900002,72.699997,69.699997
20160721141500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.800003,72.699997,69.699997
20160721143000,409.5,409.5,371.700012,90.769234,100,53.900002,100,68.0,72.699997,69.699997
20160721144500,409.5,409.5,371.700012,90.769234,100,53.900002,100,68.099998,72.699997,69.699997
20160721150000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.099998,72.699997,69.699997
20160721151500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.900002,72.699997,69.699997
20160721153000,409.5,409.5,371.700012,90.769234,100,53.900002,100,68.099998,72.699997,69.699997
20160721154500,409.5,409.5,371.700012,90.769234,100,53.900002,100,68.099998,72.699997,69.699997
20160721160000,409.5,409.5,371.700012,90.769234,100,53.099998,100,68.099998,72.699997,69.699997
20160721161500,409.5,409.5,371.700012,90.769234,100,53.900002,100,68.199997,72.699997,69.699997
20160721163000,409.5,409.5,376.950012,92.051285,100,53.900002,100,68.199997,72.699997,69.699997
20160721164500,409.5,409.5,376.950012,92.051285,100,53.900002,100,68.199997,72.699997,69.699997
20160721170000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160721171500,409.5,409.5,364.350006,88.97436,100,53.099998,100,68.400002,72.699997,69.699997
20160721173000,409.5,409.5,372.75,91.025641,100,53.099998,100,68.400002,72.699997,69.699997
20160721174500,409.5,409.5,381.149994,93.076922,100,53.099998,100,68.5,72.699997,69.699997
20160721180000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160721181500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160721183000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160721184500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.699997,72.699997,69.699997
20160721190000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160721191500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.699997,72.699997,69.699997
20160721193000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.699997,72.699997,69.699997
20160721194500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.800003,72.699997,69.699997
20160721200000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.800003,72.699997,69.699997
20160721201500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.800003,72.699997,69.699997
20160721203000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.800003,72.699997,69.699997
20160721204500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160721210000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.699997,72.699997,69.699997
20160721211500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.699997,72.699997,69.699997
20160721213000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160721214500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160721220000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160721221500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.699997,72.699997,69.699997
20160721223000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.699997,72.699997,69.699997
20160721224500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160721230000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.699997,72.699997,69.699997
20160721231500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.699997,72.699997,69.699997
20160721233000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160721234500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160722000000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160722001500,409.5,409.5,388.5,94.871795,100,53.900002,100,68.599998,72.699997,69.699997
20160722003000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.5,72.699997,69.699997
20160722004500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160722010000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160722011500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160722013000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160722014500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160722020000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160722021500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160722023000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160722024500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160722030000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160722031500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160722033000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160722034500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160722040000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160722041500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160722043000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160722044500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160722050000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160722051500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160722053000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160722054500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160722060000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160722061500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160722063000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160722064500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160722070000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160722071500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160722073000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160722074500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160722080000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160722081500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160722083000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160722084500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160722090000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160722091500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160722093000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160722094500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.800003,72.699997,69.699997
20160722100000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.800003,72.699997,69.699997
20160722101500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.800003,72.699997,69.699997
20160722103000,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.900002,72.699997,69.699997
20160722104500,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.800003,72.699997,69.699997
20160722110000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.900002,72.699997,69.699997
20160722111500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.800003,72.699997,69.699997
20160722113000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160722114500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160722120000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160722121500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.800003,72.699997,69.699997
20160722123000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.800003,72.699997,69.699997
20160722124500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.800003,72.699997,69.699997
20160722130000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.900002,72.699997,69.699997
20160722131500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.900002,72.699997,69.699997
20160722133000,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.900002,72.699997,69.699997
20160722134500,409.5,409.5,371.700012,90.769234,100,53.900002,100,68.0,72.699997,69.699997
20160722140000,409.5,409.5,371.700012,90.769234,100,53.900002,100,68.099998,72.699997,69.699997
20160722141500,409.5,409.5,366.450012,89.487182,100,53.900002,100,68.0,72.699997,69.699997
20160722143000,409.5,409.5,366.450012,89.487182,100,53.900002,100,68.0,72.699997,69.699997
20160722144500,409.5,409.5,366.450012,89.487182,100,53.900002,100,68.099998,72.699997,69.699997
20160722150000,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.099998,72.699997,69.699997
20160722151500,409.5,409.5,366.450012,89.487182,100,53.900002,100,68.099998,72.699997,69.699997
20160722153000,409.5,409.5,366.450012,89.487182,100,53.900002,100,68.199997,72.699997,69.699997
20160722154500,409.5,409.5,366.450012,89.487182,100,53.900002,100,68.199997,72.699997,69.699997
20160722160000,409.5,409.5,366.450012,89.487182,100,53.900002,100,68.199997,72.699997,69.699997
20160722161500,409.5,409.5,373.799988,91.282048,100,53.900002,100,68.199997,72.699997,69.699997
20160722163000,409.5,409.5,373.799988,91.282048,100,53.900002,100,68.199997,72.699997,69.699997
20160722164500,409.5,409.5,382.200012,93.333336,100,53.900002,100,68.199997,72.699997,69.699997
20160722170000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.199997,72.699997,69.699997
20160722171500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160722173000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160722174500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160722180000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160722181500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160722183000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160722184500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160722190000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160722191500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160722193000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160722194500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160722200000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160722201500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160722203000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160722204500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160722210000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160722211500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160722213000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160722214500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160722220000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160722221500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160722223000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160722224500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160722230000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160722231500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160722233000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160722234500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160723000000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160723001500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160723003000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160723004500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160723010000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160723011500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160723013000,409.5,409.5,363.299988,88.717946,100,53.900002,100,67.900002,72.699997,69.699997
20160723014500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160723020000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160723021500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160723023000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160723024500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160723030000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160723031500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160723033000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160723034500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160723040000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160723041500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160723043000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160723044500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160723050000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160723051500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160723053000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160723054500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160723060000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160723061500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160723063000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160723064500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160723070000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160723071500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160723073000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160723074500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160723080000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160723081500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160723083000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160723084500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160723090000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160723091500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160723093000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160723094500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160723100000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160723101500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160723103000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160723104500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160723110000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160723111500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160723113000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160723114500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160723120000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160723121500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160723123000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160723124500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
