PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160723130000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160723131500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160723133000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160723134500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160723140000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160723141500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160723143000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160723144500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160723150000,409.5,409.5,388.5,94.871795,100,53.900002,100,67.900002,72.699997,69.699997
20160723151500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160723153000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160723154500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160723160000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160723161500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160723163000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160723164500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160723170000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160723171500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160723173000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160723174500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160723180000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160723181500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160723183000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160723184500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160723190000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160723191500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160723193000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160723194500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160723200000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160723201500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160723203000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160723204500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160723210000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160723211500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160723213000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160723214500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160723220000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160723221500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160723223000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160723224500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160723230000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160723231500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160723233000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160723234500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160724000000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160724001500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160724003000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160724004500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160724010000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160724011500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160724013000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160724014500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160724020000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160724021500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160724023000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160724024500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160724030000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160724031500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160724033000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160724034500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160724040000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160724041500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160724043000,409.5,409.5,388.5,94.871795,100,53.900002,100,67.900002,72.699997,69.699997
20160724044500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160724050000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160724051500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160724053000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160724054500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160724060000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160724061500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160724063000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160724064500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160724070000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160724071500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160724073000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160724074500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160724080000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160724081500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160724083000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160724084500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160724090000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160724091500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160724093000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160724094500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160724100000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160724101500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160724103000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160724104500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160724110000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160724111500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160724113000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160724114500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160724120000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160724121500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160724123000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160724124500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160724130000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160724131500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160724133000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160724134500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160724140000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160724141500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160724143000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160724144500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160724150000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160724151500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160724153000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160724154500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160724160000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160724161500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160724163000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160724164500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160724170000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160724171500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160724173000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160724174500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160724180000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160724181500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160724183000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160724184500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160724190000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160724191500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160724193000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160724194500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160724200000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160724201500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160724203000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160724204500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160724210000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160724211500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160724213000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160724214500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160724220000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160724221500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160724223000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160724224500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160724230000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160724231500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160724233000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160724234500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160725000000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160725001500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160725003000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160725004500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160725010000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160725011500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160725013000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160725014500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160725020000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160725021500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160725023000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160725024500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160725030000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160725031500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160725033000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160725034500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160725040000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160725041500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160725043000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160725044500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160725050000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160725051500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160725053000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.699997,69.699997
20160725054500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160725060000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160725061500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160725063000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160725064500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160725070000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160725071500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.699997,69.699997
20160725073000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160725074500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.300003,72.699997,69.699997
20160725080000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160725081500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160725083000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160725084500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160725090000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160725091500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160725093000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160725094500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.699997,72.699997,69.699997
20160725100000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.699997,72.699997,69.699997
20160725101500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.699997,72.699997,69.699997
20160725103000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.699997,72.699997,69.699997
20160725104500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.699997,72.699997,69.699997
20160725110000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.699997,72.699997,69.699997
20160725111500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.699997,72.699997,69.699997
20160725113000,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.699997,72.699997,69.699997
20160725114500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.800003,72.699997,69.699997
20160725120000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.800003,72.699997,69.699997
20160725121500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.800003,72.699997,69.699997
20160725123000,409.5,409.5,375.899994,91.79487,100,53.900002,100,67.900002,72.699997,69.699997
20160725124500,409.5,409.5,367.5,89.74359,100,53.900002,100,67.900002,72.699997,69.699997
20160725130000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.900002,72.699997,69.699997
20160725131500,409.5,409.5,367.5,89.74359,100,53.900002,100,68.0,72.699997,69.699997
20160725133000,409.5,409.5,367.5,89.74359,100,53.900002,100,68.0,72.699997,69.699997
20160725134500,409.5,409.5,367.5,89.74359,100,53.900002,100,67.900002,72.699997,69.699997
20160725140000,409.5,409.5,363.299988,88.717946,100,53.900002,100,67.900002,72.699997,69.699997
20160725141500,409.5,409.5,367.5,89.74359,100,53.900002,100,68.099998,72.699997,69.699997
20160725143000,409.5,409.5,367.5,89.74359,100,53.900002,100,68.099998,72.699997,69.699997
20160725144500,409.5,409.5,367.5,89.74359,100,53.900002,100,68.099998,72.699997,69.699997
20160725150000,409.5,409.5,367.5,89.74359,100,53.900002,100,68.099998,72.699997,69.699997
20160725151500,409.5,409.5,367.5,89.74359,100,53.900002,100,68.099998,72.699997,69.699997
20160725153000,409.5,409.5,367.5,89.74359,100,53.900002,100,68.199997,72.699997,69.699997
20160725154500,409.5,409.5,373.799988,91.282048,100,53.900002,100,68.199997,72.699997,69.699997
20160725160000,409.5,409.5,373.799988,91.282048,100,53.900002,100,68.199997,72.699997,69.699997
20160725161500,409.5,409.5,380.100006,92.820514,100,53.900002,100,68.300003,72.699997,69.699997
20160725163000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.300003,72.699997,69.699997
20160725164500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160725170000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160725171500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160725173000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160725174500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.5,72.699997,69.699997
20160725180000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160725181500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160725183000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160725184500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160725190000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160725191500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160725193000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160725194500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160725200000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160725201500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160725203000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160725204500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160725210000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160725211500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160725213000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.5,72.699997,69.699997
20160725214500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.5,72.699997,69.699997
20160725220000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160725221500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160725223000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160725224500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160725230000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160725231500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160725233000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.300003,72.699997,69.699997
20160725234500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160726000000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160726001500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160726003000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160726004500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160726010000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160726011500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160726013000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160726014500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160726020000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160726021500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160726023000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160726024500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160726030000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160726031500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160726033000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160726034500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160726040000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160726041500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160726043000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160726044500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160726050000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160726051500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160726053000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160726054500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160726060000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160726061500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160726063000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160726064500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160726070000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160726071500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160726073000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160726074500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160726080000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160726081500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160726083000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160726084500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160726090000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160726091500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160726093000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160726094500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160726100000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.699997,72.699997,69.699997
20160726101500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.699997,72.699997,69.699997
20160726103000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.699997,72.699997,69.699997
20160726104500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.800003,72.699997,69.699997
20160726110000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.800003,72.699997,69.699997
20160726111500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.800003,72.699997,69.699997
20160726113000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.800003,72.699997,69.699997
20160726114500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.800003,72.699997,69.699997
20160726120000,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.800003,72.699997,69.699997
20160726121500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.800003,72.699997,69.699997
20160726123000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.800003,72.699997,69.699997
20160726124500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.800003,72.699997,69.699997
20160726130000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.800003,72.699997,69.699997
20160726131500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160726133000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160726134500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160726140000,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.099998,72.699997,69.699997
20160726141500,409.5,409.5,366.450012,89.487182,100,53.900002,100,68.099998,72.699997,69.699997
20160726143000,409.5,409.5,366.450012,89.487182,100,53.900002,100,68.199997,72.699997,69.699997
20160726144500,409.5,409.5,371.700012,90.769234,100,53.900002,100,68.199997,72.699997,69.699997
20160726150000,409.5,409.5,366.450012,89.487182,100,53.900002,100,68.300003,72.699997,69.699997
20160726151500,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.300003,72.699997,69.699997
20160726153000,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.300003,72.699997,69.699997
20160726154500,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.300003,72.699997,69.699997
20160726160000,409.5,409.5,376.950012,92.051285,100,53.900002,100,68.300003,72.699997,69.699997
20160726161500,409.5,409.5,376.950012,92.051285,100,53.900002,100,68.300003,72.699997,69.699997
20160726163000,409.5,409.5,376.950012,92.051285,100,53.900002,100,68.300003,72.699997,69.699997
20160726164500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160726170000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160726171500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.199997,72.699997,69.699997
20160726173000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160726174500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160726180000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160726181500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160726183000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160726184500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160726190000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160726191500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160726193000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160726194500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160726200000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160726201500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160726203000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160726204500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160726210000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160726211500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160726213000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160726214500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160726220000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160726221500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160726223000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160726224500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160726230000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160726231500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160726233000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160726234500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160727000000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160727001500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160727003000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160727004500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160727010000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160727011500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160727013000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160727014500,409.5,409.5,376.950012,92.051285,100,53.900002,100,67.599998,72.699997,69.699997
20160727020000,409.5,409.5,376.950012,92.051285,100,53.900002,100,67.599998,72.699997,69.699997
20160727021500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160727023000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160727024500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160727030000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160727031500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160727033000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160727034500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160727040000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160727041500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160727043000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.5,72.699997,69.699997
20160727044500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.5,72.699997,69.699997
20160727050000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160727051500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.5,72.699997,69.699997
20160727053000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.5,72.699997,69.699997
20160727054500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160727060000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.400002,72.699997,69.699997
20160727061500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160727063000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160727064500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160727070000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160727071500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160727073000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160727074500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160727080000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160727081500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160727083000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160727084500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.400002,72.699997,69.699997
20160727090000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.400002,72.699997,69.699997
20160727091500,409.5,409.5,367.5,89.74359,100,53.900002,100,67.400002,72.699997,69.699997
20160727093000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.400002,72.699997,69.699997
20160727094500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160727100000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.400002,72.699997,69.699997
20160727101500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.400002,72.699997,69.699997
20160727103000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.400002,72.699997,69.699997
20160727104500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.400002,72.699997,69.699997
20160727110000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.400002,72.699997,69.699997
20160727111500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.400002,72.699997,69.699997
20160727113000,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.400002,72.699997,69.699997
20160727114500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160727120000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160727121500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160727123000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.199997,72.699997,69.699997
20160727124500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160727130000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.199997,72.699997,69.699997
20160727131500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.699997,69.699997
20160727133000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.699997,69.699997
20160727134500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160727140000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.699997,69.699997
20160727141500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.699997,69.699997
20160727143000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.300003,72.699997,69.699997
20160727144500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160727150000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160727151500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160727153000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160727154500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160727160000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160727161500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160727163000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160727164500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160727170000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160727171500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160727173000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160727174500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.599998,69.599998
20160727180000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160727181500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160727183000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160727184500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160727190000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160727191500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160727193000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160727194500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160727200000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160727201500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160727203000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160727204500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160727210000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160727211500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.5,72.699997,69.699997
20160727213000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160727214500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160727220000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160727221500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160727223000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160727224500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160727230000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.699997,69.699997
20160727231500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160727233000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.699997,69.699997
20160727234500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160728000000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160728001500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160728003000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160728004500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160728010000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160728011500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160728013000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160728014500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160728020000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160728021500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160728023000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160728024500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160728030000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160728031500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160728033000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160728034500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160728040000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160728041500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160728043000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160728044500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160728050000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160728051500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160728053000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160728054500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160728060000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160728061500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160728063000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160728064500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160728070000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160728071500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160728073000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.699997,72.699997,69.699997
20160728074500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160728080000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160728081500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.599998,72.699997,69.699997
20160728083000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160728084500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.599998,72.699997,69.699997
20160728090000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.599998,72.699997,69.699997
20160728091500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.599998,72.699997,69.699997
20160728093000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.599998,72.699997,69.699997
20160728094500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.599998,72.699997,69.699997
20160728100000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.599998,72.699997,69.699997
20160728101500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.599998,72.699997,69.699997
20160728103000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.599998,72.699997,69.699997
20160728104500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.599998,72.699997,69.699997
20160728110000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.599998,72.699997,69.699997
20160728111500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.599998,72.699997,69.699997
20160728113000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.5,72.699997,69.699997
20160728114500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.5,72.699997,69.699997
20160728120000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.5,72.699997,69.699997
20160728121500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.599998,72.699997,69.699997
20160728123000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.599998,72.699997,69.699997
20160728124500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.599998,72.699997,69.699997
20160728130000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.599998,72.699997,69.699997
20160728131500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.599998,72.599998,69.599998
20160728133000,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.5,72.699997,69.699997
20160728134500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.5,72.699997,69.699997
20160728140000,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.599998,72.699997,69.699997
20160728141500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.599998,72.599998,69.599998
20160728143000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.5,72.699997,69.699997
20160728144500,409.5,409.5,366.450012,89.487182,100,54.5,100,67.599998,72.599998,69.599998
20160728150000,409.5,409.5,366.450012,89.487182,100,55.099998,100,67.599998,72.699997,69.699997
20160728151500,409.5,409.5,366.450012,89.487182,100,55.900002,100,67.599998,72.699997,69.699997
20160728153000,409.5,409.5,366.450012,89.487182,100,55.900002,100,67.5,72.599998,69.599998
20160728154500,409.5,409.5,362.25,88.461538,100,55.900002,100,67.599998,72.599998,69.599998
20160728160000,409.5,409.5,362.25,88.461538,100,55.200001,100,67.699997,72.599998,69.599998
20160728161500,409.5,409.5,367.5,89.74359,100,55.200001,100,67.800003,72.599998,69.599998
20160728163000,409.5,409.5,367.5,89.74359,100,55.200001,100,67.900002,72.599998,69.599998
20160728164500,409.5,409.5,379.049988,92.5641,100,55.200001,100,68.0,72.599998,69.599998
20160728170000,409.5,409.5,369.600006,90.256412,100,54.599998,100,68.099998,72.699997,69.699997
20160728171500,409.5,409.5,369.600006,90.256412,100,54.599998,100,68.199997,72.599998,69.599998
20160728173000,409.5,409.5,374.850006,91.538463,100,54.599998,100,68.199997,72.599998,69.599998
20160728174500,409.5,409.5,374.850006,91.538463,100,53.099998,100,68.199997,72.599998,69.599998
20160728180000,409.5,409.5,374.850006,91.538463,100,53.099998,100,68.199997,72.699997,69.699997
20160728181500,409.5,409.5,374.850006,91.538463,100,53.099998,100,68.199997,72.699997,69.699997
20160728183000,409.5,409.5,374.850006,91.538463,100,53.099998,100,68.199997,72.699997,69.699997
20160728184500,409.5,409.5,374.850006,91.538463,100,53.099998,100,68.300003,72.699997,69.699997
20160728190000,409.5,409.5,381.149994,93.076922,100,53.099998,100,68.300003,72.699997,69.699997
20160728191500,409.5,409.5,372.75,91.025641,100,53.099998,100,68.300003,72.599998,69.599998
20160728193000,409.5,409.5,372.75,91.025641,100,53.099998,100,68.300003,72.699997,69.699997
20160728194500,409.5,409.5,372.75,91.025641,100,53.099998,100,68.300003,72.599998,69.599998
20160728200000,409.5,409.5,381.149994,93.076922,100,53.099998,100,68.300003,72.699997,69.699997
20160728201500,409.5,409.5,372.75,91.025641,100,53.099998,100,68.300003,72.699997,69.699997
20160728203000,409.5,409.5,372.75,91.025641,100,53.099998,100,68.300003,72.699997,69.699997
20160728204500,409.5,409.5,372.75,91.025641,100,53.099998,100,68.300003,72.699997,69.699997
20160728210000,409.5,409.5,372.75,91.025641,100,53.099998,100,68.300003,72.699997,69.699997
