PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160728211500,409.5,409.5,381.149994,93.076922,100,53.099998,100,68.300003,72.699997,69.699997
20160728213000,409.5,409.5,372.75,91.025641,100,53.099998,100,68.199997,72.699997,69.699997
20160728214500,409.5,409.5,372.75,91.025641,100,53.099998,100,68.199997,72.699997,69.699997
20160728220000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160728221500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160728223000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160728224500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160728230000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160728231500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160728233000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160728234500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160729000000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160729001500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.099998,72.699997,69.699997
20160729003000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160729004500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160729010000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160729011500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160729013000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160729014500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160729020000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160729021500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160729023000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160729024500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160729030000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160729031500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160729033000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160729034500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160729040000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160729041500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160729043000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160729044500,409.5,409.5,388.5,94.871795,100,53.900002,100,67.599998,72.699997,69.699997
20160729050000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160729051500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160729053000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160729054500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160729060000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160729061500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160729063000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160729064500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160729070000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160729071500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160729073000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160729074500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160729080000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160729081500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.400002,72.699997,69.699997
20160729083000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160729084500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.400002,72.699997,69.699997
20160729090000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.400002,72.699997,69.699997
20160729091500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.5,72.699997,69.699997
20160729093000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.400002,72.699997,69.699997
20160729094500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.5,72.699997,69.699997
20160729100000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.599998,72.699997,69.699997
20160729101500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160729103000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.599998,72.699997,69.699997
20160729104500,409.5,409.5,367.5,89.74359,100,53.900002,100,67.599998,72.699997,69.699997
20160729110000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.599998,72.699997,69.699997
20160729111500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160729113000,409.5,409.5,372.75,91.025641,100,53.099998,100,67.599998,72.699997,69.699997
20160729114500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.5,72.699997,69.699997
20160729120000,409.5,409.5,367.5,89.74359,100,53.700001,100,67.5,72.699997,69.699997
20160729121500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.400002,72.699997,69.699997
20160729123000,409.5,409.5,374.850006,91.538463,100,53.099998,100,67.400002,72.699997,69.699997
20160729124500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.400002,72.699997,69.699997
20160729130000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.400002,72.699997,69.699997
20160729131500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.400002,72.699997,69.699997
20160729133000,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.400002,72.699997,69.699997
20160729134500,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.5,72.699997,69.699997
20160729140000,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.599998,72.699997,69.699997
20160729141500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.599998,72.699997,69.699997
20160729143000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.599998,72.699997,69.699997
20160729144500,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.5,72.699997,69.699997
20160729150000,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.599998,72.699997,69.699997
20160729151500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.699997,72.699997,69.699997
20160729153000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.699997,72.699997,69.699997
20160729154500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160729160000,409.5,409.5,363.299988,88.717946,100,53.900002,100,67.900002,72.699997,69.699997
20160729161500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160729163000,409.5,409.5,365.399994,89.230768,100,53.900002,100,68.099998,72.699997,69.699997
20160729164500,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.099998,72.699997,69.699997
20160729170000,409.5,409.5,382.200012,93.333336,100,53.900002,100,68.199997,72.699997,69.699997
20160729171500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.199997,72.699997,69.699997
20160729173000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160729174500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.300003,72.699997,69.699997
20160729180000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160729181500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160729183000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160729184500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.5,72.699997,69.699997
20160729190000,409.5,409.5,388.5,94.871795,100,53.900002,100,68.5,72.699997,69.699997
20160729191500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160729193000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160729194500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160729200000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160729201500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160729203000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160729204500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160729210000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160729211500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.599998,72.699997,69.699997
20160729213000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160729214500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160729220000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.599998,72.699997,69.699997
20160729221500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160729223000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.599998,72.699997,69.699997
20160729224500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.5,72.699997,69.699997
20160729230000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.5,72.699997,69.699997
20160729231500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.5,72.699997,69.699997
20160729233000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.5,72.699997,69.699997
20160729234500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160730000000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160730001500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160730003000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.400002,72.699997,69.699997
20160730004500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160730010000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160730011500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.199997,72.699997,69.699997
20160730013000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.199997,72.699997,69.699997
20160730014500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160730020000,409.5,409.5,380.100006,92.820514,100,53.900002,100,68.099998,72.699997,69.699997
20160730021500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160730023000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160730024500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160730030000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160730031500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160730033000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160730034500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160730040000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160730041500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160730043000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160730044500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160730050000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160730051500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160730053000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160730054500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160730060000,409.5,409.5,388.5,94.871795,100,53.900002,100,67.699997,72.699997,69.699997
20160730061500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160730063000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160730064500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160730070000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160730071500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160730073000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160730074500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160730080000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160730081500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160730083000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160730084500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160730090000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160730091500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160730093000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160730094500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160730100000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160730101500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160730103000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160730104500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160730110000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.599998,69.599998
20160730111500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160730113000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160730114500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160730120000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160730121500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160730123000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160730124500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.699997,69.699997
20160730130000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.599998,69.599998
20160730131500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160730133000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.599998,69.599998
20160730134500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.599998,69.599998
20160730140000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160730141500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160730143000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160730144500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160730150000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160730151500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160730153000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160730154500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160730160000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160730161500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160730163000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.599998,69.599998
20160730164500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.599998,69.599998
20160730170000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.599998,69.599998
20160730171500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160730173000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160730174500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160730180000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160730181500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160730183000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160730184500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160730190000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160730191500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160730193000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160730194500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.199997,72.699997,69.699997
20160730200000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160730201500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160730203000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160730204500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160730210000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160730211500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160730213000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160730214500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160730220000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160730221500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160730223000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160730224500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160730230000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160730231500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160730233000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160730234500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160731000000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160731001500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160731003000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160731004500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160731010000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160731011500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160731013000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160731014500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160731020000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731021500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731023000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731024500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160731030000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160731031500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160731033000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160731034500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160731040000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160731041500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160731043000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.699997,69.699997
20160731044500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160731050000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.699997,69.699997
20160731051500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160731053000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160731054500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160731060000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160731061500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160731063000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160731064500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160731070000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731071500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160731073000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160731074500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160731080000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160731081500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160731083000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731084500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731090000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731091500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731093000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160731094500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160731100000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.599998,69.599998
20160731101500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160731103000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160731104500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160731110000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160731111500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160731113000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.699997,69.699997
20160731114500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.699997,69.699997
20160731120000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.199997,72.699997,69.699997
20160731121500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160731123000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160731124500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.199997,72.699997,69.699997
20160731130000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160731131500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.599998,69.599998
20160731133000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.599998,69.599998
20160731134500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.599998,69.599998
20160731140000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.599998,69.599998
20160731141500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.599998,69.599998
20160731143000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.599998,69.599998
20160731144500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.599998,69.599998
20160731150000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.599998,69.599998
20160731151500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.599998,69.599998
20160731153000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.599998,69.599998
20160731154500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160731160000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.599998,69.599998
20160731161500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731163000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160731164500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.599998,69.599998
20160731170000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160731171500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.599998,69.599998
20160731173000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160731174500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160731180000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160731181500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160731183000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.599998,69.599998
20160731184500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.599998,69.599998
20160731190000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160731191500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731193000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.699997,69.699997
20160731194500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.599998,69.599998
20160731200000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731201500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160731203000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731204500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160731210000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731211500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731213000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731214500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160731220000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731221500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160731223000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160731224500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160731230000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160731231500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.599998,69.599998
20160731233000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160731234500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.599998,69.599998
20160801000000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.599998,69.599998
20160801001500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.599998,69.599998
20160801003000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160801004500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.699997,69.699997
20160801010000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.599998,69.599998
20160801011500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.599998,69.599998
20160801013000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160801014500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.599998,69.599998
20160801020000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160801021500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160801023000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160801024500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160801030000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160801031500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160801033000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160801034500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160801040000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160801041500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160801043000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160801044500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160801050000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160801051500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160801053000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.300003,72.699997,69.699997
20160801054500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160801060000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160801061500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.699997,69.699997
20160801063000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160801064500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160801070000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160801071500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160801073000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160801074500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160801080000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160801081500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160801083000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160801084500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160801090000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160801091500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160801093000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160801094500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.599998,72.699997,69.699997
20160801100000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.599998,69.599998
20160801101500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.699997,69.699997
20160801103000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.699997,72.699997,69.699997
20160801104500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160801110000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160801111500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.599998,69.599998
20160801113000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160801114500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.699997,69.699997
20160801120000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.699997,72.699997,69.699997
20160801121500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.699997,72.699997,69.699997
20160801123000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.699997,72.599998,69.599998
20160801124500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.699997,72.599998,69.599998
20160801130000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.699997,72.699997,69.699997
20160801131500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.699997,72.699997,69.699997
20160801133000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.699997,72.699997,69.699997
20160801134500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.800003,72.699997,69.699997
20160801140000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.800003,72.699997,69.699997
20160801141500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160801143000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.900002,72.699997,69.699997
20160801144500,409.5,409.5,370.649994,90.512819,100,53.200001,100,67.900002,72.699997,69.699997
20160801150000,409.5,409.5,370.649994,90.512819,100,53.200001,100,67.800003,72.699997,69.699997
20160801151500,409.5,409.5,364.350006,88.97436,100,53.200001,100,67.800003,72.699997,69.699997
20160801153000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160801154500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160801160000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.599998,69.599998
20160801161500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160801163000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.599998,69.599998
20160801164500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.599998,72.599998,69.599998
20160801170000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.5,69.5
20160801171500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160801173000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.599998,69.599998
20160801174500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.599998,69.599998
20160801180000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160801181500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.599998,69.599998
20160801183000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.599998,69.599998
20160801184500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.599998,69.599998
20160801190000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.599998,69.599998
20160801191500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160801193000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.599998,69.599998
20160801194500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160801200000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.599998,69.599998
20160801201500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.599998,69.599998
20160801203000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160801204500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160801210000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160801211500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.099998,72.699997,69.699997
20160801213000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160801214500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160801220000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160801221500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.699997,69.699997
20160801223000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.599998,69.599998
20160801224500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.599998,69.599998
20160801230000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160801231500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160801233000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160801234500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160802000000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160802001500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160802003000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.699997,69.699997
20160802004500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160802010000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.699997,69.699997
20160802011500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.900002,72.599998,69.599998
20160802013000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
20160802014500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160802020000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.699997,69.699997
20160802021500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160802023000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160802024500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160802030000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.699997,72.699997,69.699997
20160802031500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160802033000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160802034500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160802040000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160802041500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160802043000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.5,72.699997,69.699997
20160802044500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.699997,69.699997
20160802050000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160802051500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.599998,69.599998
20160802053000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.699997,69.699997
20160802054500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.400002,72.599998,69.599998
20160802060000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160802061500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160802063000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160802064500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.599998,69.599998
20160802070000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.699997,69.699997
20160802071500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.599998,69.599998
20160802073000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.5,72.599998,69.599998
20160802074500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.699997,69.699997
20160802080000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.599998,69.599998
20160802081500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.599998,69.599998
20160802083000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.599998,69.599998
20160802084500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.599998,69.599998
20160802090000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160802091500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.800003,72.599998,69.599998
20160802093000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.599998,69.599998
20160802094500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.599998,69.599998
20160802100000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.699997,72.599998,69.599998
20160802101500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.599998,69.599998
20160802103000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.599998,69.599998
20160802104500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.599998,69.599998
20160802110000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.800003,72.599998,69.599998
20160802111500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.800003,72.699997,69.699997
20160802113000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.800003,72.599998,69.599998
20160802114500,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.800003,72.699997,69.699997
20160802120000,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.800003,72.599998,69.599998
20160802121500,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.800003,72.699997,69.699997
20160802123000,409.5,409.5,347.549988,84.871792,100,54.700001,100,67.900002,72.599998,69.599998
20160802124500,409.5,409.5,368.549988,89.999997,100,55.5,100,67.900002,72.699997,69.699997
20160802130000,409.5,409.5,368.549988,89.999997,100,55.5,100,67.900002,72.599998,69.599998
20160802131500,409.5,409.5,355.950012,86.92308,100,55.5,100,68.099998,72.599998,69.599998
20160802133000,409.5,409.5,367.5,89.74359,100,55.5,100,68.199997,72.599998,69.599998
20160802134500,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.199997,72.599998,69.599998
20160802140000,409.5,409.5,368.549988,89.999997,100,54.700001,100,68.199997,72.5,69.5
20160802141500,409.5,409.5,368.549988,89.999997,100,55.5,100,68.199997,72.5,69.5
20160802143000,409.5,409.5,368.549988,89.999997,100,55.5,100,68.300003,72.5,69.5
20160802144500,409.5,409.5,368.549988,89.999997,100,55.5,100,68.300003,72.5,69.5
20160802150000,409.5,409.5,374.850006,91.538463,100,55.5,100,68.400002,72.5,69.5
20160802151500,409.5,409.5,374.850006,91.538463,100,55.5,100,68.400002,72.5,69.5
20160802153000,409.5,409.5,374.850006,91.538463,100,55.5,100,68.400002,72.5,69.5
20160802154500,409.5,409.5,374.850006,91.538463,100,55.5,100,68.599998,72.5,69.5
20160802160000,409.5,409.5,374.850006,91.538463,100,55.5,100,68.599998,72.5,69.5
20160802161500,409.5,409.5,374.850006,91.538463,100,55.5,100,68.599998,72.400002,69.400002
20160802163000,409.5,409.5,381.149994,93.076922,100,55.5,100,68.699997,72.5,69.5
20160802164500,409.5,409.5,372.75,91.025641,100,55.5,100,68.699997,72.5,69.5
20160802170000,409.5,409.5,364.350006,88.97436,100,55.5,100,68.800003,72.5,69.5
20160802171500,409.5,409.5,381.149994,93.076922,100,55.5,100,68.800003,72.400002,69.400002
20160802173000,409.5,409.5,372.75,91.025641,100,55.5,100,68.900002,72.5,69.5
20160802174500,409.5,409.5,372.75,91.025641,100,55.5,100,68.900002,72.599998,69.599998
20160802180000,409.5,409.5,372.75,91.025641,100,55.5,100,68.900002,72.5,69.5
20160802181500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.900002,72.5,69.5
20160802183000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.900002,72.599998,69.599998
20160802184500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.900002,72.5,69.5
20160802190000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.900002,72.599998,69.599998
20160802191500,409.5,409.5,381.149994,93.076922,100,52.700001,100,68.900002,72.599998,69.599998
20160802193000,409.5,409.5,381.149994,93.076922,100,52.700001,100,68.800003,72.599998,69.599998
20160802194500,409.5,409.5,372.75,91.025641,100,53.299999,100,68.800003,72.699997,69.699997
20160802200000,409.5,409.5,372.75,91.025641,100,53.299999,100,68.699997,72.699997,69.699997
20160802201500,409.5,409.5,372.75,91.025641,100,53.299999,100,68.699997,72.699997,69.699997
20160802203000,409.5,409.5,372.75,91.025641,100,53.299999,100,68.699997,72.699997,69.699997
20160802204500,409.5,409.5,381.149994,93.076922,100,53.299999,100,68.599998,72.599998,69.599998
20160802210000,409.5,409.5,381.149994,93.076922,100,53.299999,100,68.599998,72.599998,69.599998
20160802211500,409.5,409.5,372.75,91.025641,100,53.299999,100,68.599998,72.599998,69.599998
20160802213000,409.5,409.5,372.75,91.025641,100,53.299999,100,68.599998,72.699997,69.699997
20160802214500,409.5,409.5,372.75,91.025641,100,53.299999,100,68.599998,72.699997,69.699997
20160802220000,409.5,409.5,381.149994,93.076922,100,53.299999,100,68.599998,72.599998,69.599998
20160802221500,409.5,409.5,372.75,91.025641,100,53.299999,100,68.5,72.699997,69.699997
20160802223000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.5,72.699997,69.699997
20160802224500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160802230000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.599998,69.599998
20160802231500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.599998,69.599998
20160802233000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160802234500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.400002,72.699997,69.699997
20160803000000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.599998,69.599998
20160803001500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160803003000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.699997,69.699997
20160803004500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.300003,72.599998,69.599998
20160803010000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160803011500,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.099998,72.699997,69.699997
20160803013000,409.5,409.5,371.700012,90.769234,100,53.900002,100,68.099998,72.699997,69.699997
20160803014500,409.5,409.5,371.700012,90.769234,100,53.900002,100,68.099998,72.699997,69.699997
20160803020000,409.5,409.5,378.0,92.307692,100,53.900002,100,68.099998,72.699997,69.699997
20160803021500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.0,72.699997,69.699997
20160803023000,409.5,409.5,381.149994,93.076922,100,53.900002,100,68.0,72.599998,69.599998
20160803024500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.0,72.599998,69.599998
20160803030000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.0,72.699997,69.699997
20160803031500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160803033000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160803034500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160803040000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160803041500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160803043000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.599998,69.599998
20160803044500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.699997,69.699997
20160803050000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.599998,69.599998
20160803051500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160803053000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160803054500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.599998,69.599998
20160803060000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160803061500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.699997,72.699997,69.699997
20160803063000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.800003,72.699997,69.699997
