PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160803064500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.699997,69.699997
20160803070000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.099998,72.699997,69.699997
20160803071500,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.599998,69.599998
20160803073000,409.5,409.5,372.75,91.025641,100,53.900002,100,68.199997,72.699997,69.699997
20160803074500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.300003,72.699997,69.699997
20160803080000,409.5,409.5,355.950012,86.92308,100,53.900002,100,68.400002,72.599998,69.599998
20160803081500,409.5,409.5,355.950012,86.92308,100,53.900002,100,68.599998,72.699997,69.699997
20160803083000,409.5,409.5,368.549988,89.999997,100,53.900002,100,68.400002,72.699997,69.699997
20160803084500,409.5,409.5,368.549988,89.999997,100,53.900002,100,68.400002,72.599998,69.599998
20160803090000,409.5,409.5,368.549988,89.999997,100,53.900002,100,68.5,72.599998,69.599998
20160803091500,409.5,409.5,368.549988,89.999997,100,53.900002,100,68.599998,72.599998,69.599998
20160803093000,409.5,409.5,368.549988,89.999997,100,53.900002,100,68.599998,72.699997,69.699997
20160803094500,409.5,409.5,363.299988,88.717946,100,54.700001,100,68.599998,72.599998,69.599998
20160803100000,409.5,409.5,368.549988,89.999997,100,55.599998,100,68.699997,72.599998,69.599998
20160803101500,409.5,409.5,368.549988,89.999997,100,53.5,100,68.699997,72.699997,69.699997
20160803103000,409.5,409.5,368.549988,89.999997,100,54.299999,100,68.599998,72.599998,69.599998
20160803104500,409.5,409.5,368.549988,89.999997,100,53.099998,100,68.599998,72.699997,69.699997
20160803110000,409.5,409.5,368.549988,89.999997,100,53.099998,100,68.5,72.699997,69.699997
20160803111500,409.5,409.5,364.350006,88.97436,100,53.099998,100,68.400002,72.699997,69.699997
20160803113000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.400002,72.699997,69.699997
20160803114500,409.5,409.5,368.549988,89.999997,100,55.599998,100,68.400002,72.699997,69.699997
20160803120000,409.5,409.5,364.350006,88.97436,100,55.599998,100,68.400002,72.599998,69.599998
20160803121500,409.5,409.5,368.549988,89.999997,100,53.900002,100,68.400002,72.599998,69.599998
20160803123000,409.5,409.5,361.200012,88.205131,100,52.799999,100,68.400002,72.599998,69.599998
20160803124500,409.5,409.5,361.200012,88.205131,100,53.5,100,68.199997,72.699997,69.699997
20160803130000,409.5,409.5,361.200012,88.205131,100,55.900002,100,68.199997,72.699997,69.699997
20160803131500,409.5,409.5,372.75,91.025641,100,59.099998,100,68.199997,72.699997,69.699997
20160803133000,409.5,409.5,367.5,89.74359,100,59.099998,100,68.400002,72.599998,69.599998
20160803134500,409.5,409.5,371.700012,90.769234,100,54.700001,100,68.599998,72.599998,69.599998
20160803140000,409.5,409.5,371.700012,90.769234,100,53.5,100,68.5,72.599998,69.599998
20160803141500,409.5,409.5,365.399994,89.230768,100,53.5,100,68.400002,72.599998,69.599998
20160803143000,409.5,409.5,365.399994,89.230768,100,53.5,100,68.300003,72.699997,69.699997
20160803144500,409.5,409.5,365.399994,89.230768,100,53.5,100,68.199997,72.699997,69.699997
20160803150000,409.5,409.5,372.75,91.025641,100,53.5,100,68.199997,72.599998,69.599998
20160803151500,409.5,409.5,365.399994,89.230768,100,53.5,100,68.099998,72.699997,69.699997
20160803153000,409.5,409.5,370.649994,90.512819,100,53.5,100,68.099998,72.599998,69.599998
20160803154500,409.5,409.5,370.649994,90.512819,100,53.5,100,68.0,72.599998,69.599998
20160803160000,409.5,409.5,370.649994,90.512819,100,53.5,100,67.900002,72.699997,69.699997
20160803161500,409.5,409.5,370.649994,90.512819,100,53.5,100,67.900002,72.599998,69.599998
20160803163000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.699997,69.699997
20160803164500,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.599998,69.599998
20160803170000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.800003,72.599998,69.599998
20160803171500,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.599998,69.599998
20160803173000,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.599998,69.599998
20160803174500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.599998,69.599998
20160803180000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.599998,69.599998
20160803181500,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.599998,69.599998
20160803183000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.5,69.5
20160803184500,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.599998,69.599998
20160803190000,409.5,409.5,372.75,91.025641,100,53.5,100,68.0,72.599998,69.599998
20160803191500,409.5,409.5,372.75,91.025641,100,53.5,100,68.0,72.599998,69.599998
20160803193000,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.599998,69.599998
20160803194500,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.599998,69.599998
20160803200000,409.5,409.5,381.149994,93.076922,100,53.5,100,68.099998,72.5,69.5
20160803201500,409.5,409.5,381.149994,93.076922,100,53.5,100,68.099998,72.599998,69.599998
20160803203000,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.599998,69.599998
20160803204500,409.5,409.5,364.350006,88.97436,100,53.5,100,68.0,72.599998,69.599998
20160803210000,409.5,409.5,372.75,91.025641,100,53.5,100,68.0,72.5,69.5
20160803211500,409.5,409.5,381.149994,93.076922,100,53.5,100,68.0,72.5,69.5
20160803213000,409.5,409.5,372.75,91.025641,100,53.5,100,68.0,72.599998,69.599998
20160803214500,409.5,409.5,372.75,91.025641,100,53.5,100,68.0,72.599998,69.599998
20160803220000,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.599998,69.599998
20160803221500,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.599998,69.599998
20160803223000,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.599998,69.599998
20160803224500,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.599998,69.599998
20160803230000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.599998,69.599998
20160803231500,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.599998,69.599998
20160803233000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.599998,69.599998
20160803234500,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.599998,69.599998
20160804000000,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.599998,69.599998
20160804001500,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.5,69.5
20160804003000,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.5,69.5
20160804004500,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.599998,69.599998
20160804010000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.599998,69.599998
20160804011500,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.599998,69.599998
20160804013000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.699997,72.599998,69.599998
20160804014500,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.599998,69.599998
20160804020000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.599998,69.599998
20160804021500,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.599998,69.599998
20160804023000,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.599998,69.599998
20160804024500,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.699997,69.699997
20160804030000,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.599998,69.599998
20160804031500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.599998,72.599998,69.599998
20160804033000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.5,72.699997,69.699997
20160804034500,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.599998,69.599998
20160804040000,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.599998,69.599998
20160804041500,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.699997,69.699997
20160804043000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.400002,72.599998,69.599998
20160804044500,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.599998,69.599998
20160804050000,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.599998,69.599998
20160804051500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.300003,72.599998,69.599998
20160804053000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.300003,72.5,69.5
20160804054500,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.599998,69.599998
20160804060000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.199997,72.599998,69.599998
20160804061500,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.599998,69.599998
20160804063000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.199997,72.599998,69.599998
20160804064500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.199997,72.599998,69.599998
20160804070000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.199997,72.599998,69.599998
20160804071500,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.599998,69.599998
20160804073000,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.199997,72.599998,69.599998
20160804074500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.199997,72.5,69.5
20160804080000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.199997,72.5,69.5
20160804081500,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.199997,72.5,69.5
20160804083000,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.199997,72.5,69.5
20160804084500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.300003,72.599998,69.599998
20160804090000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.5,69.5
20160804091500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.300003,72.5,69.5
20160804093000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.300003,72.599998,69.599998
20160804094500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.300003,72.5,69.5
20160804100000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.300003,72.599998,69.599998
20160804101500,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.599998,69.599998
20160804103000,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.599998,69.599998
20160804104500,409.5,409.5,363.299988,88.717946,100,53.5,100,67.400002,72.599998,69.599998
20160804110000,409.5,409.5,363.299988,88.717946,100,53.5,100,67.400002,72.599998,69.599998
20160804111500,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.599998,69.599998
20160804113000,409.5,409.5,360.149994,87.948716,100,53.5,100,67.400002,72.5,69.5
20160804114500,409.5,409.5,360.149994,87.948716,100,53.5,100,67.400002,72.599998,69.599998
20160804120000,409.5,409.5,367.5,89.74359,100,53.5,100,67.400002,72.599998,69.599998
20160804121500,409.5,409.5,367.5,89.74359,100,53.5,100,67.400002,72.599998,69.599998
20160804123000,409.5,409.5,367.5,89.74359,100,53.5,100,67.400002,72.5,69.5
20160804124500,409.5,409.5,367.5,89.74359,100,53.5,100,67.400002,72.599998,69.599998
20160804130000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.5,72.599998,69.599998
20160804131500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.400002,72.599998,69.599998
20160804133000,409.5,409.5,365.399994,89.230768,100,53.5,100,67.400002,72.599998,69.599998
20160804134500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.5,72.699997,69.699997
20160804140000,409.5,409.5,365.399994,89.230768,100,53.5,100,67.599998,72.5,69.5
20160804141500,409.5,409.5,358.049988,87.435894,100,53.5,100,67.599998,72.599998,69.599998
20160804143000,409.5,409.5,363.299988,88.717946,100,53.5,100,67.699997,72.599998,69.599998
20160804144500,409.5,409.5,367.5,89.74359,100,53.5,100,67.699997,72.5,69.5
20160804150000,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.599998,69.599998
20160804151500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.5,69.5
20160804153000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.5,69.5
20160804154500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.5,69.5
20160804160000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.800003,72.5,69.5
20160804161500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.800003,72.599998,69.599998
20160804163000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.900002,72.5,69.5
20160804164500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.900002,72.599998,69.599998
20160804170000,409.5,409.5,364.350006,88.97436,100,53.5,100,68.099998,72.400002,69.400002
20160804171500,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.5,69.5
20160804173000,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.5,69.5
20160804174500,409.5,409.5,364.350006,88.97436,100,53.5,100,68.099998,72.5,69.5
20160804180000,409.5,409.5,364.350006,88.97436,100,53.5,100,68.199997,72.5,69.5
20160804181500,409.5,409.5,372.75,91.025641,100,53.5,100,68.199997,72.400002,69.400002
20160804183000,409.5,409.5,372.75,91.025641,100,53.5,100,68.199997,72.5,69.5
20160804184500,409.5,409.5,372.75,91.025641,100,53.5,100,68.199997,72.5,69.5
20160804190000,409.5,409.5,372.75,91.025641,100,53.5,100,68.199997,72.599998,69.599998
20160804191500,409.5,409.5,381.149994,93.076922,100,53.5,100,68.199997,72.599998,69.599998
20160804193000,409.5,409.5,381.149994,93.076922,100,53.5,100,68.199997,72.599998,69.599998
20160804194500,409.5,409.5,372.75,91.025641,100,53.5,100,68.199997,72.599998,69.599998
20160804200000,409.5,409.5,381.149994,93.076922,100,53.5,100,68.199997,72.599998,69.599998
20160804201500,409.5,409.5,381.149994,93.076922,100,53.5,100,68.199997,72.599998,69.599998
20160804203000,409.5,409.5,372.75,91.025641,100,53.5,100,68.199997,72.599998,69.599998
20160804204500,409.5,409.5,381.149994,93.076922,100,53.5,100,68.099998,72.599998,69.599998
20160804210000,409.5,409.5,372.75,91.025641,100,53.5,100,68.199997,72.599998,69.599998
20160804211500,409.5,409.5,372.75,91.025641,100,53.5,100,68.199997,72.599998,69.599998
20160804213000,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.599998,69.599998
20160804214500,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.599998,69.599998
20160804220000,409.5,409.5,381.149994,93.076922,100,53.5,100,68.099998,72.699997,69.699997
20160804221500,409.5,409.5,381.149994,93.076922,100,53.5,100,68.099998,72.699997,69.699997
20160804223000,409.5,409.5,381.149994,93.076922,100,53.5,100,68.099998,72.699997,69.699997
20160804224500,409.5,409.5,364.350006,88.97436,100,53.5,100,68.099998,72.699997,69.699997
20160804230000,409.5,409.5,381.149994,93.076922,100,53.5,100,68.099998,72.699997,69.699997
20160804231500,409.5,409.5,364.350006,88.97436,100,53.5,100,68.099998,72.699997,69.699997
20160804233000,409.5,409.5,381.149994,93.076922,100,53.5,100,68.199997,72.599998,69.599998
20160804234500,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.699997,69.699997
20160805000000,409.5,409.5,381.149994,93.076922,100,53.5,100,68.099998,72.699997,69.699997
20160805001500,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.699997,69.699997
20160805003000,409.5,409.5,364.350006,88.97436,100,53.5,100,68.099998,72.699997,69.699997
20160805004500,409.5,409.5,372.75,91.025641,100,53.5,100,68.0,72.599998,69.599998
20160805010000,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.599998,69.599998
20160805011500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.699997,69.699997
20160805013000,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.599998,69.599998
20160805014500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.599998,69.599998
20160805020000,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.599998,69.599998
20160805021500,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.699997,69.699997
20160805023000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.800003,72.599998,69.599998
20160805024500,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.599998,69.599998
20160805030000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.699997,72.599998,69.599998
20160805031500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.699997,72.699997,69.699997
20160805033000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.599998,69.599998
20160805034500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.599998,72.599998,69.599998
20160805040000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.599998,72.599998,69.599998
20160805041500,409.5,409.5,388.5,94.871795,100,53.5,100,67.599998,72.599998,69.599998
20160805043000,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.599998,69.599998
20160805044500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.5,72.599998,69.599998
20160805050000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.400002,72.599998,69.599998
20160805051500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.599998,69.599998
20160805053000,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.400002,72.599998,69.599998
20160805054500,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.400002,72.599998,69.599998
20160805060000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.599998,69.599998
20160805061500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.599998,69.599998
20160805063000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.300003,72.599998,69.599998
20160805064500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.599998,69.599998
20160805070000,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.300003,72.5,69.5
20160805071500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.300003,72.5,69.5
20160805073000,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.300003,72.599998,69.599998
20160805074500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.300003,72.599998,69.599998
20160805080000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.199997,72.5,69.5
20160805081500,409.5,409.5,372.75,91.025641,100,53.599998,100,67.199997,72.599998,69.599998
20160805083000,409.5,409.5,372.75,91.025641,100,53.599998,100,67.199997,72.5,69.5
20160805084500,409.5,409.5,372.75,91.025641,100,53.599998,100,67.300003,72.599998,69.599998
20160805090000,409.5,409.5,381.149994,93.076922,100,53.599998,100,67.300003,72.5,69.5
20160805091500,409.5,409.5,381.149994,93.076922,100,53.599998,100,67.300003,72.5,69.5
20160805093000,409.5,409.5,372.75,91.025641,100,53.599998,100,67.300003,72.5,69.5
20160805094500,409.5,409.5,372.75,91.025641,100,53.599998,100,67.300003,72.400002,69.400002
20160805100000,409.5,409.5,372.75,91.025641,100,53.599998,100,67.300003,72.400002,69.400002
20160805101500,409.5,409.5,372.75,91.025641,100,53.599998,100,67.300003,72.5,69.5
20160805103000,409.5,409.5,372.75,91.025641,100,53.599998,100,67.300003,72.5,69.5
20160805104500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.300003,72.5,69.5
20160805110000,409.5,409.5,355.950012,86.92308,100,53.599998,100,67.300003,72.5,69.5
20160805111500,409.5,409.5,355.950012,86.92308,100,53.599998,100,67.300003,72.400002,69.400002
20160805113000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.300003,72.5,69.5
20160805114500,409.5,409.5,355.950012,86.92308,100,53.599998,100,67.300003,72.5,69.5
20160805120000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.300003,72.5,69.5
20160805121500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.199997,72.5,69.5
20160805123000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.199997,72.400002,69.400002
20160805124500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.199997,72.400002,69.400002
20160805130000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.199997,72.400002,69.400002
20160805131500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.199997,72.400002,69.400002
20160805133000,409.5,409.5,372.75,91.025641,100,53.599998,100,67.199997,72.400002,69.400002
20160805134500,409.5,409.5,372.75,91.025641,100,53.599998,100,67.199997,72.300003,69.300003
20160805140000,409.5,409.5,381.149994,93.076922,100,53.599998,100,67.199997,72.400002,69.400002
20160805141500,409.5,409.5,372.75,91.025641,100,53.599998,100,67.300003,72.400002,69.400002
20160805143000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.300003,72.300003,69.300003
20160805144500,409.5,409.5,372.75,91.025641,100,53.599998,100,67.400002,72.400002,69.400002
20160805150000,409.5,409.5,372.75,91.025641,100,53.599998,100,67.400002,72.300003,69.300003
20160805151500,409.5,409.5,381.149994,93.076922,100,53.599998,100,67.599998,72.300003,69.300003
20160805153000,409.5,409.5,372.75,91.025641,100,53.599998,100,67.599998,72.300003,69.300003
20160805154500,409.5,409.5,372.75,91.025641,100,53.599998,100,67.599998,72.400002,69.400002
20160805160000,409.5,409.5,381.149994,93.076922,100,53.599998,100,67.599998,72.400002,69.400002
20160805161500,409.5,409.5,381.149994,93.076922,100,53.599998,100,67.699997,72.400002,69.400002
20160805173000,409.5,409.5,372.75,91.025641,100,53.599998,100,68.199997,72.300003,69.300003
20160805174500,409.5,409.5,372.75,91.025641,100,53.599998,100,68.099998,72.300003,69.300003
20160805180000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.400002,69.400002
20160805181500,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.5,69.5
20160805183000,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.400002,69.400002
20160805184500,409.5,409.5,381.149994,93.076922,100,53.5,100,68.099998,72.400002,69.400002
20160805190000,409.5,409.5,372.75,91.025641,100,53.5,100,68.0,72.5,69.5
20160805191500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.5,69.5
20160805193000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.5,69.5
20160805194500,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.5,69.5
20160805200000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.400002,69.400002
20160805201500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.800003,72.599998,69.599998
20160805203000,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.5,69.5
20160805204500,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.400002,69.400002
20160805210000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.5,69.5
20160805211500,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.599998,69.599998
20160805213000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.5,69.5
20160805214500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.599998,69.599998
20160805220000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.599998,69.599998
20160805221500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.5,69.5
20160805223000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.5,69.5
20160805224500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.5,69.5
20160805230000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.5,69.5
20160805231500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.5,69.5
20160805233000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.599998,69.599998
20160805234500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.5,69.5
20160806000000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.5,69.5
20160806001500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.5,72.400002,69.400002
20160806003000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.5,72.599998,69.599998
20160806004500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.5,69.5
20160806010000,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.5,69.5
20160806011500,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.599998,69.599998
20160806013000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.300003,72.5,69.5
20160806014500,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.5,69.5
20160806020000,409.5,409.5,379.049988,92.5641,100,53.5,100,67.300003,72.5,69.5
20160806021500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.199997,72.5,69.5
20160806023000,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.5,69.5
20160806024500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.5,69.5
20160806030000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.5,69.5
20160806031500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.599998,69.599998
20160806033000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.5,69.5
20160806034500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.199997,72.5,69.5
20160806040000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.599998,69.599998
20160806041500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.5,69.5
20160806043000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.099998,72.5,69.5
20160806044500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.099998,72.5,69.5
20160806050000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.099998,72.5,69.5
20160806051500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.099998,72.5,69.5
20160806053000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.099998,72.5,69.5
20160806054500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.099998,72.5,69.5
20160806060000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.199997,72.5,69.5
20160806061500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.5,69.5
20160806063000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.300003,72.599998,69.599998
20160806064500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.400002,72.400002,69.400002
20160806070000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.400002,72.400002,69.400002
20160806071500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.5,72.5,69.5
20160806073000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.5,69.5
20160806074500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.5,72.5,69.5
20160806080000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.400002,72.400002,69.400002
20160806081500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.400002,72.400002,69.400002
20160806083000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.400002,72.400002,69.400002
20160806084500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.400002,69.400002
20160806090000,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.400002,69.400002
20160806091500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.400002,69.400002
20160806093000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.400002,69.400002
20160806094500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.400002,69.400002
20160806100000,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.400002,69.400002
20160806101500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.400002,69.400002
20160806103000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.400002,69.400002
20160806104500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.400002,69.400002
20160806110000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.400002,69.400002
20160806111500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.400002,69.400002
20160806113000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.400002,69.400002
20160806114500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.400002,69.400002
20160806120000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.300003,69.300003
20160806121500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.400002,69.400002
20160806123000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.400002,69.400002
20160806124500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.400002,69.400002
20160806130000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.300003,69.300003
20160806131500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.300003,69.300003
20160806133000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.300003,69.300003
20160806134500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.300003,69.300003
20160806140000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.300003,69.300003
20160806141500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.300003,69.300003
20160806143000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.300003,69.300003
20160806144500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.5,72.300003,69.300003
20160806150000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.300003,69.300003
20160806151500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.300003,69.300003
20160806153000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.699997,72.300003,69.300003
20160806154500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.300003,69.300003
20160806160000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.300003,69.300003
20160806161500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.400002,69.400002
20160806163000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.300003,69.300003
20160806164500,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.300003,69.300003
20160806170000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.800003,72.400002,69.400002
20160806171500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.800003,72.300003,69.300003
20160806173000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.800003,72.300003,69.300003
20160806174500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.900002,72.300003,69.300003
20160806180000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.900002,72.300003,69.300003
20160806181500,409.5,409.5,364.350006,88.97436,100,53.5,100,68.0,72.400002,69.400002
20160806183000,409.5,409.5,355.950012,86.92308,100,53.5,100,68.099998,72.400002,69.400002
20160806184500,409.5,409.5,364.350006,88.97436,100,53.5,100,68.099998,72.300003,69.300003
20160806190000,409.5,409.5,355.950012,86.92308,100,53.5,100,68.199997,72.300003,69.300003
20160806191500,409.5,409.5,364.350006,88.97436,100,53.5,100,68.199997,72.300003,69.300003
20160806193000,409.5,409.5,364.350006,88.97436,100,53.5,100,68.199997,72.300003,69.300003
20160806194500,409.5,409.5,364.350006,88.97436,100,53.5,100,68.300003,72.300003,69.300003
20160806200000,409.5,409.5,364.350006,88.97436,100,53.5,100,68.300003,72.300003,69.300003
20160806201500,409.5,409.5,364.350006,88.97436,100,53.5,100,68.300003,72.300003,69.300003
20160806203000,409.5,409.5,364.350006,88.97436,100,53.5,100,68.300003,72.400002,69.400002
20160806204500,409.5,409.5,364.350006,88.97436,100,53.5,100,68.300003,72.400002,69.400002
20160806210000,409.5,409.5,364.350006,88.97436,100,53.5,100,68.300003,72.400002,69.400002
20160806211500,409.5,409.5,355.950012,86.92308,100,53.5,100,68.300003,72.400002,69.400002
20160806213000,409.5,409.5,364.350006,88.97436,100,53.5,100,68.300003,72.400002,69.400002
20160806214500,409.5,409.5,364.350006,88.97436,100,53.5,100,68.300003,72.400002,69.400002
20160806220000,409.5,409.5,364.350006,88.97436,100,53.5,100,68.300003,72.400002,69.400002
20160806221500,409.5,409.5,372.75,91.025641,100,53.5,100,68.300003,72.400002,69.400002
20160806223000,409.5,409.5,372.75,91.025641,100,53.5,100,68.300003,72.400002,69.400002
20160806224500,409.5,409.5,372.75,91.025641,100,53.5,100,68.300003,72.400002,69.400002
20160806230000,409.5,409.5,364.350006,88.97436,100,53.5,100,68.199997,72.5,69.5
20160806231500,409.5,409.5,372.75,91.025641,100,53.5,100,68.199997,72.5,69.5
20160806233000,409.5,409.5,364.350006,88.97436,100,53.5,100,68.199997,72.400002,69.400002
20160806234500,409.5,409.5,372.75,91.025641,100,53.5,100,68.199997,72.5,69.5
20160807000000,409.5,409.5,364.350006,88.97436,100,53.5,100,68.099998,72.5,69.5
20160807001500,409.5,409.5,364.350006,88.97436,100,53.5,100,68.099998,72.5,69.5
20160807003000,409.5,409.5,364.350006,88.97436,100,53.5,100,68.099998,72.400002,69.400002
20160807004500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.0,72.5,69.5
20160807010000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.0,72.5,69.5
20160807011500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.900002,72.5,69.5
20160807013000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.900002,72.599998,69.599998
20160807014500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.900002,72.5,69.5
20160807020000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.900002,72.5,69.5
20160807021500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.900002,72.599998,69.599998
20160807023000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.800003,72.5,69.5
20160807024500,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.599998,69.599998
20160807030000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.800003,72.599998,69.599998
20160807031500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.599998,69.599998
20160807033000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.599998,69.599998
20160807034500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.5,69.5
20160807040000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.599998,69.599998
20160807041500,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.599998,69.599998
20160807043000,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.599998,69.599998
20160807044500,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.599998,69.599998
20160807050000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.599998,69.599998
20160807051500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.599998,69.599998
20160807053000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.5,72.5,69.5
20160807054500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.5,72.599998,69.599998
20160807060000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.5,69.5
20160807061500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.5,69.5
20160807063000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.5,69.5
20160807064500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.5,69.5
20160807070000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.5,69.5
20160807071500,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.5,69.5
20160807073000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.300003,72.5,69.5
20160807074500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.5,69.5
20160807080000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.5,69.5
20160807081500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.5,69.5
20160807083000,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.5,69.5
20160807084500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.400002,69.400002
20160807090000,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.400002,69.400002
20160807091500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.400002,69.400002
20160807093000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.400002,69.400002
20160807094500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.400002,69.400002
20160807100000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.400002,69.400002
20160807101500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.400002,69.400002
20160807103000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.400002,69.400002
20160807104500,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.400002,69.400002
20160807110000,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.400002,69.400002
20160807111500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.400002,69.400002
20160807113000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.199997,72.400002,69.400002
20160807114500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.400002,69.400002
20160807120000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.400002,69.400002
20160807121500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.300003,69.300003
20160807123000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.400002,69.400002
20160807124500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.400002,69.400002
20160807130000,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.400002,69.400002
20160807131500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.300003,69.300003
20160807133000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.400002,69.400002
20160807134500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.5,72.400002,69.400002
20160807140000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.599998,72.400002,69.400002
20160807141500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.400002,69.400002
20160807143000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.400002,69.400002
20160807144500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.400002,69.400002
20160807150000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.5,69.5
20160807151500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.300003,69.300003
20160807153000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.300003,69.300003
20160807154500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.400002,69.400002
20160807160000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.400002,69.400002
20160807161500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.400002,69.400002
20160807163000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.400002,69.400002
20160807164500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.400002,69.400002
20160807170000,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.400002,69.400002
20160807171500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.400002,69.400002
20160807173000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.400002,69.400002
20160807174500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.400002,69.400002
20160807180000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.400002,69.400002
20160807181500,409.5,409.5,364.350006,88.97436,100,54.200001,100,67.599998,72.400002,69.400002
20160807183000,409.5,409.5,364.350006,88.97436,100,54.200001,100,67.599998,72.5,69.5
20160807184500,409.5,409.5,364.350006,88.97436,100,54.200001,100,67.599998,72.400002,69.400002
20160807190000,409.5,409.5,364.350006,88.97436,100,54.200001,100,67.599998,72.400002,69.400002
20160807191500,409.5,409.5,364.350006,88.97436,100,54.200001,100,67.599998,72.400002,69.400002
20160807193000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.400002,69.400002
20160807194500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.400002,69.400002
20160807200000,409.5,409.5,372.75,91.025641,100,53.5,100,67.5,72.400002,69.400002
20160807201500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.5,69.5
20160807203000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.400002,69.400002
20160807204500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.5,69.5
20160807210000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.5,69.5
20160807211500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.400002,69.400002
20160807213000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.400002,69.400002
20160807214500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.400002,69.400002
20160807220000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.400002,69.400002
20160807221500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.5,69.5
20160807223000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.5,69.5
20160807224500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.5,69.5
20160807230000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.5,69.5
20160807231500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.5,69.5
20160807233000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.400002,69.400002
20160807234500,409.5,409.5,372.75,91.025641,100,53.599998,100,67.199997,72.5,69.5
20160808000000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.199997,72.400002,69.400002
20160808001500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.199997,72.400002,69.400002
20160808003000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.199997,72.5,69.5
20160808004500,409.5,409.5,355.950012,86.92308,100,53.599998,100,67.199997,72.5,69.5
20160808010000,409.5,409.5,372.75,91.025641,100,53.599998,100,67.199997,72.400002,69.400002
20160808011500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.300003,72.5,69.5
20160808013000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.300003,72.5,69.5
20160808014500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.400002,72.5,69.5
20160808020000,409.5,409.5,372.75,91.025641,100,53.599998,100,67.400002,72.5,69.5
20160808021500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.5,72.5,69.5
20160808023000,409.5,409.5,372.75,91.025641,100,53.599998,100,67.400002,72.5,69.5
20160808024500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.400002,72.5,69.5
20160808030000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.400002,72.400002,69.400002
20160808031500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.300003,72.400002,69.400002
20160808033000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.300003,72.5,69.5
20160808034500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.199997,72.400002,69.400002
20160808040000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.199997,72.5,69.5
20160808041500,409.5,409.5,372.75,91.025641,100,53.599998,100,67.199997,72.5,69.5
20160808043000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.199997,72.5,69.5
20160808044500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.199997,72.5,69.5
20160808050000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.199997,72.5,69.5
20160808051500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.099998,72.400002,69.400002
20160808053000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.099998,72.5,69.5
20160808054500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.199997,72.400002,69.400002
20160808060000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.199997,72.5,69.5
20160808061500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.300003,72.400002,69.400002
20160808063000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.300003,72.400002,69.400002
20160808064500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.400002,69.400002
20160808070000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.5,69.5
20160808071500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.400002,72.5,69.5
20160808073000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.5,72.5,69.5
20160808074500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.5,69.5
20160808080000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.400002,69.400002
20160808081500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.400002,72.400002,69.400002
20160808083000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.5,69.5
20160808084500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.400002,69.400002
20160808090000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.400002,69.400002
20160808091500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.400002,69.400002
20160808093000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.300003,72.400002,69.400002
20160808094500,409.5,409.5,370.649994,90.512819,100,53.5,100,67.300003,72.5,69.5
20160808100000,409.5,409.5,370.649994,90.512819,100,53.5,100,67.300003,72.400002,69.400002
20160808101500,409.5,409.5,370.649994,90.512819,100,53.5,100,67.400002,72.400002,69.400002
20160808103000,409.5,409.5,370.649994,90.512819,100,53.5,100,67.300003,72.400002,69.400002
20160808104500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.300003,72.5,69.5
20160808110000,409.5,409.5,366.450012,89.487182,100,53.5,100,67.400002,72.5,69.5
20160808111500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.400002,72.5,69.5
20160808113000,409.5,409.5,366.450012,89.487182,100,53.5,100,67.300003,72.400002,69.400002
20160808114500,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.400002,69.400002
20160808120000,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.400002,69.400002
20160808121500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.300003,72.5,69.5
20160808123000,409.5,409.5,367.5,89.74359,100,53.5,100,67.300003,72.400002,69.400002
20160808124500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.300003,72.400002,69.400002
20160808130000,409.5,409.5,369.600006,90.256412,100,53.5,100,67.400002,72.5,69.5
20160808131500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.300003,72.400002,69.400002
20160808133000,409.5,409.5,370.649994,90.512819,100,53.5,100,67.300003,72.5,69.5
20160808134500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.199997,72.5,69.5
20160808140000,409.5,409.5,370.649994,90.512819,100,53.5,100,67.199997,72.400002,69.400002
20160808141500,409.5,409.5,370.649994,90.512819,100,53.5,100,67.300003,72.400002,69.400002
20160808143000,409.5,409.5,370.649994,90.512819,100,53.5,100,67.400002,72.400002,69.400002
20160808144500,409.5,409.5,370.649994,90.512819,100,53.5,100,67.400002,72.400002,69.400002
20160808150000,409.5,409.5,365.399994,89.230768,100,53.5,100,67.400002,72.400002,69.400002
20160808151500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.300003,72.400002,69.400002
20160808153000,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.400002,69.400002
20160808154500,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.400002,69.400002
20160808160000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.400002,69.400002
20160808161500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.5,72.400002,69.400002
20160808163000,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.400002,69.400002
20160808164500,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.400002,69.400002
20160808170000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.400002,69.400002
20160808171500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.400002,69.400002
20160808173000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.400002,69.400002
20160808174500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.800003,72.400002,69.400002
20160808180000,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.400002,69.400002
20160808181500,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.400002,69.400002
20160808183000,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.400002,69.400002
20160808184500,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.400002,69.400002
20160808190000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.5,69.5
20160808191500,409.5,409.5,372.75,91.025641,100,53.5,100,68.0,72.5,69.5
20160808193000,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.400002,69.400002
20160808194500,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.5,69.5
20160808200000,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.400002,69.400002
20160808201500,409.5,409.5,381.149994,93.076922,100,53.5,100,68.099998,72.400002,69.400002
20160808203000,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.400002,69.400002
20160808204500,409.5,409.5,381.149994,93.076922,100,53.5,100,68.099998,72.5,69.5
20160808210000,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.400002,69.400002
20160808211500,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.5,69.5
20160808213000,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.5,69.5
20160808214500,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.5,69.5
20160808220000,409.5,409.5,364.350006,88.97436,100,53.5,100,68.099998,72.5,69.5
20160808221500,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.5,69.5
20160808223000,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.5,69.5
20160808224500,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.5,69.5
20160808230000,409.5,409.5,372.75,91.025641,100,53.5,100,68.0,72.400002,69.400002
20160808231500,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.5,69.5
20160808233000,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.599998,69.599998
20160808234500,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.599998,69.599998
20160809000000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.599998,69.599998
20160809001500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.5,69.5
20160809003000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.599998,69.599998
