PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160809004500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.5,69.5
20160809010000,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.900002,72.5,69.5
20160809011500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.599998,69.599998
20160809013000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.5,69.5
20160809014500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.5,69.5
20160809020000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.800003,72.599998,69.599998
20160809021500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.5,69.5
20160809023000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.599998,69.599998
20160809024500,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.5,69.5
20160809030000,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.5,69.5
20160809031500,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.5,69.5
20160809033000,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.599998,69.599998
20160809034500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.5,72.5,69.5
20160809040000,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.400002,69.400002
20160809041500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.400002,72.5,69.5
20160809043000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.400002,72.5,69.5
20160809044500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.5,69.5
20160809050000,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.5,69.5
20160809051500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.199997,72.5,69.5
20160809053000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.599998,69.599998
20160809054500,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.5,69.5
20160809060000,409.5,409.5,372.75,91.025641,100,53.5,100,67.099998,72.5,69.5
20160809061500,409.5,409.5,372.75,91.025641,100,53.5,100,67.099998,72.5,69.5
20160809063000,409.5,409.5,372.75,91.025641,100,53.5,100,67.099998,72.5,69.5
20160809064500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.099998,72.5,69.5
20160809070000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.099998,72.5,69.5
20160809071500,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.099998,72.5,69.5
20160809073000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.099998,72.5,69.5
20160809074500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.099998,72.400002,69.400002
20160809080000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.099998,72.5,69.5
20160809081500,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.099998,72.400002,69.400002
20160809083000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.099998,72.5,69.5
20160809084500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.099998,72.5,69.5
20160809090000,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.5,69.5
20160809091500,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.400002,69.400002
20160809093000,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.400002,69.400002
20160809094500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.400002,69.400002
20160809100000,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.400002,69.400002
20160809101500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.199997,72.400002,69.400002
20160809103000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.300003,72.300003,69.300003
20160809104500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.300003,72.400002,69.400002
20160809110000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.300003,72.400002,69.400002
20160809111500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.300003,72.400002,69.400002
20160809113000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.400002,69.400002
20160809114500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.400002,69.400002
20160809120000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.300003,72.400002,69.400002
20160809121500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.400002,69.400002
20160809123000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.400002,69.400002
20160809124500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.400002,69.400002
20160809130000,409.5,409.5,368.549988,89.999997,100,53.5,100,67.400002,72.5,69.5
20160809131500,409.5,409.5,363.299988,88.717946,100,53.5,100,67.400002,72.400002,69.400002
20160809133000,409.5,409.5,367.5,89.74359,100,53.5,100,67.5,72.400002,69.400002
20160809134500,409.5,409.5,363.299988,88.717946,100,53.5,100,67.599998,72.400002,69.400002
20160809140000,409.5,409.5,367.5,89.74359,100,53.5,100,67.400002,72.400002,69.400002
20160809141500,409.5,409.5,367.5,89.74359,100,53.5,100,67.400002,72.400002,69.400002
20160809143000,409.5,409.5,367.5,89.74359,100,53.5,100,67.599998,72.400002,69.400002
20160809144500,409.5,409.5,367.5,89.74359,100,53.5,100,67.599998,72.5,69.5
20160809150000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.599998,72.400002,69.400002
20160809151500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.699997,72.5,69.5
20160809153000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.699997,72.400002,69.400002
20160809154500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.699997,72.5,69.5
20160809160000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.800003,72.400002,69.400002
20160809161500,409.5,409.5,380.100006,92.820514,100,53.5,100,67.800003,72.400002,69.400002
20160809163000,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.400002,69.400002
20160809164500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.800003,72.300003,69.300003
20160809170000,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.400002,69.400002
20160809171500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.400002,69.400002
20160809173000,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.400002,69.400002
20160809174500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.400002,69.400002
20160809180000,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.400002,69.400002
20160809181500,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.400002,69.400002
20160809183000,409.5,409.5,381.149994,93.076922,100,53.5,100,68.0,72.400002,69.400002
20160809184500,409.5,409.5,372.75,91.025641,100,53.5,100,68.0,72.400002,69.400002
20160809190000,409.5,409.5,372.75,91.025641,100,53.5,100,68.0,72.300003,69.300003
20160809191500,409.5,409.5,372.75,91.025641,100,53.5,100,68.0,72.400002,69.400002
20160809193000,409.5,409.5,372.75,91.025641,100,53.5,100,68.0,72.400002,69.400002
20160809194500,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.400002,69.400002
20160809200000,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.400002,69.400002
20160809201500,409.5,409.5,372.75,91.025641,100,53.5,100,68.099998,72.400002,69.400002
20160809203000,409.5,409.5,381.149994,93.076922,100,53.5,100,68.0,72.400002,69.400002
20160809204500,409.5,409.5,372.75,91.025641,100,53.5,100,68.0,72.400002,69.400002
20160809210000,409.5,409.5,372.75,91.025641,100,53.5,100,68.0,72.400002,69.400002
20160809211500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.599998,69.599998
20160809213000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.400002,69.400002
20160809214500,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.400002,69.400002
20160809220000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.900002,72.400002,69.400002
20160809221500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.900002,72.400002,69.400002
20160809223000,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.5,69.5
20160809224500,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.5,69.5
20160809230000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.800003,72.599998,69.599998
20160809231500,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.400002,69.400002
20160809233000,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.5,69.5
20160809234500,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.5,69.5
20160810000000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.400002,69.400002
20160810001500,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.400002,69.400002
20160810003000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.400002,69.400002
20160810004500,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.400002,69.400002
20160810010000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.699997,72.400002,69.400002
20160810011500,409.5,409.5,368.549988,89.999997,100,53.5,100,67.599998,72.5,69.5
20160810013000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.599998,72.5,69.5
20160810014500,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.599998,72.400002,69.400002
20160810020000,409.5,409.5,375.899994,91.79487,100,54.299999,100,67.599998,72.400002,69.400002
20160810021500,409.5,409.5,375.899994,91.79487,100,54.299999,100,67.599998,72.400002,69.400002
20160810023000,409.5,409.5,375.899994,91.79487,100,54.299999,100,67.599998,72.400002,69.400002
20160810024500,409.5,409.5,375.899994,91.79487,100,54.299999,100,67.599998,72.400002,69.400002
20160810030000,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.599998,72.400002,69.400002
20160810031500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.5,72.400002,69.400002
20160810033000,409.5,409.5,372.75,91.025641,100,53.5,100,67.5,72.400002,69.400002
20160810034500,409.5,409.5,376.950012,92.051285,100,53.5,100,67.5,72.400002,69.400002
20160810040000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.400002,72.400002,69.400002
20160810041500,409.5,409.5,374.850006,91.538463,100,53.5,100,67.400002,72.400002,69.400002
20160810054500,409.5,409.5,372.75,91.025641,100,53.700001,100,67.800003,72.300003,69.300003
20160810060000,409.5,409.5,372.75,91.025641,100,53.700001,100,67.699997,72.400002,69.400002
20160810061500,409.5,409.5,372.75,91.025641,100,51.900002,100,67.599998,72.400002,69.400002
20160810063000,409.5,409.5,376.950012,92.051285,100,50.299999,100,67.400002,72.400002,69.400002
20160810064500,409.5,409.5,376.950012,92.051285,100,50.299999,100,67.199997,72.400002,69.400002
20160810070000,409.5,409.5,364.350006,88.97436,100,50.299999,100,66.900002,72.400002,69.400002
20160810071500,409.5,409.5,364.350006,88.97436,100,54.700001,100,66.900002,72.5,69.5
20160810073000,409.5,409.5,372.75,91.025641,100,54.700001,100,66.900002,72.400002,69.400002
20160810074500,409.5,409.5,364.350006,88.97436,100,51.900002,100,67.0,72.400002,69.400002
20160810080000,409.5,409.5,364.350006,88.97436,100,49.900002,100,66.900002,72.400002,69.400002
20160810081500,409.5,409.5,364.350006,88.97436,100,49.900002,100,66.800003,72.400002,69.400002
20160810083000,409.5,409.5,364.350006,88.97436,100,50.700001,100,66.800003,72.400002,69.400002
20160810084500,409.5,409.5,355.950012,86.92308,100,50.700001,100,66.800003,72.400002,69.400002
20160810090000,409.5,409.5,364.350006,88.97436,100,50.700001,100,66.800003,72.400002,69.400002
20160810091500,409.5,409.5,355.950012,86.92308,100,50.700001,100,66.800003,72.400002,69.400002
20160810093000,409.5,409.5,364.350006,88.97436,100,50.700001,100,66.800003,72.400002,69.400002
20160810094500,409.5,409.5,364.350006,88.97436,100,51.400002,100,66.800003,72.5,69.5
20160810100000,409.5,409.5,355.950012,86.92308,100,51.400002,100,66.800003,72.5,69.5
20160810101500,409.5,409.5,364.350006,88.97436,100,51.400002,100,66.800003,72.400002,69.400002
20160810103000,409.5,409.5,364.350006,88.97436,100,51.400002,100,66.800003,72.400002,69.400002
20160810104500,409.5,409.5,364.350006,88.97436,100,50.700001,100,66.800003,72.400002,69.400002
20160810110000,409.5,409.5,364.350006,88.97436,100,49.5,100,66.699997,72.400002,69.400002
20160810111500,409.5,409.5,355.950012,86.92308,100,50.599998,100,66.699997,72.400002,69.400002
20160810113000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.699997,72.300003,69.300003
20160810114500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.699997,72.400002,69.400002
20160810120000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.800003,72.5,69.5
20160810121500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.800003,72.400002,69.400002
20160810123000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.800003,72.400002,69.400002
20160810124500,409.5,409.5,355.950012,86.92308,100,50.599998,100,66.900002,72.400002,69.400002
20160810130000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.900002,72.400002,69.400002
20160810131500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.900002,72.300003,69.300003
20160810133000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.900002,72.400002,69.400002
20160810134500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.800003,72.300003,69.300003
20160810140000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.699997,72.400002,69.400002
20160810141500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.699997,72.400002,69.400002
20160810143000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.699997,72.400002,69.400002
20160810144500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.699997,72.400002,69.400002
20160810150000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.699997,72.400002,69.400002
20160810151500,409.5,409.5,355.950012,86.92308,100,50.599998,100,66.699997,72.5,69.5
20160810153000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.699997,72.5,69.5
20160810154500,409.5,409.5,355.950012,86.92308,100,50.599998,100,66.800003,72.400002,69.400002
20160810160000,409.5,409.5,355.950012,86.92308,100,50.599998,100,66.800003,72.5,69.5
20160810161500,409.5,409.5,355.950012,86.92308,100,50.599998,100,66.800003,72.5,69.5
20160810163000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.800003,72.400002,69.400002
20160810164500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.900002,72.5,69.5
20160810170000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.900002,72.5,69.5
20160810171500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.900002,72.5,69.5
20160810173000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.800003,72.5,69.5
20160810174500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.800003,72.5,69.5
20160810180000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.800003,72.5,69.5
20160810181500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.800003,72.400002,69.400002
20160810183000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.800003,72.5,69.5
20160810184500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.800003,72.5,69.5
20160810190000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.699997,72.400002,69.400002
20160810191500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.699997,72.5,69.5
20160810193000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.800003,72.5,69.5
20160810194500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.699997,72.5,69.5
20160810200000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.699997,72.5,69.5
20160810201500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.699997,72.5,69.5
20160810203000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.699997,72.5,69.5
20160810204500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.699997,72.5,69.5
20160810210000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.599998,72.5,69.5
20160810211500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.599998,72.5,69.5
20160810213000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.599998,72.5,69.5
20160810214500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.5,69.5
20160810220000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.599998,72.5,69.5
20160810221500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.599998,72.5,69.5
20160810223000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.5,69.5
20160810224500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.5,69.5
20160810230000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.599998,72.599998,69.599998
20160810231500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.5,72.5,69.5
20160810233000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.5,72.5,69.5
20160810234500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.5,72.599998,69.599998
20160811000000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.5,72.5,69.5
20160811001500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.400002,72.5,69.5
20160811003000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.5,72.599998,69.599998
20160811004500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.5,69.5
20160811010000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.400002,72.599998,69.599998
20160811011500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.5,69.5
20160811013000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.300003,72.5,69.5
20160811014500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.300003,72.400002,69.400002
20160811020000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.300003,72.599998,69.599998
20160811021500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.300003,72.5,69.5
20160811023000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.5,69.5
20160811024500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.300003,72.5,69.5
20160811030000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.5,69.5
20160811031500,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.300003,72.5,69.5
20160811033000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.300003,72.599998,69.599998
20160811034500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.599998,69.599998
20160811040000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.199997,72.5,69.5
20160811041500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.199997,72.599998,69.599998
20160811043000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.199997,72.5,69.5
20160811044500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.199997,72.599998,69.599998
20160811050000,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.199997,72.5,69.5
20160811051500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.199997,72.599998,69.599998
20160811053000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.199997,72.400002,69.400002
20160811054500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.400002,69.400002
20160811060000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.5,69.5
20160811061500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.5,69.5
20160811063000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.5,69.5
20160811064500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.5,69.5
20160811070000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.5,69.5
20160811071500,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.400002,72.599998,69.599998
20160811073000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.5,69.5
20160811074500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.5,72.400002,69.400002
20160811080000,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.400002,72.5,69.5
20160811081500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.5,72.5,69.5
20160811083000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.5,72.5,69.5
20160811084500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.5,72.5,69.5
20160811090000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.5,72.5,69.5
20160811091500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.5,69.5
20160811093000,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.400002,72.400002,69.400002
20160811094500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160811100000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.400002,69.400002
20160811101500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.400002,69.400002
20160811103000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.400002,69.400002
20160811104500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.5,69.5
20160811110000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.400002,69.400002
20160811111500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.400002,69.400002
20160811113000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.199997,72.400002,69.400002
20160811114500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.199997,72.400002,69.400002
20160811120000,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.300003,72.400002,69.400002
20160811121500,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.300003,72.400002,69.400002
20160811123000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160811124500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.5,69.5
20160811130000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160811131500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.5,69.5
20160811133000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.5,72.400002,69.400002
20160811134500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.5,69.5
20160811140000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160811141500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.5,72.400002,69.400002
20160811143000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160811144500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160811150000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160811151500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.400002,69.400002
20160811153000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.400002,69.400002
20160811154500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.400002,69.400002
20160811160000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.199997,72.400002,69.400002
20160811161500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.199997,72.400002,69.400002
20160811163000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.199997,72.400002,69.400002
20160811164500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.199997,72.5,69.5
20160811170000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.400002,69.400002
20160811171500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.400002,69.400002
20160811173000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.400002,69.400002
20160811174500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160811180000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.400002,69.400002
20160811181500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160811183000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160811184500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.5,69.5
20160811190000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.400002,72.400002,69.400002
20160811191500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160811193000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160811194500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160811200000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.5,72.400002,69.400002
20160811201500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.5,72.400002,69.400002
20160811203000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.5,72.400002,69.400002
20160811204500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160811210000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160811211500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160811213000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160811214500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.599998,72.400002,69.400002
20160811220000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160811221500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160811223000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160811224500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160811230000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160811231500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.599998,72.400002,69.400002
20160811233000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.5,69.5
20160811234500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160812000000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.599998,72.400002,69.400002
20160812001500,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.599998,72.5,69.5
20160812003000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.599998,72.400002,69.400002
20160812004500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160812010000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160812011500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.5,69.5
20160812013000,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.599998,72.400002,69.400002
20160812014500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160812020000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.5,69.5
20160812021500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.699997,72.400002,69.400002
20160812023000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.699997,72.400002,69.400002
20160812024500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160812030000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160812031500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.599998,72.400002,69.400002
20160812033000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.400002,72.400002,69.400002
20160812034500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.5,69.5
20160812040000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.5,69.5
20160812041500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.400002,69.400002
20160812043000,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.199997,72.400002,69.400002
20160812044500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.199997,72.400002,69.400002
20160812050000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.199997,72.400002,69.400002
20160812051500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.400002,69.400002
20160812053000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.300003,72.5,69.5
20160812054500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160812060000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160812061500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.5,69.5
20160812063000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.5,69.5
20160812064500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160812070000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160812071500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.5,72.400002,69.400002
20160812073000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.5,72.400002,69.400002
20160812074500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160812080000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.5,69.5
20160812081500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.5,69.5
20160812083000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160812084500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160812090000,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.5,72.300003,69.300003
20160812091500,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.400002,72.400002,69.400002
20160812093000,409.5,409.5,372.75,91.025641,100,52.5,100,66.400002,72.400002,69.400002
20160812094500,409.5,409.5,372.75,91.025641,100,51.5,100,66.599998,72.400002,69.400002
20160812100000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.5,72.400002,69.400002
20160812101500,409.5,409.5,381.149994,93.076922,100,50.299999,100,66.400002,72.400002,69.400002
20160812103000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.400002,72.400002,69.400002
20160812104500,409.5,409.5,381.149994,93.076922,100,50.299999,100,66.300003,72.5,69.5
20160812110000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.199997,72.5,69.5
20160812111500,409.5,409.5,372.75,91.025641,100,51.0,100,66.199997,72.400002,69.400002
20160812113000,409.5,409.5,372.75,91.025641,100,51.0,100,66.199997,72.400002,69.400002
20160812114500,409.5,409.5,381.149994,93.076922,100,50.299999,100,66.099998,72.400002,69.400002
20160812120000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.199997,72.400002,69.400002
20160812121500,409.5,409.5,372.75,91.025641,100,50.299999,100,66.199997,72.400002,69.400002
20160812123000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.199997,72.400002,69.400002
20160812124500,409.5,409.5,372.75,91.025641,100,50.299999,100,66.199997,72.400002,69.400002
20160812130000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.300003,72.400002,69.400002
20160812131500,409.5,409.5,372.75,91.025641,100,50.299999,100,66.300003,72.5,69.5
20160812133000,409.5,409.5,381.149994,93.076922,100,50.299999,100,66.199997,72.5,69.5
20160812134500,409.5,409.5,372.75,91.025641,100,50.299999,100,66.300003,72.400002,69.400002
20160812140000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.199997,72.400002,69.400002
20160812141500,409.5,409.5,381.149994,93.076922,100,50.299999,100,66.300003,72.400002,69.400002
20160812143000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.300003,72.5,69.5
20160812144500,409.5,409.5,381.149994,93.076922,100,50.299999,100,66.300003,72.5,69.5
20160812150000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.300003,72.5,69.5
20160812151500,409.5,409.5,381.149994,93.076922,100,50.299999,100,66.400002,72.5,69.5
20160812153000,409.5,409.5,364.350006,88.97436,100,50.299999,100,66.400002,72.400002,69.400002
20160812154500,409.5,409.5,381.149994,93.076922,100,50.299999,100,66.400002,72.5,69.5
20160812160000,409.5,409.5,381.149994,93.076922,100,50.299999,100,66.400002,72.5,69.5
20160812161500,409.5,409.5,381.149994,93.076922,100,50.299999,100,66.400002,72.5,69.5
20160812163000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.400002,72.400002,69.400002
20160812164500,409.5,409.5,372.75,91.025641,100,50.299999,100,66.400002,72.400002,69.400002
20160812170000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.400002,72.5,69.5
20160812171500,409.5,409.5,372.75,91.025641,100,50.299999,100,66.400002,72.5,69.5
20160812173000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.400002,72.5,69.5
20160812174500,409.5,409.5,372.75,91.025641,100,50.299999,100,66.400002,72.5,69.5
20160812180000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.400002,72.400002,69.400002
20160812181500,409.5,409.5,372.75,91.025641,100,50.299999,100,66.5,72.400002,69.400002
20160812183000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.400002,72.5,69.5
20160812184500,409.5,409.5,372.75,91.025641,100,50.299999,100,66.400002,72.5,69.5
20160812190000,409.5,409.5,364.350006,88.97436,100,50.299999,100,66.400002,72.5,69.5
20160812191500,409.5,409.5,372.75,91.025641,100,52.700001,100,66.400002,72.400002,69.400002
20160812193000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.400002,72.400002,69.400002
20160812194500,409.5,409.5,372.75,91.025641,100,50.299999,100,66.400002,72.400002,69.400002
20160812200000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.400002,72.400002,69.400002
20160812201500,409.5,409.5,372.75,91.025641,100,52.299999,100,66.400002,72.400002,69.400002
20160812203000,409.5,409.5,372.75,91.025641,100,51.5,100,66.5,72.400002,69.400002
20160812204500,409.5,409.5,372.75,91.025641,100,49.799999,100,66.400002,72.5,69.5
20160812210000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.5,69.5
20160812211500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.5,69.5
20160812213000,409.5,409.5,381.149994,93.076922,100,52.299999,100,66.400002,72.5,69.5
20160812214500,409.5,409.5,381.149994,93.076922,100,49.900002,100,66.400002,72.5,69.5
20160812220000,409.5,409.5,372.75,91.025641,100,49.900002,100,66.400002,72.400002,69.400002
20160812221500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.5,69.5
20160812223000,409.5,409.5,372.75,91.025641,100,53.5,100,66.300003,72.400002,69.400002
20160812224500,409.5,409.5,372.75,91.025641,100,52.200001,100,66.5,72.400002,69.400002
20160812230000,409.5,409.5,372.75,91.025641,100,49.900002,100,66.400002,72.400002,69.400002
20160812231500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160812233000,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.400002,72.400002,69.400002
20160812234500,409.5,409.5,372.75,91.025641,100,53.5,100,66.400002,72.5,69.5
20160813000000,409.5,409.5,372.75,91.025641,100,51.5,100,66.5,72.400002,69.400002
20160813001500,409.5,409.5,372.75,91.025641,100,50.200001,100,66.5,72.400002,69.400002
20160813003000,409.5,409.5,372.75,91.025641,100,50.200001,100,66.5,72.400002,69.400002
20160813004500,409.5,409.5,381.149994,93.076922,100,50.200001,100,66.400002,72.400002,69.400002
20160813010000,409.5,409.5,372.75,91.025641,100,52.299999,100,66.400002,72.5,69.5
20160813011500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.5,72.400002,69.400002
20160813013000,409.5,409.5,355.950012,86.92308,100,50.599998,100,66.400002,72.5,69.5
20160813014500,409.5,409.5,355.950012,86.92308,100,50.599998,100,66.400002,72.5,69.5
20160813020000,409.5,409.5,355.950012,86.92308,100,50.599998,100,66.300003,72.400002,69.400002
20160813021500,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.199997,72.400002,69.400002
20160813023000,409.5,409.5,355.950012,86.92308,100,50.599998,100,66.199997,72.400002,69.400002
20160813024500,409.5,409.5,355.950012,86.92308,100,50.599998,100,66.099998,72.400002,69.400002
20160813030000,409.5,409.5,355.950012,86.92308,100,50.599998,100,66.099998,72.400002,69.400002
20160813031500,409.5,409.5,355.950012,86.92308,100,50.599998,100,66.099998,72.400002,69.400002
20160813033000,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.099998,72.400002,69.400002
20160813034500,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.199997,72.5,69.5
20160813040000,409.5,409.5,367.5,89.74359,100,50.599998,100,66.199997,72.400002,69.400002
20160813041500,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.300003,72.5,69.5
20160813043000,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.300003,72.400002,69.400002
20160813044500,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.300003,72.5,69.5
20160813050000,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.300003,72.400002,69.400002
20160813051500,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.300003,72.400002,69.400002
20160813053000,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.300003,72.5,69.5
20160813054500,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.300003,72.5,69.5
20160813060000,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.300003,72.400002,69.400002
20160813061500,409.5,409.5,376.950012,92.051285,100,50.599998,100,66.300003,72.400002,69.400002
20160813063000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160813064500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160813070000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160813071500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.5,72.400002,69.400002
20160813073000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160813074500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.300003,69.300003
20160813080000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160813081500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160813083000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160813084500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160813090000,409.5,409.5,378.0,92.307692,100,50.599998,100,66.400002,72.400002,69.400002
20160813091500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160813093000,409.5,409.5,379.049988,92.5641,100,50.599998,100,66.400002,72.400002,69.400002
20160813094500,409.5,409.5,379.049988,92.5641,100,50.599998,100,66.5,72.400002,69.400002
20160813100000,409.5,409.5,379.049988,92.5641,100,50.599998,100,66.400002,72.5,69.5
20160813101500,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.400002,69.400002
20160813103000,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.5,69.5
20160813104500,409.5,409.5,374.850006,91.538463,100,53.5,100,66.300003,72.400002,69.400002
20160813110000,409.5,409.5,374.850006,91.538463,100,52.099998,100,66.400002,72.400002,69.400002
20160813111500,409.5,409.5,374.850006,91.538463,100,49.799999,100,66.5,72.400002,69.400002
20160813113000,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.400002,69.400002
20160813114500,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.400002,69.400002
20160813120000,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.400002,69.400002
20160813121500,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.400002,69.400002
20160813123000,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.400002,69.400002
20160813124500,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.400002,69.400002
20160813130000,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.400002,69.400002
20160813131500,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.400002,69.400002
20160813133000,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.300003,69.300003
20160813134500,409.5,409.5,380.100006,92.820514,100,50.599998,100,66.400002,72.400002,69.400002
20160813140000,409.5,409.5,380.100006,92.820514,100,53.099998,100,66.400002,72.400002,69.400002
20160813141500,409.5,409.5,374.850006,91.538463,100,49.900002,100,66.400002,72.400002,69.400002
20160813143000,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.400002,69.400002
20160813144500,409.5,409.5,369.600006,90.256412,100,50.599998,100,66.400002,72.400002,69.400002
20160813150000,409.5,409.5,376.950012,92.051285,100,50.599998,100,66.400002,72.400002,69.400002
20160813151500,409.5,409.5,376.950012,92.051285,100,50.599998,100,66.400002,72.300003,69.300003
20160813153000,409.5,409.5,376.950012,92.051285,100,50.599998,100,66.300003,72.400002,69.400002
20160813154500,409.5,409.5,376.950012,92.051285,100,50.599998,100,66.300003,72.400002,69.400002
20160813160000,409.5,409.5,369.600006,90.256412,100,50.599998,100,66.300003,72.400002,69.400002
20160813161500,409.5,409.5,369.600006,90.256412,100,50.599998,100,66.300003,72.400002,69.400002
20160813163000,409.5,409.5,369.600006,90.256412,100,50.599998,100,66.300003,72.300003,69.300003
20160813164500,409.5,409.5,369.600006,90.256412,100,50.599998,100,66.400002,72.400002,69.400002
20160813170000,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.400002,72.400002,69.400002
20160813171500,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.400002,72.300003,69.300003
20160813173000,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.400002,72.400002,69.400002
20160813174500,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.400002,72.400002,69.400002
20160813180000,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.400002,72.300003,69.300003
20160813181500,409.5,409.5,378.0,92.307692,100,50.599998,100,66.400002,72.400002,69.400002
20160813183000,409.5,409.5,378.0,92.307692,100,50.599998,100,66.400002,72.400002,69.400002
20160813184500,409.5,409.5,378.0,92.307692,100,50.599998,100,66.400002,72.400002,69.400002
20160813190000,409.5,409.5,378.0,92.307692,100,52.799999,100,66.400002,72.400002,69.400002
20160813191500,409.5,409.5,372.75,91.025641,100,51.099998,100,66.400002,72.300003,69.300003
20160813193000,409.5,409.5,372.75,91.025641,100,50.200001,100,66.400002,72.400002,69.400002
20160813194500,409.5,409.5,372.75,91.025641,100,50.200001,100,66.400002,72.400002,69.400002
20160813200000,409.5,409.5,372.75,91.025641,100,50.200001,100,66.400002,72.400002,69.400002
20160813201500,409.5,409.5,368.549988,89.999997,100,53.099998,100,66.400002,72.5,69.5
20160813203000,409.5,409.5,376.950012,92.051285,100,51.400002,100,66.5,72.400002,69.400002
20160813204500,409.5,409.5,372.75,91.025641,100,49.900002,100,66.5,72.400002,69.400002
20160813210000,409.5,409.5,380.100006,92.820514,100,50.599998,100,66.5,72.400002,69.400002
20160813211500,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.400002,69.400002
20160813213000,409.5,409.5,374.850006,91.538463,100,52.599998,100,66.400002,72.400002,69.400002
20160813214500,409.5,409.5,370.649994,90.512819,100,51.099998,100,66.5,72.400002,69.400002
20160813220000,409.5,409.5,374.850006,91.538463,100,49.900002,100,66.5,72.400002,69.400002
20160813221500,409.5,409.5,374.850006,91.538463,100,49.900002,100,66.400002,72.5,69.5
20160813223000,409.5,409.5,379.049988,92.5641,100,50.599998,100,66.400002,72.5,69.5
20160813224500,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.400002,72.400002,69.400002
20160813230000,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.5,72.5,69.5
20160813231500,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.400002,72.400002,69.400002
20160813233000,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.400002,72.5,69.5
20160813234500,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.5,72.400002,69.400002
20160814000000,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.400002,72.5,69.5
20160814001500,409.5,409.5,378.0,92.307692,100,50.599998,100,66.400002,72.5,69.5
20160814003000,409.5,409.5,378.0,92.307692,100,50.599998,100,66.400002,72.5,69.5
20160814004500,409.5,409.5,378.0,92.307692,100,50.599998,100,66.400002,72.400002,69.400002
20160814010000,409.5,409.5,378.0,92.307692,100,50.599998,100,66.400002,72.5,69.5
20160814011500,409.5,409.5,378.0,92.307692,100,50.599998,100,66.400002,72.5,69.5
20160814013000,409.5,409.5,378.0,92.307692,100,50.599998,100,66.300003,72.5,69.5
20160814014500,409.5,409.5,378.0,92.307692,100,50.599998,100,66.300003,72.5,69.5
20160814020000,409.5,409.5,378.0,92.307692,100,50.599998,100,66.300003,72.5,69.5
20160814021500,409.5,409.5,378.0,92.307692,100,50.599998,100,66.300003,72.5,69.5
20160814023000,409.5,409.5,378.0,92.307692,100,50.599998,100,66.300003,72.5,69.5
20160814024500,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.300003,72.400002,69.400002
20160814030000,409.5,409.5,376.950012,92.051285,100,50.599998,100,66.199997,72.400002,69.400002
20160814031500,409.5,409.5,370.649994,90.512819,100,50.599998,100,66.199997,72.400002,69.400002
20160814033000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.5,69.5
20160814034500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.400002,69.400002
20160814040000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.400002,69.400002
20160814041500,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.199997,72.300003,69.300003
20160814043000,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.199997,72.5,69.5
20160814044500,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.199997,72.400002,69.400002
20160814050000,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.199997,72.400002,69.400002
20160814051500,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.199997,72.5,69.5
20160814053000,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.199997,72.400002,69.400002
20160814054500,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.199997,72.400002,69.400002
20160814060000,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.199997,72.5,69.5
20160814061500,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.199997,72.400002,69.400002
20160814063000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.5,69.5
20160814064500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.5,69.5
20160814070000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.400002,69.400002
20160814071500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.5,69.5
20160814073000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.400002,69.400002
20160814074500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.5,69.5
20160814080000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.5,69.5
20160814081500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.400002,69.400002
20160814083000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.5,69.5
20160814084500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.5,69.5
20160814090000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.5,69.5
20160814091500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.400002,69.400002
20160814093000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.400002,69.400002
20160814094500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.199997,72.400002,69.400002
20160814100000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.300003,72.400002,69.400002
20160814101500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.300003,72.400002,69.400002
20160814103000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.300003,72.5,69.5
20160814104500,409.5,409.5,380.100006,92.820514,100,50.599998,100,66.300003,72.400002,69.400002
20160814110000,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.300003,72.400002,69.400002
20160814111500,409.5,409.5,379.049988,92.5641,100,50.599998,100,66.300003,72.400002,69.400002
20160814113000,409.5,409.5,379.049988,92.5641,100,50.599998,100,66.300003,72.5,69.5
20160814114500,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.300003,72.5,69.5
20160814120000,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.300003,72.5,69.5
20160814121500,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.300003,72.400002,69.400002
20160814123000,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.300003,72.400002,69.400002
20160814124500,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.300003,72.400002,69.400002
20160814130000,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.300003,72.400002,69.400002
20160814131500,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.300003,72.400002,69.400002
20160814133000,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.300003,72.400002,69.400002
20160814134500,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.400002,69.400002
20160814140000,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.300003,69.300003
20160814141500,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.400002,69.400002
20160814143000,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.400002,69.400002
20160814144500,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.300003,69.300003
20160814150000,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.400002,69.400002
20160814151500,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.400002,72.400002,69.400002
20160814153000,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.5,72.400002,69.400002
20160814154500,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.5,72.300003,69.300003
20160814160000,409.5,409.5,379.049988,92.5641,100,50.599998,100,66.5,72.400002,69.400002
20160814161500,409.5,409.5,379.049988,92.5641,100,50.599998,100,66.5,72.400002,69.400002
