PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814163000,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.5,72.400002,69.400002
20160814164500,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.5,72.300003,69.300003
20160814170000,409.5,409.5,368.549988,89.999997,100,50.599998,100,66.400002,72.400002,69.400002
20160814171500,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.400002,72.400002,69.400002
20160814173000,409.5,409.5,380.100006,92.820514,100,50.599998,100,66.400002,72.400002,69.400002
20160814174500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160814180000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.400002,69.400002
20160814181500,409.5,409.5,378.0,92.307692,100,50.599998,100,66.400002,72.400002,69.400002
20160814183000,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.400002,72.400002,69.400002
20160814184500,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.300003,72.400002,69.400002
20160814190000,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.300003,72.300003,69.300003
20160814191500,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.300003,72.300003,69.300003
20160814193000,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.400002,72.400002,69.400002
20160814194500,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.400002,72.400002,69.400002
20160814200000,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.5,72.400002,69.400002
20160814201500,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.599998,72.400002,69.400002
20160814203000,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.599998,72.400002,69.400002
20160814204500,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.599998,72.400002,69.400002
20160814210000,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.599998,72.400002,69.400002
20160814211500,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.599998,72.400002,69.400002
20160814213000,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.699997,72.300003,69.300003
20160814214500,409.5,409.5,379.049988,92.5641,100,50.599998,100,66.699997,72.400002,69.400002
20160814220000,409.5,409.5,379.049988,92.5641,100,50.599998,100,66.699997,72.400002,69.400002
20160814221500,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.699997,72.400002,69.400002
20160814223000,409.5,409.5,368.549988,89.999997,100,50.599998,100,66.699997,72.400002,69.400002
20160814224500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.699997,72.400002,69.400002
20160814230000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.699997,72.400002,69.400002
20160814231500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.699997,72.400002,69.400002
20160814233000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.699997,72.400002,69.400002
20160814234500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.699997,72.400002,69.400002
20160815000000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.699997,72.5,69.5
20160815001500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.699997,72.400002,69.400002
20160815003000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.699997,72.400002,69.400002
20160815004500,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.699997,72.400002,69.400002
20160815010000,409.5,409.5,378.0,92.307692,100,50.599998,100,66.699997,72.5,69.5
20160815011500,409.5,409.5,378.0,92.307692,100,50.599998,100,66.699997,72.5,69.5
20160815013000,409.5,409.5,378.0,92.307692,100,53.5,100,66.699997,72.5,69.5
20160815014500,409.5,409.5,378.0,92.307692,100,51.400002,100,66.699997,72.400002,69.400002
20160815020000,409.5,409.5,371.700012,90.769234,100,49.799999,100,66.699997,72.400002,69.400002
20160815021500,409.5,409.5,371.700012,90.769234,100,50.400002,100,66.699997,72.5,69.5
20160815023000,409.5,409.5,378.0,92.307692,100,50.400002,100,66.699997,72.400002,69.400002
20160815024500,409.5,409.5,378.0,92.307692,100,50.400002,100,66.699997,72.400002,69.400002
20160815030000,409.5,409.5,378.0,92.307692,100,53.099998,100,66.699997,72.400002,69.400002
20160815031500,409.5,409.5,378.0,92.307692,100,51.099998,100,66.699997,72.5,69.5
20160815033000,409.5,409.5,378.0,92.307692,100,49.799999,100,66.699997,72.400002,69.400002
20160815034500,409.5,409.5,378.0,92.307692,100,50.700001,100,66.699997,72.5,69.5
20160815040000,409.5,409.5,378.0,92.307692,100,50.700001,100,66.699997,72.400002,69.400002
20160815041500,409.5,409.5,378.0,92.307692,100,52.700001,100,66.699997,72.400002,69.400002
20160815043000,409.5,409.5,373.799988,91.282048,100,49.900002,100,66.699997,72.400002,69.400002
20160815044500,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.699997,72.5,69.5
20160815050000,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.699997,72.400002,69.400002
20160815051500,409.5,409.5,373.799988,91.282048,100,52.599998,100,66.699997,72.400002,69.400002
20160815053000,409.5,409.5,373.799988,91.282048,100,51.400002,100,66.699997,72.5,69.5
20160815054500,409.5,409.5,380.100006,92.820514,100,50.0,100,66.699997,72.5,69.5
20160815060000,409.5,409.5,375.899994,91.79487,100,50.0,100,66.599998,72.5,69.5
20160815061500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.5,69.5
20160815063000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.5,69.5
20160815064500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.400002,69.400002
20160815070000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.5,69.5
20160815071500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.5,69.5
20160815073000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.5,69.5
20160815074500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.5,69.5
20160815080000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.5,69.5
20160815081500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.400002,69.400002
20160815083000,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.599998,72.400002,69.400002
20160815084500,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.599998,72.400002,69.400002
20160815090000,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.599998,72.400002,69.400002
20160815091500,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.599998,72.400002,69.400002
20160815093000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.400002,69.400002
20160815094500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.5,69.5
20160815100000,409.5,409.5,368.549988,89.999997,100,50.599998,100,66.599998,72.400002,69.400002
20160815101500,409.5,409.5,368.549988,89.999997,100,50.599998,100,66.599998,72.400002,69.400002
20160815103000,409.5,409.5,374.850006,91.538463,100,50.599998,100,66.599998,72.5,69.5
20160815104500,409.5,409.5,367.5,89.74359,100,50.599998,100,66.5,72.300003,69.300003
20160815110000,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.5,72.300003,69.300003
20160815111500,409.5,409.5,368.549988,89.999997,100,50.599998,100,66.5,72.300003,69.300003
20160815113000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.5,72.400002,69.400002
20160815114500,409.5,409.5,368.549988,89.999997,100,50.599998,100,66.400002,72.300003,69.300003
20160815120000,409.5,409.5,368.549988,89.999997,100,50.599998,100,66.400002,72.300003,69.300003
20160815121500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.300003,69.300003
20160815123000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.300003,69.300003
20160815124500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.400002,72.300003,69.300003
20160815130000,409.5,409.5,368.549988,89.999997,100,50.599998,100,66.400002,72.300003,69.300003
20160815131500,409.5,409.5,368.549988,89.999997,100,50.599998,100,66.400002,72.300003,69.300003
20160815133000,409.5,409.5,368.549988,89.999997,100,50.599998,100,66.5,72.300003,69.300003
20160815134500,409.5,409.5,373.799988,91.282048,100,50.599998,100,66.599998,72.300003,69.300003
20160815140000,409.5,409.5,369.600006,90.256412,100,50.599998,100,66.599998,72.300003,69.300003
20160815141500,409.5,409.5,369.600006,90.256412,100,50.599998,100,66.699997,72.300003,69.300003
20160815143000,409.5,409.5,369.600006,90.256412,100,50.599998,100,66.800003,72.300003,69.300003
20160815144500,409.5,409.5,369.600006,90.256412,100,50.599998,100,66.800003,72.300003,69.300003
20160815150000,409.5,409.5,369.600006,90.256412,100,50.599998,100,66.900002,72.300003,69.300003
20160815151500,409.5,409.5,369.600006,90.256412,100,50.599998,100,66.900002,72.300003,69.300003
20160815153000,409.5,409.5,369.600006,90.256412,100,50.599998,100,66.900002,72.300003,69.300003
20160815154500,409.5,409.5,369.600006,90.256412,100,50.599998,100,66.900002,72.300003,69.300003
20160815160000,409.5,409.5,369.600006,90.256412,100,50.599998,100,66.900002,72.300003,69.300003
20160815161500,409.5,409.5,369.600006,90.256412,100,50.599998,100,66.900002,72.300003,69.300003
20160815163000,409.5,409.5,365.399994,89.230768,100,50.599998,100,67.0,72.300003,69.300003
20160815164500,409.5,409.5,365.399994,89.230768,100,50.599998,100,67.0,72.300003,69.300003
20160815170000,409.5,409.5,371.700012,90.769234,100,50.599998,100,67.0,72.300003,69.300003
20160815171500,409.5,409.5,371.700012,90.769234,100,50.599998,100,67.099998,72.300003,69.300003
20160815173000,409.5,409.5,371.700012,90.769234,100,50.599998,100,67.099998,72.300003,69.300003
20160815174500,409.5,409.5,371.700012,90.769234,100,50.599998,100,67.099998,72.300003,69.300003
20160815180000,409.5,409.5,371.700012,90.769234,100,50.599998,100,67.099998,72.300003,69.300003
20160815181500,409.5,409.5,371.700012,90.769234,100,50.599998,100,67.099998,72.300003,69.300003
20160815183000,409.5,409.5,371.700012,90.769234,100,50.599998,100,67.099998,72.300003,69.300003
20160815184500,409.5,409.5,376.950012,92.051285,100,50.599998,100,67.099998,72.300003,69.300003
20160815190000,409.5,409.5,372.75,91.025641,100,50.599998,100,67.099998,72.300003,69.300003
20160815191500,409.5,409.5,372.75,91.025641,100,50.599998,100,67.099998,72.300003,69.300003
20160815193000,409.5,409.5,372.75,91.025641,100,50.599998,100,67.0,72.300003,69.300003
20160815194500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.900002,72.300003,69.300003
20160815200000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.900002,72.300003,69.300003
20160815201500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.900002,72.300003,69.300003
20160815203000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.800003,72.300003,69.300003
20160815204500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.800003,72.300003,69.300003
20160815210000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.699997,72.300003,69.300003
20160815211500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.699997,72.300003,69.300003
20160815213000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160815214500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160815220000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.300003,69.300003
20160815221500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.300003,69.300003
20160815223000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.599998,72.400002,69.400002
20160815224500,409.5,409.5,368.549988,89.999997,100,50.599998,100,66.599998,72.300003,69.300003
20160815230000,409.5,409.5,368.549988,89.999997,100,50.599998,100,66.599998,72.300003,69.300003
20160815231500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.699997,72.400002,69.400002
20160815233000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.699997,72.400002,69.400002
20160815234500,409.5,409.5,376.950012,92.051285,100,50.599998,100,66.699997,72.300003,69.300003
20160816000000,409.5,409.5,376.950012,92.051285,100,50.599998,100,66.699997,72.300003,69.300003
20160816001500,409.5,409.5,381.149994,93.076922,100,50.599998,100,66.800003,72.400002,69.400002
20160816003000,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.800003,72.400002,69.400002
20160816004500,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.800003,72.300003,69.300003
20160816010000,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.800003,72.400002,69.400002
20160816011500,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.800003,72.300003,69.300003
20160816013000,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.800003,72.400002,69.400002
20160816014500,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.800003,72.400002,69.400002
20160816020000,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.699997,72.400002,69.400002
20160816021500,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.699997,72.400002,69.400002
20160816023000,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.599998,72.400002,69.400002
20160816024500,409.5,409.5,371.700012,90.769234,100,50.599998,100,66.599998,72.400002,69.400002
20160816030000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.5,72.400002,69.400002
20160816031500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.400002,72.400002,69.400002
20160816033000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.400002,72.400002,69.400002
20160816034500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.400002,72.400002,69.400002
20160816040000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.400002,72.400002,69.400002
20160816041500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.5,72.400002,69.400002
20160816043000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.400002,69.400002
20160816044500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.400002,69.400002
20160816050000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.400002,69.400002
20160816051500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.400002,69.400002
20160816053000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.400002,69.400002
20160816054500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.5,69.5
20160816060000,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.400002,69.400002
20160816061500,409.5,409.5,375.899994,91.79487,100,50.599998,100,66.599998,72.5,69.5
20160816063000,409.5,409.5,381.149994,93.076922,100,52.700001,100,66.699997,72.400002,69.400002
20160816064500,409.5,409.5,373.799988,91.282048,100,53.5,100,66.699997,72.400002,69.400002
20160816070000,409.5,409.5,378.0,92.307692,100,53.5,100,66.800003,72.400002,69.400002
20160816071500,409.5,409.5,373.799988,91.282048,100,53.5,100,66.900002,72.400002,69.400002
20160816073000,409.5,409.5,367.5,89.74359,100,53.5,100,66.900002,72.400002,69.400002
20160816074500,409.5,409.5,372.75,91.025641,100,53.5,100,67.0,72.400002,69.400002
20160816080000,409.5,409.5,380.100006,92.820514,100,53.5,100,67.0,72.300003,69.300003
20160816081500,409.5,409.5,375.899994,91.79487,100,53.5,100,67.099998,72.300003,69.300003
20160816083000,409.5,409.5,375.899994,91.79487,100,53.5,100,67.099998,72.300003,69.300003
20160816084500,409.5,409.5,375.899994,91.79487,100,53.5,100,67.099998,72.300003,69.300003
20160816090000,409.5,409.5,375.899994,91.79487,100,53.5,100,67.099998,72.300003,69.300003
20160816091500,409.5,409.5,375.899994,91.79487,100,53.5,100,67.099998,72.300003,69.300003
20160816093000,409.5,409.5,375.899994,91.79487,100,53.5,100,67.099998,72.300003,69.300003
20160816094500,409.5,409.5,375.899994,91.79487,100,53.5,100,67.099998,72.300003,69.300003
20160816100000,409.5,409.5,375.899994,91.79487,100,53.5,100,67.099998,72.300003,69.300003
20160816101500,409.5,409.5,375.899994,91.79487,100,53.5,100,67.099998,72.300003,69.300003
20160816103000,409.5,409.5,375.899994,91.79487,100,53.5,100,67.099998,72.300003,69.300003
20160816104500,409.5,409.5,375.899994,91.79487,100,53.5,100,67.099998,72.300003,69.300003
20160816110000,409.5,409.5,375.899994,91.79487,100,53.5,100,67.099998,72.300003,69.300003
20160816111500,409.5,409.5,368.549988,89.999997,100,53.5,100,67.099998,72.300003,69.300003
20160816113000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.099998,72.300003,69.300003
20160816114500,409.5,409.5,376.950012,92.051285,100,53.5,100,67.099998,72.300003,69.300003
20160816120000,409.5,409.5,376.950012,92.051285,100,53.5,100,67.199997,72.300003,69.300003
20160816121500,409.5,409.5,376.950012,92.051285,100,53.5,100,67.199997,72.300003,69.300003
20160816123000,409.5,409.5,376.950012,92.051285,100,53.5,100,67.199997,72.300003,69.300003
20160816124500,409.5,409.5,376.950012,92.051285,100,53.5,100,67.199997,72.300003,69.300003
20160816130000,409.5,409.5,376.950012,92.051285,100,53.5,100,67.199997,72.300003,69.300003
20160816131500,409.5,409.5,370.649994,90.512819,100,53.5,100,67.300003,72.300003,69.300003
20160816133000,409.5,409.5,370.649994,90.512819,100,53.5,100,67.400002,72.300003,69.300003
20160816134500,409.5,409.5,370.649994,90.512819,100,53.5,100,67.400002,72.300003,69.300003
20160816140000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.300003,69.300003
20160816141500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.5,72.300003,69.300003
20160816143000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.5,72.300003,69.300003
20160816144500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.300003,69.300003
20160816150000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.300003,69.300003
20160816151500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.300003,69.300003
20160816153000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.300003,69.300003
20160816154500,409.5,409.5,379.049988,92.5641,100,53.5,100,67.599998,72.300003,69.300003
20160816160000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.300003,69.300003
20160816161500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.5,72.300003,69.300003
20160816163000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.5,72.300003,69.300003
20160816164500,409.5,409.5,372.75,91.025641,100,53.5,100,67.5,72.300003,69.300003
20160816170000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.599998,72.300003,69.300003
20160816171500,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.300003,69.300003
20160816173000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.599998,72.300003,69.300003
20160816174500,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.300003,69.300003
20160816180000,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.300003,69.300003
20160816181500,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.300003,69.300003
20160816183000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.300003,69.300003
20160816184500,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.300003,69.300003
20160816190000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.300003,69.300003
20160816191500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.699997,72.300003,69.300003
20160816193000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.300003,69.300003
20160816194500,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.300003,69.300003
20160816200000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.300003,69.300003
20160816201500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.599998,72.300003,69.300003
20160816203000,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.300003,69.300003
20160816204500,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.300003,69.300003
20160816210000,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.300003,69.300003
20160816211500,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.300003,69.300003
20160816213000,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.300003,69.300003
20160816214500,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.300003,69.300003
20160816220000,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.300003,69.300003
20160816221500,409.5,409.5,372.75,91.025641,100,53.5,100,67.5,72.300003,69.300003
20160816223000,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.300003,69.300003
20160816224500,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.300003,69.300003
20160816230000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.400002,72.300003,69.300003
20160816231500,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.300003,69.300003
20160816233000,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.300003,69.300003
20160816234500,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.300003,69.300003
20160817000000,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.300003,69.300003
20160817001500,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.300003,69.300003
20160817003000,409.5,409.5,381.149994,93.076922,100,53.5,100,67.300003,72.300003,69.300003
20160817004500,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.300003,69.300003
20160817010000,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.300003,69.300003
20160817011500,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.300003,69.300003
20160817013000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.199997,72.300003,69.300003
20160817014500,409.5,409.5,374.850006,91.538463,100,53.700001,100,67.199997,72.300003,69.300003
20160817020000,409.5,409.5,374.850006,91.538463,100,53.700001,100,67.199997,72.300003,69.300003
20160817021500,409.5,409.5,374.850006,91.538463,100,53.700001,100,67.199997,72.300003,69.300003
20160817023000,409.5,409.5,374.850006,91.538463,100,53.700001,100,67.199997,72.300003,69.300003
20160817024500,409.5,409.5,374.850006,91.538463,100,53.700001,100,67.199997,72.300003,69.300003
20160817030000,409.5,409.5,374.850006,91.538463,100,53.700001,100,67.199997,72.300003,69.300003
20160817031500,409.5,409.5,381.149994,93.076922,100,53.700001,100,67.199997,72.300003,69.300003
20160817033000,409.5,409.5,381.149994,93.076922,100,53.700001,100,67.099998,72.300003,69.300003
20160817034500,409.5,409.5,373.799988,91.282048,100,53.700001,100,67.099998,72.300003,69.300003
20160817040000,409.5,409.5,373.799988,91.282048,100,53.700001,100,67.099998,72.300003,69.300003
20160817041500,409.5,409.5,373.799988,91.282048,100,53.700001,100,67.099998,72.300003,69.300003
20160817043000,409.5,409.5,373.799988,91.282048,100,53.700001,100,67.099998,72.300003,69.300003
20160817044500,409.5,409.5,373.799988,91.282048,100,53.700001,100,67.0,72.300003,69.300003
20160817050000,409.5,409.5,373.799988,91.282048,100,53.700001,100,67.0,72.300003,69.300003
20160817051500,409.5,409.5,373.799988,91.282048,100,54.299999,100,66.900002,72.300003,69.300003
20160817053000,409.5,409.5,373.799988,91.282048,100,54.299999,100,66.900002,72.300003,69.300003
20160817054500,409.5,409.5,373.799988,91.282048,100,54.299999,100,67.0,72.300003,69.300003
20160817060000,409.5,409.5,373.799988,91.282048,100,53.5,100,67.099998,72.300003,69.300003
20160817061500,409.5,409.5,373.799988,91.282048,100,53.5,100,67.199997,72.300003,69.300003
20160817063000,409.5,409.5,373.799988,91.282048,100,53.5,100,67.199997,72.300003,69.300003
20160817064500,409.5,409.5,373.799988,91.282048,100,53.5,100,67.300003,72.300003,69.300003
20160817070000,409.5,409.5,373.799988,91.282048,100,53.5,100,67.400002,72.300003,69.300003
20160817071500,409.5,409.5,373.799988,91.282048,100,53.5,100,67.400002,72.300003,69.300003
20160817073000,409.5,409.5,373.799988,91.282048,100,53.5,100,67.400002,72.300003,69.300003
20160817074500,409.5,409.5,373.799988,91.282048,100,53.5,100,67.400002,72.300003,69.300003
20160817080000,409.5,409.5,373.799988,91.282048,100,53.5,100,67.400002,72.300003,69.300003
20160817081500,409.5,409.5,373.799988,91.282048,100,53.5,100,67.400002,72.300003,69.300003
20160817083000,409.5,409.5,373.799988,91.282048,100,53.5,100,67.400002,72.300003,69.300003
20160817084500,409.5,409.5,373.799988,91.282048,100,53.5,100,67.400002,72.300003,69.300003
20160817090000,409.5,409.5,373.799988,91.282048,100,53.5,100,67.300003,72.300003,69.300003
20160817091500,409.5,409.5,373.799988,91.282048,100,53.5,100,67.300003,72.300003,69.300003
20160817093000,409.5,409.5,373.799988,91.282048,100,53.5,100,67.300003,72.300003,69.300003
20160817094500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.300003,69.300003
20160817100000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.300003,69.300003
20160817101500,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.300003,69.300003
20160817103000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.300003,72.300003,69.300003
20160817104500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.300003,72.300003,69.300003
20160817110000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.300003,69.300003
20160817111500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.300003,72.300003,69.300003
20160817113000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.300003,72.300003,69.300003
20160817114500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.300003,69.300003
20160817120000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.300003,72.300003,69.300003
20160817121500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.300003,72.300003,69.300003
20160817123000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.300003,69.300003
20160817124500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.300003,69.300003
20160817130000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.300003,69.300003
20160817131500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.300003,69.300003
20160817133000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.5,72.300003,69.300003
20160817134500,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.599998,72.300003,69.300003
20160817140000,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.699997,72.300003,69.300003
20160817141500,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.699997,72.300003,69.300003
20160817143000,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.800003,72.300003,69.300003
20160817144500,409.5,409.5,363.299988,88.717946,100,54.700001,100,67.900002,72.300003,69.300003
20160817150000,409.5,409.5,367.5,89.74359,100,54.700001,100,67.900002,72.300003,69.300003
20160817151500,409.5,409.5,362.25,88.461538,100,54.700001,100,67.900002,72.300003,69.300003
20160817153000,409.5,409.5,368.549988,89.999997,100,54.700001,100,68.0,72.300003,69.300003
20160817154500,409.5,409.5,373.799988,91.282048,100,54.700001,100,68.099998,72.300003,69.300003
20160817160000,409.5,409.5,373.799988,91.282048,100,54.700001,100,68.099998,72.300003,69.300003
20160817161500,409.5,409.5,373.799988,91.282048,100,54.700001,100,68.099998,72.300003,69.300003
20160817163000,409.5,409.5,373.799988,91.282048,100,54.700001,100,68.099998,72.300003,69.300003
20160817164500,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.099998,72.300003,69.300003
20160817170000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.099998,72.300003,69.300003
20160817171500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.099998,72.300003,69.300003
20160817173000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.199997,72.300003,69.300003
20160817174500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.199997,72.300003,69.300003
20160817180000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.199997,72.300003,69.300003
20160817181500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.300003,72.300003,69.300003
20160817183000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.300003,72.300003,69.300003
20160817184500,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.300003,72.300003,69.300003
20160817190000,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.300003,72.300003,69.300003
20160817191500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.300003,72.300003,69.300003
20160817193000,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.300003,72.300003,69.300003
20160817194500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.199997,72.300003,69.300003
20160817200000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.199997,72.300003,69.300003
20160817201500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.199997,72.300003,69.300003
20160817203000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.199997,72.300003,69.300003
20160817204500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.199997,72.300003,69.300003
20160817210000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.199997,72.300003,69.300003
20160817211500,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.199997,72.300003,69.300003
20160817213000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.099998,72.300003,69.300003
20160817214500,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.099998,72.300003,69.300003
20160817220000,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.099998,72.300003,69.300003
20160817221500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.099998,72.300003,69.300003
20160817223000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.099998,72.300003,69.300003
20160817224500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.099998,72.300003,69.300003
20160817230000,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.099998,72.300003,69.300003
20160817231500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.099998,72.300003,69.300003
20160817233000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.0,72.300003,69.300003
20160817234500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.0,72.300003,69.300003
20160818000000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.900002,72.300003,69.300003
20160818001500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.900002,72.300003,69.300003
20160818003000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.900002,72.300003,69.300003
20160818004500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.900002,72.300003,69.300003
20160818010000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.800003,72.300003,69.300003
20160818011500,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.800003,72.300003,69.300003
20160818013000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.699997,72.300003,69.300003
20160818014500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.699997,72.300003,69.300003
20160818020000,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.699997,72.300003,69.300003
20160818021500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.699997,72.300003,69.300003
20160818023000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.599998,72.300003,69.300003
20160818024500,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.599998,72.300003,69.300003
20160818030000,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.599998,72.300003,69.300003
20160818031500,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.599998,72.300003,69.300003
20160818033000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.599998,72.300003,69.300003
20160818034500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.599998,72.300003,69.300003
20160818040000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.599998,72.300003,69.300003
20160818041500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.599998,72.300003,69.300003
20160818043000,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.599998,72.300003,69.300003
20160818044500,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.5,72.300003,69.300003
20160818050000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.599998,72.300003,69.300003
20160818051500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.5,72.300003,69.300003
20160818053000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.5,72.300003,69.300003
20160818054500,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.5,72.300003,69.300003
20160818060000,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.400002,72.300003,69.300003
20160818061500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.400002,72.300003,69.300003
20160818063000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.400002,72.300003,69.300003
20160818064500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.400002,72.300003,69.300003
20160818070000,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.400002,72.300003,69.300003
20160818071500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.400002,72.300003,69.300003
20160818073000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.400002,72.300003,69.300003
20160818074500,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.400002,72.300003,69.300003
20160818080000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.400002,72.300003,69.300003
20160818081500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.400002,72.300003,69.300003
20160818083000,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.400002,72.300003,69.300003
20160818084500,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.400002,72.300003,69.300003
20160818090000,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.400002,72.300003,69.300003
20160818091500,409.5,409.5,374.850006,91.538463,100,54.700001,100,67.5,72.300003,69.300003
20160818093000,409.5,409.5,365.399994,89.230768,100,54.700001,100,67.599998,72.300003,69.300003
20160818094500,409.5,409.5,365.399994,89.230768,100,54.700001,100,67.599998,72.300003,69.300003
20160818100000,409.5,409.5,369.600006,90.256412,100,54.700001,100,67.599998,72.300003,69.300003
20160818101500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.599998,72.300003,69.300003
20160818103000,409.5,409.5,367.5,89.74359,100,54.700001,100,67.599998,72.300003,69.300003
20160818104500,409.5,409.5,363.299988,88.717946,100,54.700001,100,67.599998,72.300003,69.300003
20160818110000,409.5,409.5,363.299988,88.717946,100,54.700001,100,67.599998,72.300003,69.300003
20160818111500,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.699997,72.300003,69.300003
20160818113000,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.699997,72.300003,69.300003
20160818114500,409.5,409.5,362.25,88.461538,100,54.700001,100,67.699997,72.300003,69.300003
20160818120000,409.5,409.5,366.450012,89.487182,100,54.700001,100,67.699997,72.300003,69.300003
20160818121500,409.5,409.5,366.450012,89.487182,100,54.700001,100,67.699997,72.300003,69.300003
20160818123000,409.5,409.5,366.450012,89.487182,100,54.700001,100,67.800003,72.300003,69.300003
20160818124500,409.5,409.5,366.450012,89.487182,100,54.700001,100,67.800003,72.300003,69.300003
20160818130000,409.5,409.5,366.450012,89.487182,100,54.700001,100,67.900002,72.300003,69.300003
20160818131500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.900002,72.300003,69.300003
20160818133000,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.900002,72.300003,69.300003
20160818134500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.900002,72.300003,69.300003
20160818140000,409.5,409.5,378.0,92.307692,100,55.099998,100,67.900002,72.300003,69.300003
20160818141500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.0,72.300003,69.300003
20160818143000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.099998,72.300003,69.300003
20160818144500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.099998,72.300003,69.300003
20160818150000,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.099998,72.300003,69.300003
20160818151500,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.099998,72.300003,69.300003
20160818153000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.099998,72.300003,69.300003
20160818154500,409.5,409.5,381.149994,93.076922,100,55.099998,100,68.099998,72.300003,69.300003
20160818160000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.099998,72.300003,69.300003
20160818161500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.099998,72.300003,69.300003
20160818163000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.0,72.300003,69.300003
20160818164500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160818170000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160818171500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.900002,72.300003,69.300003
20160818173000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160818174500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160818180000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160818181500,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.900002,72.300003,69.300003
20160818183000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160818184500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160818190000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160818191500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.300003,69.300003
20160818193000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.800003,72.300003,69.300003
20160818194500,409.5,409.5,381.149994,93.076922,100,54.400002,100,67.800003,72.300003,69.300003
20160818200000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.800003,72.300003,69.300003
20160818201500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.800003,72.300003,69.300003
20160818203000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.800003,72.300003,69.300003
20160818204500,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.800003,72.300003,69.300003
20160818210000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160818211500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160818213000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160818214500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160818220000,409.5,409.5,372.75,91.025641,100,54.400002,100,67.699997,72.300003,69.300003
20160818221500,409.5,409.5,372.75,91.025641,100,54.400002,100,67.599998,72.300003,69.300003
20160818223000,409.5,409.5,364.350006,88.97436,100,54.400002,100,67.599998,72.300003,69.300003
20160818224500,409.5,409.5,364.350006,88.97436,100,54.400002,100,67.599998,72.300003,69.300003
20160818230000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160818231500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160818233000,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.599998,72.300003,69.300003
20160818234500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.5,72.300003,69.300003
20160819000000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160819001500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160819003000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160819004500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160819010000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160819011500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160819013000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160819014500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160819020000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.300003,72.300003,69.300003
20160819021500,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.300003,72.300003,69.300003
20160819023000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.300003,72.300003,69.300003
20160819024500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.300003,72.300003,69.300003
20160819030000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.199997,72.300003,69.300003
20160819031500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.199997,72.300003,69.300003
20160819033000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.199997,72.300003,69.300003
20160819034500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.199997,72.300003,69.300003
20160819040000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.199997,72.300003,69.300003
20160819041500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.199997,72.300003,69.300003
20160819043000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.199997,72.300003,69.300003
20160819044500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.199997,72.300003,69.300003
20160819050000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.199997,72.300003,69.300003
20160819051500,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.199997,72.300003,69.300003
20160819053000,409.5,409.5,372.75,91.025641,100,54.5,100,67.099998,72.300003,69.300003
20160819054500,409.5,409.5,381.149994,93.076922,100,54.5,100,67.099998,72.300003,69.300003
20160819060000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.099998,72.300003,69.300003
20160819061500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.099998,72.300003,69.300003
20160819063000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.199997,72.300003,69.300003
20160819064500,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.300003,72.300003,69.300003
20160819070000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160819071500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160819073000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.5,72.300003,69.300003
20160819074500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160819080000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160819081500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160819083000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160819084500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160819090000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160819091500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.5,72.300003,69.300003
20160819093000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.300003,69.300003
20160819094500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.300003,69.300003
20160819100000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.300003,72.300003,69.300003
20160819101500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160819103000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.099998,72.300003,69.300003
20160819104500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.099998,72.300003,69.300003
20160819110000,409.5,409.5,364.350006,88.97436,100,54.299999,100,66.900002,72.300003,69.300003
20160819111500,409.5,409.5,364.350006,88.97436,100,54.299999,100,66.900002,72.300003,69.300003
20160819113000,409.5,409.5,364.350006,88.97436,100,54.299999,100,66.800003,72.300003,69.300003
20160819114500,409.5,409.5,364.350006,88.97436,100,54.299999,100,66.800003,72.300003,69.300003
20160819120000,409.5,409.5,364.350006,88.97436,100,54.299999,100,66.699997,72.300003,69.300003
20160819121500,409.5,409.5,364.350006,88.97436,100,54.299999,100,66.800003,72.300003,69.300003
20160819123000,409.5,409.5,372.75,91.025641,100,54.299999,100,66.900002,72.300003,69.300003
20160819124500,409.5,409.5,364.350006,88.97436,100,54.299999,100,66.900002,72.300003,69.300003
20160819130000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.099998,72.300003,69.300003
20160819131500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.099998,72.300003,69.300003
20160819133000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.199997,72.300003,69.300003
20160819134500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.199997,72.300003,69.300003
20160819140000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.300003,72.300003,69.300003
20160819141500,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.400002,72.300003,69.300003
20160819143000,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.400002,72.300003,69.300003
20160819144500,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.5,72.300003,69.300003
20160819150000,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.599998,72.300003,69.300003
20160819151500,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.599998,72.300003,69.300003
20160819153000,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.699997,72.300003,69.300003
20160819154500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.300003,69.300003
20160819160000,409.5,409.5,379.049988,92.5641,100,54.299999,100,67.699997,72.300003,69.300003
20160819161500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.300003,69.300003
20160819163000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.300003,69.300003
20160819164500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.300003,69.300003
20160819170000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160819171500,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.900002,72.300003,69.300003
20160819173000,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.900002,72.300003,69.300003
20160819174500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160819180000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.0,72.300003,69.300003
20160819181500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.0,72.300003,69.300003
20160819183000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160819184500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160819190000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160819191500,409.5,409.5,381.149994,93.076922,100,54.299999,100,68.099998,72.300003,69.300003
20160819193000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160819194500,409.5,409.5,381.149994,93.076922,100,54.299999,100,68.099998,72.300003,69.300003
20160819200000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160819201500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160819203000,409.5,409.5,381.149994,93.076922,100,54.299999,100,68.099998,72.300003,69.300003
20160819204500,409.5,409.5,381.149994,93.076922,100,54.299999,100,68.099998,72.300003,69.300003
20160819210000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160819211500,409.5,409.5,381.149994,93.076922,100,54.299999,100,68.099998,72.300003,69.300003
20160819213000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160819214500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160819220000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.099998,72.300003,69.300003
20160819221500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160819223000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160819224500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160819230000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.0,72.300003,69.300003
20160819231500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.0,72.300003,69.300003
20160819233000,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.900002,72.300003,69.300003
20160819234500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160820000000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160820001500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160820003000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160820004500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160820010000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.300003,69.300003
20160820011500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.800003,72.300003,69.300003
20160820013000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.800003,72.300003,69.300003
20160820014500,409.5,409.5,380.100006,92.820514,100,54.299999,100,67.800003,72.300003,69.300003
20160820020000,409.5,409.5,375.899994,91.79487,100,54.299999,100,67.699997,72.300003,69.300003
20160820021500,409.5,409.5,375.899994,91.79487,100,54.299999,100,67.699997,72.300003,69.300003
