PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820023000,409.5,409.5,375.899994,91.79487,100,54.299999,100,67.699997,72.300003,69.300003
20160820024500,409.5,409.5,380.100006,92.820514,100,54.299999,100,67.699997,72.300003,69.300003
20160820030000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.300003,69.300003
20160820031500,409.5,409.5,382.200012,93.333336,100,54.299999,100,67.699997,72.300003,69.300003
20160820033000,409.5,409.5,378.0,92.307692,100,54.299999,100,67.699997,72.300003,69.300003
20160820034500,409.5,409.5,378.0,92.307692,100,54.299999,100,67.599998,72.300003,69.300003
20160820040000,409.5,409.5,378.0,92.307692,100,54.299999,100,67.699997,72.300003,69.300003
20160820041500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.599998,72.300003,69.300003
20160820043000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160820044500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160820050000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160820051500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160820053000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160820054500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.5,72.300003,69.300003
20160820060000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20160820061500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.400002,72.300003,69.300003
20160820063000,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.400002,72.300003,69.300003
20160820064500,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.400002,72.300003,69.300003
20160820070000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20160820071500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.300003,69.300003
20160820073000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.300003,72.300003,69.300003
20160820074500,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.300003,72.300003,69.300003
20160820080000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.300003,72.300003,69.300003
20160820081500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.300003,69.300003
20160820083000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160820084500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160820090000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160820091500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160820093000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160820094500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160820100000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.199997,72.300003,69.300003
20160820101500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160820103000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160820104500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160820110000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.300003,69.300003
20160820111500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.300003,72.300003,69.300003
20160820113000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.300003,72.300003,69.300003
20160820114500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.300003,72.300003,69.300003
20160820120000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.300003,69.300003
20160820121500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.300003,69.300003
20160820123000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.300003,69.300003
20160820124500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.300003,69.300003
20160820130000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.300003,72.300003,69.300003
20160820131500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.300003,69.300003
20160820133000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.300003,69.300003
20160820134500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20160820140000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.400002,72.300003,69.300003
20160820141500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20160820143000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.400002,72.300003,69.300003
20160820144500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20160820150000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.5,72.300003,69.300003
20160820151500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160820153000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.599998,72.300003,69.300003
20160820154500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.699997,72.300003,69.300003
20160820160000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.699997,72.300003,69.300003
20160820161500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.800003,72.300003,69.300003
20160820163000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.900002,72.300003,69.300003
20160820164500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.900002,72.300003,69.300003
20160820170000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.900002,72.300003,69.300003
20160820171500,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.0,72.300003,69.300003
20160820173000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.099998,72.300003,69.300003
20160820174500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.099998,72.300003,69.300003
20160820180000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.099998,72.300003,69.300003
20160820181500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.199997,72.300003,69.300003
20160820183000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.199997,72.300003,69.300003
20160820184500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.199997,72.300003,69.300003
20160820190000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.199997,72.300003,69.300003
20160820191500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.300003,72.300003,69.300003
20160820193000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.300003,72.300003,69.300003
20160820194500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160820200000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.300003,72.300003,69.300003
20160820201500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160820203000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160820204500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.300003,72.300003,69.300003
20160820210000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160820211500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160820213000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160820214500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160820220000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.300003,72.300003,69.300003
20160820221500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160820223000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160820224500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.199997,72.300003,69.300003
20160820230000,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.199997,72.300003,69.300003
20160820231500,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.199997,72.300003,69.300003
20160820233000,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.199997,72.300003,69.300003
20160820234500,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.199997,72.300003,69.300003
20160821000000,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.199997,72.300003,69.300003
20160821001500,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.099998,72.300003,69.300003
20160821003000,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.099998,72.300003,69.300003
20160821004500,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.099998,72.300003,69.300003
20160821010000,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.099998,72.300003,69.300003
20160821011500,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.0,72.300003,69.300003
20160821013000,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.0,72.300003,69.300003
20160821014500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.900002,72.300003,69.300003
20160821020000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.900002,72.300003,69.300003
20160821021500,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.900002,72.300003,69.300003
20160821023000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.900002,72.300003,69.300003
20160821024500,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.800003,72.300003,69.300003
20160821030000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.800003,72.300003,69.300003
20160821031500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.800003,72.300003,69.300003
20160821033000,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.699997,72.300003,69.300003
20160821034500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.699997,72.300003,69.300003
20160821040000,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.699997,72.300003,69.300003
20160821041500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.699997,72.300003,69.300003
20160821043000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160821044500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.599998,72.300003,69.300003
20160821050000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.599998,72.300003,69.300003
20160821051500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.5,72.300003,69.300003
20160821053000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20160821054500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20160821060000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.400002,72.300003,69.300003
20160821061500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.400002,72.300003,69.300003
20160821063000,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.400002,72.300003,69.300003
20160821064500,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.400002,72.300003,69.300003
20160821070000,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.400002,72.300003,69.300003
20160821071500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.300003,72.300003,69.300003
20160821073000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.300003,72.300003,69.300003
20160821074500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.300003,72.300003,69.300003
20160821080000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.300003,72.300003,69.300003
20160821081500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160821083000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160821084500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.199997,72.300003,69.300003
20160821090000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.199997,72.300003,69.300003
20160821091500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160821093000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.199997,72.300003,69.300003
20160821094500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.199997,72.300003,69.300003
20160821100000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160821101500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.199997,72.300003,69.300003
20160821103000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160821104500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160821110000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.199997,72.300003,69.300003
20160821111500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.199997,72.300003,69.300003
20160821113000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160821114500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.300003,72.300003,69.300003
20160821120000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.300003,69.300003
20160821121500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.300003,72.300003,69.300003
20160821123000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.300003,72.300003,69.300003
20160821124500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.300003,72.300003,69.300003
20160821130000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.300003,69.300003
20160821131500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.300003,69.300003
20160821133000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20160821134500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20160821140000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20160821141500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20160821143000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.599998,72.300003,69.300003
20160821144500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160821150000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160821151500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.599998,72.300003,69.300003
20160821153000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160821154500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.699997,72.300003,69.300003
20160821160000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.699997,72.300003,69.300003
20160821161500,409.5,409.5,355.950012,86.92308,100,54.0,100,67.800003,72.300003,69.300003
20160821163000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.800003,72.300003,69.300003
20160821164500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.900002,72.300003,69.300003
20160821170000,409.5,409.5,364.350006,88.97436,100,54.400002,100,67.900002,72.300003,69.300003
20160821171500,409.5,409.5,355.950012,86.92308,100,54.400002,100,67.900002,72.300003,69.300003
20160821173000,409.5,409.5,364.350006,88.97436,100,54.400002,100,68.0,72.300003,69.300003
20160821174500,409.5,409.5,364.350006,88.97436,100,54.400002,100,68.099998,72.300003,69.300003
20160821180000,409.5,409.5,364.350006,88.97436,100,54.400002,100,68.099998,72.300003,69.300003
20160821181500,409.5,409.5,364.350006,88.97436,100,54.400002,100,68.099998,72.300003,69.300003
20160821183000,409.5,409.5,364.350006,88.97436,100,54.400002,100,68.099998,72.300003,69.300003
20160821184500,409.5,409.5,364.350006,88.97436,100,54.400002,100,68.099998,72.300003,69.300003
20160821190000,409.5,409.5,355.950012,86.92308,100,54.400002,100,68.199997,72.300003,69.300003
20160821191500,409.5,409.5,355.950012,86.92308,100,54.400002,100,68.199997,72.300003,69.300003
20160821193000,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.199997,72.300003,69.300003
20160821194500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.199997,72.300003,69.300003
20160821200000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.199997,72.300003,69.300003
20160821201500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.199997,72.300003,69.300003
20160821203000,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.199997,72.300003,69.300003
20160821204500,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.199997,72.300003,69.300003
20160821210000,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.199997,72.300003,69.300003
20160821211500,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.199997,72.300003,69.300003
20160821213000,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.199997,72.300003,69.300003
20160821214500,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.099998,72.300003,69.300003
20160821220000,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.099998,72.300003,69.300003
20160821221500,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.099998,72.300003,69.300003
20160821223000,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.099998,72.300003,69.300003
20160821224500,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.099998,72.300003,69.300003
20160821230000,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.0,72.300003,69.300003
20160821231500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.900002,72.300003,69.300003
20160821233000,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.900002,72.300003,69.300003
20160821234500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.900002,72.300003,69.300003
20160822000000,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.900002,72.300003,69.300003
20160822001500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.900002,72.300003,69.300003
20160822003000,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.900002,72.300003,69.300003
20160822004500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.900002,72.300003,69.300003
20160822010000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.800003,72.300003,69.300003
20160822011500,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.800003,72.300003,69.300003
20160822013000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.800003,72.300003,69.300003
20160822014500,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.699997,72.300003,69.300003
20160822020000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.699997,72.300003,69.300003
20160822021500,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.699997,72.300003,69.300003
20160822023000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.699997,72.300003,69.300003
20160822024500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.599998,72.300003,69.300003
20160822030000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.599998,72.300003,69.300003
20160822031500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.599998,72.300003,69.300003
20160822033000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.5,72.300003,69.300003
20160822034500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.400002,72.300003,69.300003
20160822040000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.400002,72.300003,69.300003
20160822041500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20160822043000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.300003,72.300003,69.300003
20160822044500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.300003,72.300003,69.300003
20160822050000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160822051500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20160822053000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.199997,72.300003,69.300003
20160822054500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.199997,72.300003,69.300003
20160822060000,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.199997,72.300003,69.300003
20160822061500,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.099998,72.300003,69.300003
20160822063000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.099998,72.300003,69.300003
20160822064500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.099998,72.300003,69.300003
20160822070000,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.199997,72.300003,69.300003
20160822071500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.199997,72.300003,69.300003
20160822073000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.199997,72.300003,69.300003
20160822074500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.400002,72.300003,69.300003
20160822080000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.400002,72.300003,69.300003
20160822081500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160822083000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160822084500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160822090000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.599998,72.300003,69.300003
20160822091500,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.599998,72.300003,69.300003
20160822093000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160822094500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.599998,72.300003,69.300003
20160822100000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160822101500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.699997,72.300003,69.300003
20160822103000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.699997,72.300003,69.300003
20160822104500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.699997,72.300003,69.300003
20160822110000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.699997,72.300003,69.300003
20160822111500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.699997,72.300003,69.300003
20160822113000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.800003,72.300003,69.300003
20160822114500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.800003,72.300003,69.300003
20160822120000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.800003,72.300003,69.300003
20160822121500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.800003,72.300003,69.300003
20160822123000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.800003,72.300003,69.300003
20160822124500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.800003,72.300003,69.300003
20160822130000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.900002,72.300003,69.300003
20160822131500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.900002,72.300003,69.300003
20160822133000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.900002,72.300003,69.300003
20160822134500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.099998,72.300003,69.300003
20160822140000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.099998,72.300003,69.300003
20160822141500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.099998,72.300003,69.300003
20160822143000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.199997,72.300003,69.300003
20160822144500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.199997,72.300003,69.300003
20160822150000,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.199997,72.300003,69.300003
20160822151500,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.199997,72.300003,69.300003
20160822153000,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.199997,72.300003,69.300003
20160822154500,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.199997,72.300003,69.300003
20160822160000,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.199997,72.300003,69.300003
20160822161500,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.199997,72.300003,69.300003
20160822163000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.199997,72.300003,69.300003
20160822164500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.199997,72.300003,69.300003
20160822170000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.300003,72.300003,69.300003
20160822171500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160822173000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.300003,72.300003,69.300003
20160822174500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160822180000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.400002,72.300003,69.300003
20160822181500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.400002,72.300003,69.300003
20160822183000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.400002,72.300003,69.300003
20160822184500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.400002,72.300003,69.300003
20160822190000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.400002,72.300003,69.300003
20160822191500,409.5,409.5,347.549988,84.871792,100,54.299999,100,68.400002,72.300003,69.300003
20160822193000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.400002,72.300003,69.300003
20160822194500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.5,72.300003,69.300003
20160822200000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.400002,72.300003,69.300003
20160822201500,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.400002,72.300003,69.300003
20160822203000,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.400002,72.300003,69.300003
20160822204500,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.400002,72.300003,69.300003
20160822210000,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.400002,72.300003,69.300003
20160822211500,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.400002,72.300003,69.300003
20160822213000,409.5,409.5,355.950012,86.92308,100,54.400002,100,68.400002,72.300003,69.300003
20160822214500,409.5,409.5,355.950012,86.92308,100,54.400002,100,68.400002,72.300003,69.300003
20160822220000,409.5,409.5,355.950012,86.92308,100,54.400002,100,68.400002,72.300003,69.300003
20160822221500,409.5,409.5,364.350006,88.97436,100,54.400002,100,68.400002,72.300003,69.300003
20160822223000,409.5,409.5,355.950012,86.92308,100,54.400002,100,68.400002,72.300003,69.300003
20160822224500,409.5,409.5,355.950012,86.92308,100,54.400002,100,68.400002,72.300003,69.300003
20160822230000,409.5,409.5,355.950012,86.92308,100,54.400002,100,68.400002,72.300003,69.300003
20160822231500,409.5,409.5,364.350006,88.97436,100,54.400002,100,68.300003,72.300003,69.300003
20160822233000,409.5,409.5,364.350006,88.97436,100,54.400002,100,68.300003,72.300003,69.300003
20160822234500,409.5,409.5,355.950012,86.92308,100,54.400002,100,68.199997,72.300003,69.300003
20160823000000,409.5,409.5,355.950012,86.92308,100,54.400002,100,68.199997,72.300003,69.300003
20160823001500,409.5,409.5,364.350006,88.97436,100,54.400002,100,68.199997,72.300003,69.300003
20160823003000,409.5,409.5,355.950012,86.92308,100,54.400002,100,68.199997,72.300003,69.300003
20160823004500,409.5,409.5,355.950012,86.92308,100,54.400002,100,68.099998,72.300003,69.300003
20160823010000,409.5,409.5,355.950012,86.92308,100,54.400002,100,68.099998,72.300003,69.300003
20160823011500,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.099998,72.300003,69.300003
20160823013000,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.099998,72.300003,69.300003
20160823014500,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.099998,72.300003,69.300003
20160823020000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.099998,72.300003,69.300003
20160823021500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.099998,72.300003,69.300003
20160823023000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.099998,72.300003,69.300003
20160823024500,409.5,409.5,355.950012,86.92308,100,55.0,100,68.099998,72.300003,69.300003
20160823030000,409.5,409.5,364.350006,88.97436,100,55.0,100,68.099998,72.300003,69.300003
20160823031500,409.5,409.5,364.350006,88.97436,100,55.0,100,68.099998,72.300003,69.300003
20160823033000,409.5,409.5,355.950012,86.92308,100,55.0,100,68.099998,72.300003,69.300003
20160823034500,409.5,409.5,355.950012,86.92308,100,55.0,100,68.099998,72.300003,69.300003
20160823040000,409.5,409.5,364.350006,88.97436,100,55.0,100,68.099998,72.300003,69.300003
20160823041500,409.5,409.5,355.950012,86.92308,100,55.0,100,68.0,72.300003,69.300003
20160823043000,409.5,409.5,355.950012,86.92308,100,55.0,100,67.900002,72.300003,69.300003
20160823044500,409.5,409.5,355.950012,86.92308,100,55.0,100,67.900002,72.300003,69.300003
20160823050000,409.5,409.5,355.950012,86.92308,100,55.0,100,67.800003,72.300003,69.300003
20160823051500,409.5,409.5,355.950012,86.92308,100,55.0,100,67.800003,72.300003,69.300003
20160823053000,409.5,409.5,355.950012,86.92308,100,55.0,100,67.699997,72.300003,69.300003
20160823054500,409.5,409.5,355.950012,86.92308,100,55.0,100,67.699997,72.300003,69.300003
20160823060000,409.5,409.5,355.950012,86.92308,100,55.0,100,67.599998,72.300003,69.300003
20160823061500,409.5,409.5,355.950012,86.92308,100,55.0,100,67.599998,72.300003,69.300003
20160823063000,409.5,409.5,364.350006,88.97436,100,55.0,100,67.599998,72.300003,69.300003
20160823064500,409.5,409.5,355.950012,86.92308,100,55.0,100,67.599998,72.300003,69.300003
20160823070000,409.5,409.5,355.950012,86.92308,100,55.0,100,67.599998,72.300003,69.300003
20160823071500,409.5,409.5,365.399994,89.230768,100,55.0,100,67.699997,72.300003,69.300003
20160823073000,409.5,409.5,361.200012,88.205131,100,55.0,100,67.699997,72.300003,69.300003
20160823074500,409.5,409.5,361.200012,88.205131,100,55.0,100,67.699997,72.300003,69.300003
20160823080000,409.5,409.5,361.200012,88.205131,100,55.0,100,67.699997,72.300003,69.300003
20160823081500,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.599998,72.300003,69.300003
20160823083000,409.5,409.5,366.450012,89.487182,100,61.599998,100,67.599998,72.300003,69.300003
20160823084500,409.5,409.5,347.549988,84.871792,100,60.299999,100,67.800003,72.300003,69.300003
20160823090000,409.5,409.5,366.450012,89.487182,100,59.599998,100,68.099998,72.300003,69.300003
20160823091500,409.5,409.5,370.649994,90.512819,100,54.299999,100,68.199997,72.300003,69.300003
20160823093000,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.199997,72.300003,69.300003
20160823094500,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.099998,72.300003,69.300003
20160823100000,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.099998,72.300003,69.300003
20160823101500,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.099998,72.300003,69.300003
20160823103000,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.900002,72.300003,69.300003
20160823104500,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.900002,72.300003,69.300003
20160823110000,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.900002,72.300003,69.300003
20160823111500,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.800003,72.300003,69.300003
20160823113000,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.800003,72.300003,69.300003
20160823114500,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.800003,72.300003,69.300003
20160823120000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.800003,72.300003,69.300003
20160823121500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.800003,72.300003,69.300003
20160823123000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.800003,72.300003,69.300003
20160823124500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.800003,72.300003,69.300003
20160823130000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.800003,72.300003,69.300003
20160823131500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.800003,72.300003,69.300003
20160823133000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.900002,72.300003,69.300003
20160823134500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.900002,72.300003,69.300003
20160823140000,409.5,409.5,367.5,89.74359,100,54.299999,100,68.0,72.300003,69.300003
20160823141500,409.5,409.5,367.5,89.74359,100,54.299999,100,68.099998,72.300003,69.300003
20160823143000,409.5,409.5,367.5,89.74359,100,54.299999,100,68.099998,72.300003,69.300003
20160823144500,409.5,409.5,367.5,89.74359,100,54.299999,100,68.199997,72.300003,69.300003
20160823150000,409.5,409.5,367.5,89.74359,100,54.299999,100,68.199997,72.300003,69.300003
20160823151500,409.5,409.5,367.5,89.74359,100,54.900002,100,68.199997,72.300003,69.300003
20160823153000,409.5,409.5,362.25,88.461538,100,54.900002,100,68.300003,72.300003,69.300003
20160823154500,409.5,409.5,371.700012,90.769234,100,54.900002,100,68.300003,72.300003,69.300003
20160823160000,409.5,409.5,371.700012,90.769234,100,54.900002,100,68.400002,72.300003,69.300003
20160823161500,409.5,409.5,378.0,92.307692,100,54.299999,100,68.400002,72.300003,69.300003
20160823163000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.400002,72.300003,69.300003
20160823164500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.400002,72.300003,69.300003
20160823170000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.400002,72.300003,69.300003
20160823171500,409.5,409.5,381.149994,93.076922,100,54.299999,100,68.5,72.300003,69.300003
20160823173000,409.5,409.5,381.149994,93.076922,100,54.299999,100,68.599998,72.300003,69.300003
20160823174500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.599998,72.300003,69.300003
20160823180000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.599998,72.300003,69.300003
20160823181500,409.5,409.5,381.149994,93.076922,100,54.299999,100,68.599998,72.300003,69.300003
20160823183000,409.5,409.5,381.149994,93.076922,100,54.299999,100,68.699997,72.300003,69.300003
20160823184500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.699997,72.300003,69.300003
20160823190000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.699997,72.300003,69.300003
20160823191500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.699997,72.300003,69.300003
20160823193000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.699997,72.300003,69.300003
20160823194500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.699997,72.300003,69.300003
20160823200000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.699997,72.300003,69.300003
20160823201500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.699997,72.300003,69.300003
20160823203000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.699997,72.300003,69.300003
20160823204500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.699997,72.300003,69.300003
20160823210000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.699997,72.300003,69.300003
20160823211500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.699997,72.300003,69.300003
20160823213000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.699997,72.300003,69.300003
20160823214500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.699997,72.300003,69.300003
20160823220000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.699997,72.300003,69.300003
20160823221500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.699997,72.300003,69.300003
20160823223000,409.5,409.5,381.149994,93.076922,100,54.299999,100,68.699997,72.300003,69.300003
20160823224500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.699997,72.300003,69.300003
20160823230000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.599998,72.300003,69.300003
20160823231500,409.5,409.5,381.149994,93.076922,100,54.299999,100,68.599998,72.300003,69.300003
20160823233000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.599998,72.300003,69.300003
20160823234500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.5,72.300003,69.300003
20160824000000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.400002,72.300003,69.300003
20160824001500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.400002,72.300003,69.300003
20160824003000,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.400002,72.300003,69.300003
20160824004500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.400002,72.300003,69.300003
20160824010000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.300003,72.300003,69.300003
20160824011500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.300003,72.300003,69.300003
20160824013000,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.300003,72.300003,69.300003
20160824014500,409.5,409.5,369.600006,90.256412,100,55.099998,100,68.199997,72.300003,69.300003
20160824020000,409.5,409.5,378.0,92.307692,100,54.299999,100,68.199997,72.300003,69.300003
20160824021500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.199997,72.300003,69.300003
20160824023000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.199997,72.300003,69.300003
20160824024500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160824030000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.099998,72.300003,69.300003
20160824031500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.0,72.300003,69.300003
20160824033000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.900002,72.300003,69.300003
20160824034500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.900002,72.300003,69.300003
20160824040000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.900002,72.300003,69.300003
20160824041500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.900002,72.300003,69.300003
20160824043000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.900002,72.300003,69.300003
20160824044500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.900002,72.300003,69.300003
20160824050000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.800003,72.300003,69.300003
20160824051500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.800003,72.300003,69.300003
20160824053000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.800003,72.300003,69.300003
20160824054500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.800003,72.300003,69.300003
20160824060000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.800003,72.300003,69.300003
20160824061500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160824063000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160824064500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160824070000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.599998,72.300003,69.300003
20160824071500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.599998,72.300003,69.300003
20160824073000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160824074500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160824080000,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.699997,72.300003,69.300003
20160824081500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.699997,72.300003,69.300003
20160824083000,409.5,409.5,347.549988,84.871792,100,55.099998,100,67.699997,72.300003,69.300003
20160824084500,409.5,409.5,367.5,89.74359,100,55.099998,100,67.800003,72.300003,69.300003
20160824090000,409.5,409.5,367.5,89.74359,100,55.099998,100,67.800003,72.300003,69.300003
20160824091500,409.5,409.5,367.5,89.74359,100,55.099998,100,67.800003,72.300003,69.300003
20160824093000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.800003,72.300003,69.300003
20160824094500,409.5,409.5,367.5,89.74359,100,53.900002,100,67.800003,72.300003,69.300003
20160824100000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.800003,72.300003,69.300003
20160824101500,409.5,409.5,367.5,89.74359,100,53.900002,100,67.800003,72.300003,69.300003
20160824103000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.800003,72.300003,69.300003
20160824104500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.800003,72.300003,69.300003
20160824110000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.800003,72.300003,69.300003
20160824111500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.800003,72.300003,69.300003
20160824113000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.800003,72.300003,69.300003
20160824114500,409.5,409.5,366.450012,89.487182,100,54.700001,100,67.800003,72.300003,69.300003
20160824120000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.800003,72.300003,69.300003
20160824121500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.800003,72.300003,69.300003
20160824123000,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.900002,72.300003,69.300003
20160824124500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.900002,72.300003,69.300003
20160824130000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.900002,72.300003,69.300003
20160824131500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.900002,72.300003,69.300003
20160824133000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.0,72.300003,69.300003
20160824134500,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.099998,72.300003,69.300003
20160824140000,409.5,409.5,370.649994,90.512819,100,54.700001,100,68.099998,72.300003,69.300003
20160824141500,409.5,409.5,370.649994,90.512819,100,54.700001,100,68.099998,72.300003,69.300003
20160824143000,409.5,409.5,370.649994,90.512819,100,54.700001,100,68.199997,72.300003,69.300003
20160824144500,409.5,409.5,370.649994,90.512819,100,54.700001,100,68.199997,72.300003,69.300003
20160824150000,409.5,409.5,366.450012,89.487182,100,54.700001,100,68.300003,72.300003,69.300003
20160824151500,409.5,409.5,370.649994,90.512819,100,54.700001,100,68.300003,72.300003,69.300003
20160824153000,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.300003,72.300003,69.300003
20160824154500,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.400002,72.300003,69.300003
20160824160000,409.5,409.5,376.950012,92.051285,100,54.700001,100,68.400002,72.300003,69.300003
20160824161500,409.5,409.5,376.950012,92.051285,100,54.700001,100,68.400002,72.300003,69.300003
20160824163000,409.5,409.5,376.950012,92.051285,100,54.700001,100,68.400002,72.300003,69.300003
20160824164500,409.5,409.5,382.200012,93.333336,100,54.700001,100,68.5,72.300003,69.300003
20160824170000,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.5,72.300003,69.300003
20160824171500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.599998,72.300003,69.300003
20160824173000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.599998,72.300003,69.300003
20160824174500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.599998,72.300003,69.300003
20160824180000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.599998,72.300003,69.300003
20160824181500,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.699997,72.300003,69.300003
20160824183000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.699997,72.300003,69.300003
20160824184500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.699997,72.300003,69.300003
20160824190000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.699997,72.300003,69.300003
20160824191500,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.699997,72.300003,69.300003
20160824193000,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.699997,72.300003,69.300003
20160824194500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.800003,72.300003,69.300003
20160824200000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.800003,72.300003,69.300003
20160824201500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.800003,72.300003,69.300003
20160824203000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.800003,72.300003,69.300003
20160824204500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.800003,72.300003,69.300003
20160824210000,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.800003,72.300003,69.300003
20160824211500,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.800003,72.300003,69.300003
20160824213000,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.800003,72.300003,69.300003
20160824214500,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.699997,72.300003,69.300003
20160824220000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.699997,72.300003,69.300003
20160824221500,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.699997,72.300003,69.300003
20160824223000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.699997,72.300003,69.300003
20160824224500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.699997,72.300003,69.300003
20160824230000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.699997,72.300003,69.300003
20160824231500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.699997,72.300003,69.300003
20160824233000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.699997,72.300003,69.300003
20160824234500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.699997,72.300003,69.300003
20160825000000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.599998,72.300003,69.300003
20160825001500,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.599998,72.300003,69.300003
20160825003000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.599998,72.300003,69.300003
20160825004500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.599998,72.300003,69.300003
20160825010000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.5,72.300003,69.300003
20160825011500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.5,72.300003,69.300003
20160825013000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.400002,72.300003,69.300003
20160825014500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.400002,72.300003,69.300003
20160825020000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.400002,72.300003,69.300003
20160825021500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.400002,72.300003,69.300003
20160825023000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.300003,72.300003,69.300003
20160825024500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.300003,72.300003,69.300003
20160825030000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.300003,72.300003,69.300003
20160825031500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.199997,72.300003,69.300003
20160825033000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.199997,72.300003,69.300003
20160825034500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.199997,72.300003,69.300003
20160825040000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.199997,72.300003,69.300003
20160825041500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.199997,72.300003,69.300003
20160825043000,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.199997,72.300003,69.300003
20160825044500,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.099998,72.300003,69.300003
20160825050000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.099998,72.300003,69.300003
20160825051500,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.099998,72.300003,69.300003
20160825053000,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.0,72.300003,69.300003
20160825054500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.900002,72.300003,69.300003
20160825060000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.900002,72.300003,69.300003
20160825061500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.900002,72.300003,69.300003
20160825063000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.900002,72.300003,69.300003
20160825064500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.900002,72.300003,69.300003
20160825070000,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.900002,72.300003,69.300003
20160825071500,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.900002,72.300003,69.300003
20160825073000,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.900002,72.300003,69.300003
20160825074500,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.900002,72.300003,69.300003
20160825080000,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.900002,72.300003,69.300003
20160825081500,409.5,409.5,347.549988,84.871792,100,54.700001,100,67.900002,72.300003,69.300003
20160825083000,409.5,409.5,366.450012,89.487182,100,54.700001,100,67.900002,72.300003,69.300003
20160825084500,409.5,409.5,366.450012,89.487182,100,54.700001,100,68.0,72.300003,69.300003
20160825090000,409.5,409.5,366.450012,89.487182,100,54.700001,100,68.0,72.300003,69.300003
20160825091500,409.5,409.5,358.049988,87.435894,100,54.700001,100,68.0,72.300003,69.300003
20160825093000,409.5,409.5,367.5,89.74359,100,54.700001,100,67.900002,72.300003,69.300003
20160825094500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.900002,72.300003,69.300003
20160825100000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.900002,72.300003,69.300003
