PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825101500,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.0,72.300003,69.300003
20160825103000,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.0,72.300003,69.300003
20160825104500,409.5,409.5,365.399994,89.230768,100,53.900002,100,68.0,72.300003,69.300003
20160825110000,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.099998,72.300003,69.300003
20160825111500,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.099998,72.300003,69.300003
20160825113000,409.5,409.5,366.450012,89.487182,100,53.900002,100,68.099998,72.300003,69.300003
20160825114500,409.5,409.5,366.450012,89.487182,100,54.700001,100,68.099998,72.300003,69.300003
20160825120000,409.5,409.5,366.450012,89.487182,100,54.700001,100,68.099998,72.300003,69.300003
20160825121500,409.5,409.5,366.450012,89.487182,100,54.700001,100,68.099998,72.300003,69.300003
20160825123000,409.5,409.5,370.649994,90.512819,100,54.700001,100,68.099998,72.300003,69.300003
20160825124500,409.5,409.5,370.649994,90.512819,100,54.700001,100,68.099998,72.300003,69.300003
20160825130000,409.5,409.5,370.649994,90.512819,100,54.700001,100,68.099998,72.300003,69.300003
20160825131500,409.5,409.5,370.649994,90.512819,100,54.700001,100,68.099998,72.300003,69.300003
20160825133000,409.5,409.5,375.899994,91.79487,100,54.700001,100,68.099998,72.300003,69.300003
20160825134500,409.5,409.5,375.899994,91.79487,100,54.700001,100,68.099998,72.300003,69.300003
20160825140000,409.5,409.5,369.600006,90.256412,100,54.700001,100,68.099998,72.300003,69.300003
20160825141500,409.5,409.5,379.049988,92.5641,100,54.700001,100,68.199997,72.300003,69.300003
20160825143000,409.5,409.5,373.799988,91.282048,100,54.700001,100,68.199997,72.300003,69.300003
20160825144500,409.5,409.5,373.799988,91.282048,100,54.700001,100,68.199997,72.300003,69.300003
20160825150000,409.5,409.5,373.799988,91.282048,100,54.700001,100,68.199997,72.300003,69.300003
20160825151500,409.5,409.5,373.799988,91.282048,100,54.700001,100,68.199997,72.300003,69.300003
20160825153000,409.5,409.5,373.799988,91.282048,100,54.700001,100,68.199997,72.300003,69.300003
20160825154500,409.5,409.5,373.799988,91.282048,100,54.700001,100,68.199997,72.300003,69.300003
20160825160000,409.5,409.5,373.799988,91.282048,100,54.700001,100,68.199997,72.300003,69.300003
20160825161500,409.5,409.5,373.799988,91.282048,100,54.700001,100,68.099998,72.300003,69.300003
20160825163000,409.5,409.5,373.799988,91.282048,100,54.700001,100,68.099998,72.300003,69.300003
20160825164500,409.5,409.5,373.799988,91.282048,100,54.700001,100,68.099998,72.300003,69.300003
20160825170000,409.5,409.5,373.799988,91.282048,100,54.700001,100,68.099998,72.300003,69.300003
20160825171500,409.5,409.5,381.149994,93.076922,100,54.700001,100,68.099998,72.300003,69.300003
20160825173000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.099998,72.300003,69.300003
20160825174500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.099998,72.300003,69.300003
20160825180000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.099998,72.300003,69.300003
20160825181500,409.5,409.5,372.75,91.025641,100,54.700001,100,68.0,72.300003,69.300003
20160825183000,409.5,409.5,372.75,91.025641,100,54.700001,100,68.0,72.300003,69.300003
20160825184500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.900002,72.300003,69.300003
20160825190000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.900002,72.300003,69.300003
20160825191500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.900002,72.300003,69.300003
20160825193000,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.900002,72.300003,69.300003
20160825194500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.900002,72.300003,69.300003
20160825200000,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.900002,72.300003,69.300003
20160825201500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.800003,72.300003,69.300003
20160825203000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.800003,72.300003,69.300003
20160825204500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.800003,72.300003,69.300003
20160825210000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.699997,72.300003,69.300003
20160825211500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.699997,72.300003,69.300003
20160825213000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.699997,72.300003,69.300003
20160825214500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.699997,72.300003,69.300003
20160825220000,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.699997,72.300003,69.300003
20160825221500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.599998,72.300003,69.300003
20160825223000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.599998,72.300003,69.300003
20160825224500,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.599998,72.300003,69.300003
20160825230000,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.599998,72.300003,69.300003
20160825231500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.599998,72.300003,69.300003
20160825233000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.599998,72.300003,69.300003
20160825234500,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.599998,72.300003,69.300003
20160826000000,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.5,72.300003,69.300003
20160826001500,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.5,72.300003,69.300003
20160826003000,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.5,72.300003,69.300003
20160826004500,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.5,72.300003,69.300003
20160826010000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.400002,72.300003,69.300003
20160826011500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.400002,72.300003,69.300003
20160826013000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.400002,72.300003,69.300003
20160826014500,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.400002,72.300003,69.300003
20160826020000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.300003,72.300003,69.300003
20160826021500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.300003,72.300003,69.300003
20160826023000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.300003,72.300003,69.300003
20160826024500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.300003,72.300003,69.300003
20160826030000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.300003,72.300003,69.300003
20160826031500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.199997,72.300003,69.300003
20160826033000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.199997,72.300003,69.300003
20160826034500,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.199997,72.300003,69.300003
20160826040000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.199997,72.300003,69.300003
20160826041500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.199997,72.300003,69.300003
20160826043000,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.199997,72.300003,69.300003
20160826044500,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.199997,72.300003,69.300003
20160826050000,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.099998,72.300003,69.300003
20160826051500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.099998,72.300003,69.300003
20160826053000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.199997,72.300003,69.300003
20160826054500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.300003,72.300003,69.300003
20160826060000,409.5,409.5,372.75,91.025641,100,52.299999,100,67.400002,72.300003,69.300003
20160826061500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.5,72.300003,69.300003
20160826063000,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.599998,72.300003,69.300003
20160826064500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.699997,72.300003,69.300003
20160826070000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160826071500,409.5,409.5,372.75,91.025641,100,54.400002,100,67.699997,72.300003,69.300003
20160826073000,409.5,409.5,364.350006,88.97436,100,54.400002,100,67.699997,72.300003,69.300003
20160826074500,409.5,409.5,381.149994,93.076922,100,54.400002,100,67.699997,72.300003,69.300003
20160826080000,409.5,409.5,372.75,91.025641,100,54.400002,100,67.699997,72.300003,69.300003
20160826081500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160826083000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160826084500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160826090000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160826091500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160826093000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.599998,72.300003,69.300003
20160826094500,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.599998,72.300003,69.300003
20160826100000,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.599998,72.300003,69.300003
20160826101500,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.599998,72.300003,69.300003
20160826103000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160826104500,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.699997,72.300003,69.300003
20160826110000,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.699997,72.300003,69.300003
20160826111500,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.699997,72.300003,69.300003
20160826113000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.699997,72.300003,69.300003
20160826114500,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.699997,72.300003,69.300003
20160826120000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.699997,72.300003,69.300003
20160826121500,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.699997,72.300003,69.300003
20160826123000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.699997,72.300003,69.300003
20160826124500,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.699997,72.300003,69.300003
20160826130000,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.699997,72.300003,69.300003
20160826131500,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.699997,72.300003,69.300003
20160826133000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.699997,72.300003,69.300003
20160826134500,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.699997,72.300003,69.300003
20160826140000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.800003,72.300003,69.300003
20160826141500,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.800003,72.300003,69.300003
20160826143000,409.5,409.5,373.799988,91.282048,100,54.299999,100,67.800003,72.300003,69.300003
20160826144500,409.5,409.5,378.0,92.307692,100,55.099998,100,67.800003,72.300003,69.300003
20160826150000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.800003,72.300003,69.300003
20160826151500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.300003,69.300003
20160826153000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.300003,69.300003
20160826154500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.800003,72.300003,69.300003
20160826160000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.900002,72.300003,69.300003
20160826161500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.900002,72.300003,69.300003
20160826163000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160826164500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.0,72.300003,69.300003
20160826170000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.0,72.300003,69.300003
20160826171500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160826173000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160826174500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160826180000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160826181500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.199997,72.300003,69.300003
20160826183000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.199997,72.300003,69.300003
20160826184500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.199997,72.300003,69.300003
20160826190000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.199997,72.300003,69.300003
20160826191500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.199997,72.300003,69.300003
20160826193000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.300003,72.300003,69.300003
20160826194500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.300003,72.300003,69.300003
20160826200000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.300003,72.300003,69.300003
20160826201500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.300003,72.300003,69.300003
20160826203000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.300003,72.300003,69.300003
20160826204500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.300003,72.300003,69.300003
20160826210000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.300003,72.300003,69.300003
20160826211500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.300003,72.300003,69.300003
20160826213000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.300003,72.300003,69.300003
20160826214500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.300003,72.300003,69.300003
20160826220000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.300003,72.300003,69.300003
20160826221500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.300003,72.300003,69.300003
20160826223000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.199997,72.300003,69.300003
20160826224500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.199997,72.300003,69.300003
20160826230000,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.199997,72.300003,69.300003
20160826231500,409.5,409.5,381.149994,93.076922,100,55.099998,100,68.199997,72.300003,69.300003
20160826233000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.199997,72.300003,69.300003
20160826234500,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.199997,72.300003,69.300003
20160827000000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.199997,72.300003,69.300003
20160827001500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.199997,72.300003,69.300003
20160827003000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.199997,72.300003,69.300003
20160827004500,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.199997,72.300003,69.300003
20160827010000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.099998,72.300003,69.300003
20160827011500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.099998,72.300003,69.300003
20160827013000,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.099998,72.300003,69.300003
20160827014500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.099998,72.300003,69.300003
20160827020000,409.5,409.5,375.899994,91.79487,100,54.299999,100,67.900002,72.300003,69.300003
20160827021500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.900002,72.300003,69.300003
20160827023000,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.900002,72.300003,69.300003
20160827024500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160827030000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.300003,69.300003
20160827031500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.800003,72.300003,69.300003
20160827033000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.800003,72.300003,69.300003
20160827034500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.800003,72.300003,69.300003
20160827040000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.800003,72.300003,69.300003
20160827041500,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.699997,72.300003,69.300003
20160827043000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827044500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827050000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827051500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.699997,72.300003,69.300003
20160827053000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827054500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827060000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827061500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827063000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160827064500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160827070000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.599998,72.300003,69.300003
20160827071500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160827073000,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.5,72.300003,69.300003
20160827074500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.5,72.300003,69.300003
20160827080000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160827081500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160827083000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160827084500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160827090000,409.5,409.5,372.75,91.025641,100,54.400002,100,67.300003,72.300003,69.300003
20160827091500,409.5,409.5,372.75,91.025641,100,54.400002,100,67.300003,72.300003,69.300003
20160827093000,409.5,409.5,372.75,91.025641,100,54.400002,100,67.300003,72.300003,69.300003
20160827094500,409.5,409.5,381.149994,93.076922,100,54.400002,100,67.199997,72.300003,69.300003
20160827100000,409.5,409.5,372.75,91.025641,100,54.400002,100,67.199997,72.300003,69.300003
20160827101500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.199997,72.300003,69.300003
20160827103000,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.199997,72.300003,69.300003
20160827104500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.199997,72.300003,69.300003
20160827110000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.300003,72.300003,69.300003
20160827111500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.300003,69.300003
20160827113000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.300003,69.300003
20160827114500,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.5,72.300003,69.300003
20160827120000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160827121500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827123000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827124500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.699997,72.300003,69.300003
20160827130000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160827131500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160827133000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160827134500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160827140000,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.599998,72.300003,69.300003
20160827141500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160827143000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.599998,72.300003,69.300003
20160827144500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160827150000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.5,72.300003,69.300003
20160827151500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.5,72.300003,69.300003
20160827153000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160827154500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.5,72.300003,69.300003
20160827160000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160827161500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160827163000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160827164500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160827170000,409.5,409.5,372.75,91.025641,100,55.200001,100,67.599998,72.300003,69.300003
20160827171500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160827173000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160827174500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160827180000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160827181500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160827183000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160827184500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827190000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827191500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827193000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827194500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827200000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.699997,72.300003,69.300003
20160827201500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827203000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.800003,72.300003,69.300003
20160827204500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827210000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827211500,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.699997,72.300003,69.300003
20160827213000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827214500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160827220000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.599998,72.300003,69.300003
20160827221500,409.5,409.5,372.75,91.025641,100,54.400002,100,67.599998,72.300003,69.300003
20160827223000,409.5,409.5,372.75,91.025641,100,54.400002,100,67.599998,72.300003,69.300003
20160827224500,409.5,409.5,372.75,91.025641,100,55.200001,100,67.599998,72.300003,69.300003
20160827230000,409.5,409.5,372.75,91.025641,100,55.200001,100,67.599998,72.300003,69.300003
20160827231500,409.5,409.5,364.350006,88.97436,100,55.200001,100,67.5,72.300003,69.300003
20160827233000,409.5,409.5,381.149994,93.076922,100,55.200001,100,67.400002,72.300003,69.300003
20160827234500,409.5,409.5,381.149994,93.076922,100,55.200001,100,67.400002,72.300003,69.300003
20160828000000,409.5,409.5,372.75,91.025641,100,55.200001,100,67.400002,72.300003,69.300003
20160828001500,409.5,409.5,381.149994,93.076922,100,52.299999,100,67.400002,72.300003,69.300003
20160828003000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160828004500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160828010000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160828011500,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.300003,69.300003
20160828013000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.300003,72.300003,69.300003
20160828014500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.300003,72.300003,69.300003
20160828020000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.300003,72.300003,69.300003
20160828021500,409.5,409.5,372.75,91.025641,100,56.0,100,67.199997,72.300003,69.300003
20160828023000,409.5,409.5,372.75,91.025641,100,56.0,100,67.199997,72.300003,69.300003
20160828024500,409.5,409.5,372.75,91.025641,100,54.799999,100,67.199997,72.300003,69.300003
20160828030000,409.5,409.5,364.350006,88.97436,100,54.799999,100,67.199997,72.300003,69.300003
20160828031500,409.5,409.5,372.75,91.025641,100,55.599998,100,67.199997,72.300003,69.300003
20160828033000,409.5,409.5,372.75,91.025641,100,55.599998,100,67.300003,72.300003,69.300003
20160828034500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.400002,72.300003,69.300003
20160828040000,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.5,72.300003,69.300003
20160828041500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160828043000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160828044500,409.5,409.5,372.75,91.025641,100,55.5,100,67.599998,72.300003,69.300003
20160828050000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.300003,69.300003
20160828051500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160828053000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.300003,69.300003
20160828054500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.300003,69.300003
20160828060000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.300003,69.300003
20160828061500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160828063000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160828064500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.5,72.300003,69.300003
20160828070000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160828071500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160828073000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.300003,72.300003,69.300003
20160828074500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.300003,72.300003,69.300003
20160828080000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.300003,72.300003,69.300003
20160828081500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.199997,72.300003,69.300003
20160828083000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.199997,72.300003,69.300003
20160828084500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.199997,72.300003,69.300003
20160828090000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.300003,72.300003,69.300003
20160828091500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160828093000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160828094500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160828100000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160828101500,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.699997,72.300003,69.300003
20160828103000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.699997,72.300003,69.300003
20160828104500,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.599998,72.300003,69.300003
20160828110000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160828111500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160828113000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.5,72.300003,69.300003
20160828114500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.5,72.300003,69.300003
20160828120000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.300003,69.300003
20160828121500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.300003,69.300003
20160828123000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.5,72.300003,69.300003
20160828124500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.5,72.300003,69.300003
20160828130000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.5,72.300003,69.300003
20160828131500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.5,72.300003,69.300003
20160828133000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160828134500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160828140000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160828141500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160828143000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160828144500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160828150000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.300003,69.300003
20160828151500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.300003,69.300003
20160828153000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.300003,69.300003
20160828154500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.300003,69.300003
20160828160000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.300003,69.300003
20160828161500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160828163000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.900002,72.300003,69.300003
20160828164500,409.5,409.5,372.75,91.025641,100,54.400002,100,68.0,72.300003,69.300003
20160828170000,409.5,409.5,372.75,91.025641,100,54.400002,100,68.099998,72.300003,69.300003
20160828171500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.099998,72.300003,69.300003
20160828173000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.199997,72.300003,69.300003
20160828174500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.199997,72.300003,69.300003
20160828180000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.199997,72.300003,69.300003
20160828181500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.300003,72.300003,69.300003
20160828183000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.300003,72.300003,69.300003
20160828184500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.400002,72.300003,69.300003
20160828190000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.400002,72.300003,69.300003
20160828191500,409.5,409.5,372.75,91.025641,100,55.099998,100,68.400002,72.300003,69.300003
20160828193000,409.5,409.5,372.75,91.025641,100,55.099998,100,68.400002,72.300003,69.300003
20160828194500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.400002,72.300003,69.300003
20160828200000,409.5,409.5,381.149994,93.076922,100,54.299999,100,68.400002,72.300003,69.300003
20160828201500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.400002,72.300003,69.300003
20160828203000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.400002,72.300003,69.300003
20160828204500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.400002,72.300003,69.300003
20160828210000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.400002,72.300003,69.300003
20160828211500,409.5,409.5,381.149994,93.076922,100,54.299999,100,68.400002,72.300003,69.300003
20160828213000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.400002,72.300003,69.300003
20160828214500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.400002,72.300003,69.300003
20160828220000,409.5,409.5,381.149994,93.076922,100,54.299999,100,68.400002,72.300003,69.300003
20160828221500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.400002,72.300003,69.300003
20160828223000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.300003,72.300003,69.300003
20160828224500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.300003,72.300003,69.300003
20160828230000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.300003,72.300003,69.300003
20160828231500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.300003,72.300003,69.300003
20160828233000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.199997,72.300003,69.300003
20160828234500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.199997,72.300003,69.300003
20160829000000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.199997,72.300003,69.300003
20160829001500,409.5,409.5,372.75,91.025641,100,54.299999,100,68.199997,72.300003,69.300003
20160829003000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160829004500,409.5,409.5,381.149994,93.076922,100,54.299999,100,68.099998,72.300003,69.300003
20160829010000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.099998,72.300003,69.300003
20160829011500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.099998,72.300003,69.300003
20160829013000,409.5,409.5,372.75,91.025641,100,54.299999,100,68.0,72.300003,69.300003
20160829014500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160829020000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160829021500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160829023000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20160829024500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.300003,69.300003
20160829030000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.300003,69.300003
20160829031500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.300003,69.300003
20160829033000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.300003,69.300003
20160829034500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.300003,69.300003
20160829040000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.699997,72.300003,69.300003
20160829041500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.300003,69.300003
20160829043000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160829044500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160829050000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160829051500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.599998,72.300003,69.300003
20160829053000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160829054500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160829060000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.5,72.300003,69.300003
20160829061500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.5,72.300003,69.300003
20160829063000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160829064500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.5,72.300003,69.300003
20160829070000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.5,72.300003,69.300003
20160829071500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160829073000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160829074500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160829080000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160829081500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.400002,72.300003,69.300003
20160829083000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.5,72.300003,69.300003
20160829084500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.599998,72.300003,69.300003
20160829090000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20160829091500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.599998,72.300003,69.300003
20160829093000,409.5,409.5,355.950012,86.92308,100,55.0,100,67.599998,72.300003,69.300003
20160829094500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.599998,72.300003,69.300003
20160829100000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.599998,72.300003,69.300003
20160829101500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.599998,72.300003,69.300003
20160829103000,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.599998,72.300003,69.300003
20160829104500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.599998,72.300003,69.300003
20160829110000,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.599998,72.300003,69.300003
20160829111500,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.599998,72.300003,69.300003
20160829113000,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.599998,72.300003,69.300003
20160829114500,409.5,409.5,373.799988,91.282048,100,55.099998,100,67.699997,72.300003,69.300003
20160829120000,409.5,409.5,373.799988,91.282048,100,55.099998,100,67.699997,72.300003,69.300003
20160829121500,409.5,409.5,373.799988,91.282048,100,54.299999,100,67.699997,72.300003,69.300003
20160829123000,409.5,409.5,369.600006,90.256412,100,55.099998,100,67.699997,72.300003,69.300003
20160829124500,409.5,409.5,369.600006,90.256412,100,55.099998,100,67.699997,72.300003,69.300003
20160829130000,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.699997,72.300003,69.300003
20160829131500,409.5,409.5,373.799988,91.282048,100,54.299999,100,67.800003,72.300003,69.300003
20160829133000,409.5,409.5,373.799988,91.282048,100,54.299999,100,67.800003,72.300003,69.300003
20160829134500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.900002,72.300003,69.300003
20160829140000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.900002,72.300003,69.300003
20160829141500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.900002,72.300003,69.300003
20160829143000,409.5,409.5,367.5,89.74359,100,55.099998,100,67.900002,72.300003,69.300003
20160829144500,409.5,409.5,367.5,89.74359,100,55.099998,100,67.900002,72.300003,69.300003
20160829150000,409.5,409.5,367.5,89.74359,100,55.099998,100,67.900002,72.300003,69.300003
20160829151500,409.5,409.5,367.5,89.74359,100,55.099998,100,67.900002,72.300003,69.300003
20160829153000,409.5,409.5,360.149994,87.948716,100,55.099998,100,67.900002,72.300003,69.300003
20160829154500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.900002,72.300003,69.300003
20160829160000,409.5,409.5,379.049988,92.5641,100,54.299999,100,67.800003,72.300003,69.300003
20160829161500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.800003,72.300003,69.300003
20160829163000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.300003,69.300003
20160829164500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.300003,69.300003
20160829170000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.699997,72.300003,69.300003
20160829171500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829173000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829174500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829180000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829181500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829183000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829184500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829190000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829191500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829193000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829194500,409.5,409.5,372.75,91.025641,100,54.5,100,67.699997,72.300003,69.300003
20160829200000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829201500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829203000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829204500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829210000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829211500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829213000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829214500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829220000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.699997,72.300003,69.300003
20160829221500,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.699997,72.300003,69.300003
20160829223000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829224500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160829230000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160829231500,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.599998,72.300003,69.300003
20160829233000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20160829234500,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.599998,72.300003,69.300003
20160830000000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.5,72.300003,69.300003
20160830001500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.5,72.300003,69.300003
20160830003000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160830004500,409.5,409.5,372.75,91.025641,100,52.700001,100,67.400002,72.300003,69.300003
20160830010000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.400002,72.300003,69.300003
20160830011500,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.400002,72.300003,69.300003
20160830013000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.300003,72.300003,69.300003
20160830014500,409.5,409.5,372.75,91.025641,100,56.099998,100,67.300003,72.300003,69.300003
20160830020000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.300003,72.300003,69.300003
20160830021500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.300003,72.300003,69.300003
20160830023000,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.199997,72.300003,69.300003
20160830024500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.199997,72.300003,69.300003
20160830030000,409.5,409.5,372.75,91.025641,100,56.200001,100,67.199997,72.300003,69.300003
20160830031500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.199997,72.300003,69.300003
20160830033000,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.199997,72.300003,69.300003
20160830034500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.199997,72.300003,69.300003
20160830040000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.199997,72.300003,69.300003
20160830041500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.300003,72.300003,69.300003
20160830043000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.300003,69.300003
20160830044500,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.400002,72.300003,69.300003
20160830050000,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.599998,72.300003,69.300003
20160830051500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.599998,72.300003,69.300003
20160830053000,409.5,409.5,381.149994,93.076922,100,54.299999,100,67.699997,72.300003,69.300003
20160830054500,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.699997,72.300003,69.300003
20160830060000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.699997,72.300003,69.300003
20160830061500,409.5,409.5,372.75,91.025641,100,54.0,100,67.699997,72.300003,69.300003
20160830063000,409.5,409.5,381.149994,93.076922,100,54.0,100,67.699997,72.300003,69.300003
20160830064500,409.5,409.5,365.399994,89.230768,100,54.0,100,67.699997,72.300003,69.300003
20160830070000,409.5,409.5,361.200012,88.205131,100,55.099998,100,67.699997,72.300003,69.300003
20160830071500,409.5,409.5,361.200012,88.205131,100,54.400002,100,67.699997,72.300003,69.300003
20160830073000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.699997,72.300003,69.300003
20160830074500,409.5,409.5,361.200012,88.205131,100,54.799999,100,67.599998,72.300003,69.300003
20160830080000,409.5,409.5,361.200012,88.205131,100,54.799999,100,67.599998,72.300003,69.300003
20160830081500,409.5,409.5,361.200012,88.205131,100,54.799999,100,67.599998,72.300003,69.300003
20160830083000,409.5,409.5,361.200012,88.205131,100,54.799999,100,67.599998,72.300003,69.300003
20160830084500,409.5,409.5,353.850006,86.410258,100,54.799999,100,67.599998,72.300003,69.300003
20160830090000,409.5,409.5,353.850006,86.410258,100,54.799999,100,67.599998,72.300003,69.300003
20160830091500,409.5,409.5,353.850006,86.410258,100,54.799999,100,67.699997,72.300003,69.300003
20160830093000,409.5,409.5,353.850006,86.410258,100,54.799999,100,67.699997,72.300003,69.300003
20160830094500,409.5,409.5,353.850006,86.410258,100,54.799999,100,67.699997,72.300003,69.300003
20160830100000,409.5,409.5,353.850006,86.410258,100,54.799999,100,67.699997,72.300003,69.300003
20160830101500,409.5,409.5,353.850006,86.410258,100,54.799999,100,67.699997,72.300003,69.300003
20160830103000,409.5,409.5,353.850006,86.410258,100,54.799999,100,67.699997,72.300003,69.300003
20160830104500,409.5,409.5,353.850006,86.410258,100,54.799999,100,67.699997,72.300003,69.300003
20160830110000,409.5,409.5,348.600006,85.128207,100,54.799999,100,67.699997,72.300003,69.300003
20160830111500,409.5,409.5,348.600006,85.128207,100,54.799999,100,67.699997,72.300003,69.300003
20160830113000,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.699997,72.300003,69.300003
20160830114500,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.699997,72.300003,69.300003
20160830120000,409.5,409.5,357.0,87.179487,100,53.900002,100,67.699997,72.300003,69.300003
20160830121500,409.5,409.5,351.75,85.897436,100,53.900002,100,67.699997,72.300003,69.300003
20160830123000,409.5,409.5,351.75,85.897436,100,53.900002,100,67.699997,72.300003,69.300003
20160830124500,409.5,409.5,351.75,85.897436,100,53.900002,100,67.699997,72.300003,69.300003
20160830130000,409.5,409.5,351.75,85.897436,100,53.900002,100,67.699997,72.300003,69.300003
20160830131500,409.5,409.5,351.75,85.897436,100,53.900002,100,67.699997,72.300003,69.300003
20160830133000,409.5,409.5,351.75,85.897436,100,53.900002,100,67.699997,72.300003,69.300003
20160830134500,409.5,409.5,351.75,85.897436,100,53.900002,100,67.800003,72.300003,69.300003
20160830140000,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.800003,72.300003,69.300003
20160830141500,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.800003,72.300003,69.300003
20160830143000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.900002,72.300003,69.300003
20160830144500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.900002,72.300003,69.300003
20160830150000,409.5,409.5,351.75,85.897436,100,53.900002,100,67.800003,72.300003,69.300003
20160830151500,409.5,409.5,351.75,85.897436,100,54.700001,100,67.800003,72.300003,69.300003
20160830153000,409.5,409.5,351.75,85.897436,100,54.700001,100,67.900002,72.300003,69.300003
20160830154500,409.5,409.5,347.549988,84.871792,100,54.700001,100,68.0,72.300003,69.300003
20160830160000,409.5,409.5,347.549988,84.871792,100,54.700001,100,68.099998,72.300003,69.300003
20160830161500,409.5,409.5,347.549988,84.871792,100,54.700001,100,68.099998,72.300003,69.300003
20160830163000,409.5,409.5,358.049988,87.435894,100,54.700001,100,68.199997,72.300003,69.300003
20160830164500,409.5,409.5,351.75,85.897436,100,54.700001,100,68.300003,72.300003,69.300003
20160830170000,409.5,409.5,346.5,84.615385,100,54.700001,100,68.300003,72.300003,69.300003
20160830171500,409.5,409.5,346.5,84.615385,100,54.700001,100,68.400002,72.300003,69.300003
20160830173000,409.5,409.5,353.850006,86.410258,100,54.700001,100,68.5,72.300003,69.300003
20160830174500,409.5,409.5,353.850006,86.410258,100,54.700001,100,68.599998,72.300003,69.300003
20160830180000,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.599998,72.300003,69.300003
20160830181500,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.699997,72.300003,69.300003
20160830183000,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.699997,72.300003,69.300003
20160830184500,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.699997,72.300003,69.300003
20160830190000,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.699997,72.300003,69.300003
