PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160830191500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.699997,72.300003,69.300003
20160830193000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.699997,72.300003,69.300003
20160830194500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.800003,72.300003,69.300003
20160830200000,409.5,409.5,369.600006,90.256412,100,54.700001,100,68.800003,72.300003,69.300003
20160830201500,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.800003,72.300003,69.300003
20160830203000,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.800003,72.300003,69.300003
20160830204500,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.800003,72.300003,69.300003
20160830210000,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.800003,72.300003,69.300003
20160830211500,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.800003,72.300003,69.300003
20160830213000,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.800003,72.300003,69.300003
20160830214500,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.800003,72.300003,69.300003
20160830220000,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.800003,72.300003,69.300003
20160830221500,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.800003,72.300003,69.300003
20160830223000,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.800003,72.300003,69.300003
20160830224500,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.800003,72.300003,69.300003
20160830230000,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.800003,72.300003,69.300003
20160830231500,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.800003,72.300003,69.300003
20160830233000,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.800003,72.300003,69.300003
20160830234500,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.800003,72.300003,69.300003
20160831000000,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.800003,72.300003,69.300003
20160831001500,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.699997,72.300003,69.300003
20160831003000,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.699997,72.300003,69.300003
20160831004500,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.699997,72.300003,69.300003
20160831010000,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.699997,72.300003,69.300003
20160831011500,409.5,409.5,353.850006,86.410258,100,54.700001,100,68.699997,72.300003,69.300003
20160831013000,409.5,409.5,342.299988,83.589741,100,54.700001,100,68.599998,72.300003,69.300003
20160831014500,409.5,409.5,342.299988,83.589741,100,54.700001,100,68.599998,72.300003,69.300003
20160831020000,409.5,409.5,342.299988,83.589741,100,54.700001,100,68.5,72.300003,69.300003
20160831021500,409.5,409.5,342.299988,83.589741,100,54.700001,100,68.400002,72.300003,69.300003
20160831023000,409.5,409.5,342.299988,83.589741,100,54.700001,100,68.400002,72.300003,69.300003
20160831024500,409.5,409.5,352.799988,86.153843,100,54.700001,100,68.400002,72.300003,69.300003
20160831030000,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.300003,72.300003,69.300003
20160831031500,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.300003,72.300003,69.300003
20160831033000,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.300003,72.300003,69.300003
20160831034500,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.300003,72.300003,69.300003
20160831040000,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.300003,72.300003,69.300003
20160831041500,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.300003,72.300003,69.300003
20160831043000,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.300003,72.300003,69.300003
20160831044500,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.199997,72.300003,69.300003
20160831050000,409.5,409.5,354.899994,86.666665,100,54.700001,100,68.199997,72.300003,69.300003
20160831051500,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.199997,72.300003,69.300003
20160831053000,409.5,409.5,355.950012,86.92308,100,54.700001,100,68.199997,72.300003,69.300003
20160831054500,409.5,409.5,364.350006,88.97436,100,55.900002,100,68.199997,72.300003,69.300003
20160831060000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.199997,72.300003,69.300003
20160831061500,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.099998,72.300003,69.300003
20160831063000,409.5,409.5,358.049988,87.435894,100,54.700001,100,68.099998,72.300003,69.300003
20160831064500,409.5,409.5,353.850006,86.410258,100,54.700001,100,68.099998,72.300003,69.300003
20160831070000,409.5,409.5,353.850006,86.410258,100,54.700001,100,68.0,72.300003,69.300003
20160831071500,409.5,409.5,358.049988,87.435894,100,54.700001,100,68.0,72.300003,69.300003
20160831073000,409.5,409.5,349.649994,85.384614,100,54.700001,100,68.0,72.300003,69.300003
20160831074500,409.5,409.5,344.399994,84.102563,100,54.700001,100,68.0,72.300003,69.300003
20160831080000,409.5,409.5,340.200012,83.076926,100,54.700001,100,68.099998,72.300003,69.300003
20160831081500,409.5,409.5,340.200012,83.076926,100,54.099998,100,68.099998,72.300003,69.300003
20160831083000,409.5,409.5,336.0,82.051282,100,54.099998,100,68.099998,72.300003,69.300003
20160831084500,409.5,409.5,336.0,82.051282,100,54.700001,100,68.099998,72.300003,69.300003
20160831090000,409.5,409.5,336.0,82.051282,100,54.700001,100,68.0,72.300003,69.300003
20160831091500,409.5,409.5,336.0,82.051282,100,54.700001,100,68.0,72.300003,69.300003
20160831093000,409.5,409.5,336.0,82.051282,100,54.700001,100,68.0,72.300003,69.300003
20160831094500,409.5,409.5,336.0,82.051282,100,54.700001,100,67.900002,72.300003,69.300003
20160831100000,409.5,409.5,336.0,82.051282,100,54.700001,100,67.900002,72.300003,69.300003
20160831101500,409.5,409.5,336.0,82.051282,100,54.700001,100,67.900002,72.300003,69.300003
20160831103000,409.5,409.5,340.200012,83.076926,100,54.700001,100,67.900002,72.300003,69.300003
20160831104500,409.5,409.5,340.200012,83.076926,100,54.700001,100,67.900002,72.300003,69.300003
20160831110000,409.5,409.5,340.200012,83.076926,100,53.900002,100,67.900002,72.300003,69.300003
20160831111500,409.5,409.5,330.75,80.769231,100,53.900002,100,67.800003,72.300003,69.300003
20160831113000,409.5,409.5,336.0,82.051282,100,53.900002,100,67.800003,72.300003,69.300003
20160831114500,409.5,409.5,340.200012,83.076926,100,53.900002,100,67.900002,72.300003,69.300003
20160831120000,409.5,409.5,333.899994,81.53846,100,53.900002,100,67.900002,72.300003,69.300003
20160831121500,409.5,409.5,333.899994,81.53846,100,53.900002,100,67.800003,72.300003,69.300003
20160831123000,409.5,409.5,333.899994,81.53846,100,53.900002,100,67.800003,72.300003,69.300003
20160831124500,409.5,409.5,339.149994,82.820511,100,53.900002,100,67.800003,72.300003,69.300003
20160831130000,409.5,409.5,339.149994,82.820511,100,53.900002,100,67.900002,72.300003,69.300003
20160831131500,409.5,409.5,339.149994,82.820511,100,53.900002,100,67.900002,72.300003,69.300003
20160831133000,409.5,409.5,339.149994,82.820511,100,53.900002,100,68.0,72.300003,69.300003
20160831134500,409.5,409.5,339.149994,82.820511,100,53.900002,100,68.099998,72.300003,69.300003
20160831140000,409.5,409.5,339.149994,82.820511,100,53.900002,100,68.0,72.300003,69.300003
20160831141500,409.5,409.5,339.149994,82.820511,100,53.900002,100,68.099998,72.300003,69.300003
20160831143000,409.5,409.5,339.149994,82.820511,100,54.5,100,68.099998,72.300003,69.300003
20160831144500,409.5,409.5,339.149994,82.820511,100,54.5,100,68.199997,72.300003,69.300003
20160831150000,409.5,409.5,339.149994,82.820511,100,54.5,100,68.199997,72.300003,69.300003
20160831151500,409.5,409.5,346.5,84.615385,100,54.5,100,68.099998,72.300003,69.300003
20160831153000,409.5,409.5,346.5,84.615385,100,54.5,100,68.199997,72.300003,69.300003
20160831154500,409.5,409.5,353.850006,86.410258,100,54.5,100,68.199997,72.300003,69.300003
20160831160000,409.5,409.5,363.299988,88.717946,100,54.5,100,68.199997,72.300003,69.300003
20160831161500,409.5,409.5,363.299988,88.717946,100,54.5,100,68.300003,72.300003,69.300003
20160831163000,409.5,409.5,363.299988,88.717946,100,54.5,100,68.300003,72.300003,69.300003
20160831164500,409.5,409.5,363.299988,88.717946,100,54.5,100,68.300003,72.300003,69.300003
20160831170000,409.5,409.5,370.649994,90.512819,100,54.5,100,68.300003,72.300003,69.300003
20160831171500,409.5,409.5,364.350006,88.97436,100,54.5,100,68.400002,72.300003,69.300003
20160831173000,409.5,409.5,364.350006,88.97436,100,54.5,100,68.400002,72.300003,69.300003
20160831174500,409.5,409.5,364.350006,88.97436,100,54.5,100,68.599998,72.300003,69.300003
20160831180000,409.5,409.5,364.350006,88.97436,100,54.5,100,68.599998,72.300003,69.300003
20160831181500,409.5,409.5,364.350006,88.97436,100,54.5,100,68.599998,72.300003,69.300003
20160831183000,409.5,409.5,364.350006,88.97436,100,54.5,100,68.699997,72.300003,69.300003
20160831184500,409.5,409.5,364.350006,88.97436,100,54.5,100,68.699997,72.300003,69.300003
20160831190000,409.5,409.5,364.350006,88.97436,100,54.5,100,68.699997,72.300003,69.300003
20160831191500,409.5,409.5,364.350006,88.97436,100,54.5,100,68.800003,72.300003,69.300003
20160831193000,409.5,409.5,360.149994,87.948716,100,54.5,100,68.800003,72.300003,69.300003
20160831194500,409.5,409.5,360.149994,87.948716,100,54.5,100,68.800003,72.300003,69.300003
20160831200000,409.5,409.5,355.950012,86.92308,100,54.5,100,68.900002,72.300003,69.300003
20160831201500,409.5,409.5,355.950012,86.92308,100,54.5,100,68.900002,72.300003,69.300003
20160831203000,409.5,409.5,360.149994,87.948716,100,54.5,100,68.900002,72.300003,69.300003
20160831204500,409.5,409.5,360.149994,87.948716,100,54.5,100,68.900002,72.300003,69.300003
20160831210000,409.5,409.5,360.149994,87.948716,100,54.5,100,68.900002,72.300003,69.300003
20160831211500,409.5,409.5,360.149994,87.948716,100,54.5,100,68.900002,72.300003,69.300003
20160831213000,409.5,409.5,360.149994,87.948716,100,54.5,100,68.900002,72.300003,69.300003
20160831214500,409.5,409.5,360.149994,87.948716,100,54.5,100,68.900002,72.300003,69.300003
20160831220000,409.5,409.5,360.149994,87.948716,100,54.5,100,69.0,72.300003,69.300003
20160831221500,409.5,409.5,360.149994,87.948716,100,54.5,100,69.0,72.300003,69.300003
20160831223000,409.5,409.5,360.149994,87.948716,100,54.5,100,69.0,72.300003,69.300003
20160831224500,409.5,409.5,355.950012,86.92308,100,54.5,100,68.900002,72.300003,69.300003
20160831230000,409.5,409.5,355.950012,86.92308,100,54.5,100,68.900002,72.300003,69.300003
20160831231500,409.5,409.5,355.950012,86.92308,100,54.5,100,68.900002,72.300003,69.300003
20160831233000,409.5,409.5,360.149994,87.948716,100,54.5,100,68.900002,72.300003,69.300003
20160831234500,409.5,409.5,354.899994,86.666665,100,54.5,100,68.900002,72.300003,69.300003
20160901000000,409.5,409.5,360.149994,87.948716,100,54.5,100,68.900002,72.300003,69.300003
20160901001500,409.5,409.5,367.5,89.74359,100,54.5,100,68.900002,72.300003,69.300003
20160901003000,409.5,409.5,367.5,89.74359,100,54.5,100,68.900002,72.300003,69.300003
20160901004500,409.5,409.5,360.149994,87.948716,100,54.5,100,68.900002,72.300003,69.300003
20160901010000,409.5,409.5,360.149994,87.948716,100,54.5,100,68.800003,72.300003,69.300003
20160901011500,409.5,409.5,360.149994,87.948716,100,54.5,100,68.800003,72.300003,69.300003
20160901013000,409.5,409.5,360.149994,87.948716,100,54.5,100,68.800003,72.300003,69.300003
20160901014500,409.5,409.5,364.350006,88.97436,100,54.5,100,68.800003,72.300003,69.300003
20160901020000,409.5,409.5,364.350006,88.97436,100,54.5,100,68.699997,72.300003,69.300003
20160901021500,409.5,409.5,364.350006,88.97436,100,54.5,100,68.699997,72.300003,69.300003
20160901023000,409.5,409.5,358.049988,87.435894,100,54.5,100,68.699997,72.300003,69.300003
20160901024500,409.5,409.5,358.049988,87.435894,100,54.5,100,68.599998,72.300003,69.300003
20160901030000,409.5,409.5,358.049988,87.435894,100,54.5,100,68.599998,72.300003,69.300003
20160901031500,409.5,409.5,364.350006,88.97436,100,54.5,100,68.599998,72.300003,69.300003
20160901033000,409.5,409.5,360.149994,87.948716,100,54.5,100,68.5,72.300003,69.300003
20160901034500,409.5,409.5,360.149994,87.948716,100,54.5,100,68.400002,72.300003,69.300003
20160901040000,409.5,409.5,360.149994,87.948716,100,54.5,100,68.400002,72.300003,69.300003
20160901041500,409.5,409.5,360.149994,87.948716,100,55.099998,100,68.400002,72.300003,69.300003
20160901043000,409.5,409.5,360.149994,87.948716,100,55.099998,100,68.400002,72.300003,69.300003
20160901044500,409.5,409.5,360.149994,87.948716,100,55.099998,100,68.300003,72.300003,69.300003
20160901050000,409.5,409.5,360.149994,87.948716,100,55.099998,100,68.300003,72.300003,69.300003
20160901051500,409.5,409.5,360.149994,87.948716,100,55.099998,100,68.300003,72.300003,69.300003
20160901053000,409.5,409.5,360.149994,87.948716,100,55.099998,100,68.199997,72.300003,69.300003
20160901054500,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.199997,72.300003,69.300003
20160901060000,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.199997,72.300003,69.300003
20160901061500,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.199997,72.300003,69.300003
20160901063000,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.099998,72.300003,69.300003
20160901064500,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.099998,72.300003,69.300003
20160901070000,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.099998,72.300003,69.300003
20160901071500,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.099998,72.300003,69.300003
20160901073000,409.5,409.5,360.149994,87.948716,100,55.099998,100,68.099998,72.300003,69.300003
20160901074500,409.5,409.5,351.75,85.897436,100,55.099998,100,68.099998,72.300003,69.300003
20160901080000,409.5,409.5,342.299988,83.589741,100,55.099998,100,68.099998,72.300003,69.300003
20160901081500,409.5,409.5,347.549988,84.871792,100,55.099998,100,68.099998,72.300003,69.300003
20160901083000,409.5,409.5,343.350006,83.846155,100,55.099998,100,68.099998,72.300003,69.300003
20160901084500,409.5,409.5,343.350006,83.846155,100,54.299999,100,68.099998,72.300003,69.300003
20160901090000,409.5,409.5,338.100006,82.564104,100,54.299999,100,68.099998,72.300003,69.300003
20160901091500,409.5,409.5,333.899994,81.53846,100,54.299999,100,68.099998,72.300003,69.300003
20160901093000,409.5,409.5,340.200012,83.076926,100,54.299999,100,68.099998,72.300003,69.300003
20160901094500,409.5,409.5,336.0,82.051282,100,54.299999,100,68.099998,72.300003,69.300003
20160901100000,409.5,409.5,336.0,82.051282,100,54.299999,100,68.099998,72.300003,69.300003
20160901101500,409.5,409.5,336.0,82.051282,100,54.299999,100,68.099998,72.300003,69.300003
20160901103000,409.5,409.5,340.200012,83.076926,100,54.299999,100,68.099998,72.300003,69.300003
20160901104500,409.5,409.5,340.200012,83.076926,100,54.299999,100,68.099998,72.300003,69.300003
20160901110000,409.5,409.5,340.200012,83.076926,100,54.299999,100,68.099998,72.300003,69.300003
20160901111500,409.5,409.5,331.799988,81.025638,100,54.299999,100,68.099998,72.300003,69.300003
20160901113000,409.5,409.5,337.049988,82.307689,100,54.299999,100,68.099998,72.300003,69.300003
20160901114500,409.5,409.5,337.049988,82.307689,100,54.299999,100,68.099998,72.300003,69.300003
20160901120000,409.5,409.5,341.25,83.333333,100,54.299999,100,68.099998,72.300003,69.300003
20160901121500,409.5,409.5,341.25,83.333333,100,54.299999,100,68.099998,72.300003,69.300003
20160901123000,409.5,409.5,349.649994,85.384614,100,54.299999,100,68.099998,72.300003,69.300003
20160901124500,409.5,409.5,349.649994,85.384614,100,54.299999,100,68.0,72.300003,69.300003
20160901130000,409.5,409.5,349.649994,85.384614,100,54.299999,100,68.099998,72.300003,69.300003
20160901131500,409.5,409.5,353.850006,86.410258,100,54.299999,100,68.0,72.300003,69.300003
20160901133000,409.5,409.5,360.149994,87.948716,100,54.299999,100,67.900002,72.300003,69.300003
20160901134500,409.5,409.5,349.649994,85.384614,100,54.299999,100,67.900002,72.300003,69.300003
20160901140000,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.0,72.300003,69.300003
20160901141500,409.5,409.5,352.799988,86.153843,100,54.299999,100,68.099998,72.300003,69.300003
20160901143000,409.5,409.5,348.600006,85.128207,100,54.299999,100,68.099998,72.300003,69.300003
20160901144500,409.5,409.5,348.600006,85.128207,100,54.299999,100,68.199997,72.300003,69.300003
20160901150000,409.5,409.5,353.850006,86.410258,100,54.299999,100,68.199997,72.300003,69.300003
20160901151500,409.5,409.5,347.549988,84.871792,100,54.299999,100,68.199997,72.300003,69.300003
20160901153000,409.5,409.5,347.549988,84.871792,100,54.299999,100,68.300003,72.300003,69.300003
20160901154500,409.5,409.5,353.850006,86.410258,100,54.299999,100,68.300003,72.300003,69.300003
20160901160000,409.5,409.5,353.850006,86.410258,100,54.299999,100,68.300003,72.300003,69.300003
20160901161500,409.5,409.5,353.850006,86.410258,100,54.299999,100,68.400002,72.300003,69.300003
20160901163000,409.5,409.5,353.850006,86.410258,100,54.299999,100,68.400002,72.300003,69.300003
20160901164500,409.5,409.5,353.850006,86.410258,100,54.299999,100,68.400002,72.300003,69.300003
20160901170000,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.400002,72.300003,69.300003
20160901171500,409.5,409.5,365.399994,89.230768,100,54.299999,100,68.5,72.300003,69.300003
20160901173000,409.5,409.5,359.100006,87.692309,100,54.299999,100,68.599998,72.300003,69.300003
20160901174500,409.5,409.5,359.100006,87.692309,100,54.299999,100,68.599998,72.300003,69.300003
20160901180000,409.5,409.5,359.100006,87.692309,100,54.299999,100,68.699997,72.300003,69.300003
20160901181500,409.5,409.5,359.100006,87.692309,100,54.299999,100,68.699997,72.300003,69.300003
20160901183000,409.5,409.5,359.100006,87.692309,100,54.299999,100,68.699997,72.300003,69.300003
20160901184500,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.800003,72.300003,69.300003
20160901190000,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.800003,72.300003,69.300003
20160901191500,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.900002,72.300003,69.300003
20160901193000,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.900002,72.300003,69.300003
20160901194500,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.900002,72.300003,69.300003
20160901200000,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.900002,72.300003,69.300003
20160901201500,409.5,409.5,353.850006,86.410258,100,54.299999,100,68.900002,72.300003,69.300003
20160901203000,409.5,409.5,359.100006,87.692309,100,54.299999,100,68.900002,72.300003,69.300003
20160901204500,409.5,409.5,359.100006,87.692309,100,54.299999,100,69.0,72.300003,69.300003
20160901210000,409.5,409.5,359.100006,87.692309,100,54.299999,100,69.0,72.300003,69.300003
20160901211500,409.5,409.5,359.100006,87.692309,100,54.900002,100,69.0,72.300003,69.300003
20160901213000,409.5,409.5,359.100006,87.692309,100,54.900002,100,69.0,72.300003,69.300003
20160901214500,409.5,409.5,363.299988,88.717946,100,54.299999,100,69.0,72.300003,69.300003
20160901220000,409.5,409.5,357.0,87.179487,100,54.299999,100,69.0,72.300003,69.300003
20160901221500,409.5,409.5,357.0,87.179487,100,54.299999,100,69.0,72.300003,69.300003
20160901223000,409.5,409.5,357.0,87.179487,100,54.299999,100,68.900002,72.300003,69.300003
20160901224500,409.5,409.5,357.0,87.179487,100,54.299999,100,68.900002,72.300003,69.300003
20160901230000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.900002,72.300003,69.300003
20160901231500,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.900002,72.300003,69.300003
20160901233000,409.5,409.5,354.899994,86.666665,100,54.299999,100,68.900002,72.300003,69.300003
20160901234500,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.900002,72.300003,69.300003
20160902000000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.800003,72.300003,69.300003
20160902001500,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.800003,72.300003,69.300003
20160902003000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.800003,72.300003,69.300003
20160902004500,409.5,409.5,357.0,87.179487,100,54.299999,100,68.699997,72.300003,69.300003
20160902010000,409.5,409.5,357.0,87.179487,100,54.299999,100,68.699997,72.300003,69.300003
20160902011500,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.699997,72.300003,69.300003
20160902013000,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.699997,72.300003,69.300003
20160902014500,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.599998,72.300003,69.300003
20160902020000,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.599998,72.300003,69.300003
20160902021500,409.5,409.5,357.0,87.179487,100,54.299999,100,68.599998,72.300003,69.300003
20160902023000,409.5,409.5,357.0,87.179487,100,54.299999,100,68.599998,72.300003,69.300003
20160902024500,409.5,409.5,365.399994,89.230768,100,54.299999,100,68.599998,72.300003,69.300003
20160902030000,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.5,72.300003,69.300003
20160902031500,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.400002,72.300003,69.300003
20160902033000,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.400002,72.300003,69.300003
20160902034500,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.400002,72.300003,69.300003
20160902040000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.300003,72.300003,69.300003
20160902041500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.300003,72.300003,69.300003
20160902043000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.300003,72.300003,69.300003
20160902044500,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.199997,72.300003,69.300003
20160902050000,409.5,409.5,367.5,89.74359,100,54.299999,100,68.199997,72.300003,69.300003
20160902051500,409.5,409.5,362.25,88.461538,100,54.299999,100,68.199997,72.300003,69.300003
20160902053000,409.5,409.5,362.25,88.461538,100,54.299999,100,68.199997,72.300003,69.300003
20160902054500,409.5,409.5,362.25,88.461538,100,54.299999,100,68.199997,72.300003,69.300003
20160902060000,409.5,409.5,362.25,88.461538,100,54.299999,100,68.099998,72.300003,69.300003
20160902061500,409.5,409.5,362.25,88.461538,100,54.299999,100,68.099998,72.300003,69.300003
20160902063000,409.5,409.5,362.25,88.461538,100,54.299999,100,68.099998,72.300003,69.300003
20160902064500,409.5,409.5,362.25,88.461538,100,55.099998,100,68.099998,72.300003,69.300003
20160902070000,409.5,409.5,362.25,88.461538,100,55.099998,100,68.099998,72.300003,69.300003
20160902071500,409.5,409.5,357.0,87.179487,100,55.099998,100,68.099998,72.300003,69.300003
20160902073000,409.5,409.5,357.0,87.179487,100,55.099998,100,68.099998,72.300003,69.300003
20160902074500,409.5,409.5,352.799988,86.153843,100,55.099998,100,68.099998,72.300003,69.300003
20160902080000,409.5,409.5,344.399994,84.102563,100,54.299999,100,68.099998,72.300003,69.300003
20160902081500,409.5,409.5,344.399994,84.102563,100,54.299999,100,68.099998,72.300003,69.300003
20160902083000,409.5,409.5,344.399994,84.102563,100,54.299999,100,68.099998,72.300003,69.300003
20160902084500,409.5,409.5,340.200012,83.076926,100,54.299999,100,68.099998,72.300003,69.300003
20160902090000,409.5,409.5,340.200012,83.076926,100,54.299999,100,68.099998,72.300003,69.300003
20160902091500,409.5,409.5,333.899994,81.53846,100,54.299999,100,68.099998,72.300003,69.300003
20160902093000,409.5,409.5,340.200012,83.076926,100,54.299999,100,68.099998,72.300003,69.300003
20160902094500,409.5,409.5,340.200012,83.076926,100,54.299999,100,68.099998,72.300003,69.300003
20160902100000,409.5,409.5,332.850006,81.282053,100,54.299999,100,68.099998,72.300003,69.300003
20160902101500,409.5,409.5,338.100006,82.564104,100,54.299999,100,68.099998,72.300003,69.300003
20160902103000,409.5,409.5,333.899994,81.53846,100,54.299999,100,68.099998,72.300003,69.300003
20160902104500,409.5,409.5,339.149994,82.820511,100,54.299999,100,68.099998,72.300003,69.300003
20160902110000,409.5,409.5,334.950012,81.794875,100,54.299999,100,68.099998,72.300003,69.300003
20160902111500,409.5,409.5,334.950012,81.794875,100,54.299999,100,68.099998,72.300003,69.300003
20160902113000,409.5,409.5,334.950012,81.794875,100,54.299999,100,68.099998,72.300003,69.300003
20160902114500,409.5,409.5,340.200012,83.076926,100,54.299999,100,68.099998,72.300003,69.300003
20160902120000,409.5,409.5,333.899994,81.53846,100,54.299999,100,68.099998,72.300003,69.300003
20160902121500,409.5,409.5,329.700012,80.512823,100,54.299999,100,68.099998,72.300003,69.300003
20160902123000,409.5,409.5,333.899994,81.53846,100,54.299999,100,68.199997,72.300003,69.300003
20160902124500,409.5,409.5,333.899994,81.53846,100,54.299999,100,68.199997,72.300003,69.300003
20160902130000,409.5,409.5,333.899994,81.53846,100,54.299999,100,68.199997,72.300003,69.300003
20160902131500,409.5,409.5,329.700012,80.512823,100,54.299999,100,68.199997,72.300003,69.300003
20160902133000,409.5,409.5,329.700012,80.512823,100,54.299999,100,68.199997,72.300003,69.300003
20160902134500,409.5,409.5,337.049988,82.307689,100,54.299999,100,68.099998,72.300003,69.300003
20160902140000,409.5,409.5,337.049988,82.307689,100,54.299999,100,68.099998,72.300003,69.300003
20160902141500,409.5,409.5,332.850006,81.282053,100,54.299999,100,68.199997,72.300003,69.300003
20160902143000,409.5,409.5,332.850006,81.282053,100,54.299999,100,68.199997,72.300003,69.300003
20160902144500,409.5,409.5,332.850006,81.282053,100,54.299999,100,68.300003,72.300003,69.300003
20160902150000,409.5,409.5,338.100006,82.564104,100,54.299999,100,68.300003,72.300003,69.300003
20160902151500,409.5,409.5,338.100006,82.564104,100,54.299999,100,68.300003,72.300003,69.300003
20160902153000,409.5,409.5,338.100006,82.564104,100,54.299999,100,68.199997,72.300003,69.300003
20160902154500,409.5,409.5,342.299988,83.589741,100,54.299999,100,68.199997,72.300003,69.300003
20160902160000,409.5,409.5,337.049988,82.307689,100,54.299999,100,68.199997,72.300003,69.300003
20160902161500,409.5,409.5,341.25,83.333333,100,54.299999,100,68.199997,72.300003,69.300003
20160902163000,409.5,409.5,346.5,84.615385,100,54.299999,100,68.300003,72.300003,69.300003
20160902164500,409.5,409.5,346.5,84.615385,100,54.299999,100,68.300003,72.300003,69.300003
20160902170000,409.5,409.5,346.5,84.615385,100,54.299999,100,68.400002,72.300003,69.300003
20160902171500,409.5,409.5,350.700012,85.641029,100,54.299999,100,68.400002,72.300003,69.300003
20160902173000,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.599998,72.300003,69.300003
20160902174500,409.5,409.5,353.850006,86.410258,100,54.299999,100,68.599998,72.300003,69.300003
20160902180000,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.699997,72.300003,69.300003
20160902181500,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.699997,72.300003,69.300003
20160902183000,409.5,409.5,367.5,89.74359,100,54.299999,100,68.800003,72.300003,69.300003
20160902184500,409.5,409.5,367.5,89.74359,100,54.299999,100,68.900002,72.300003,69.300003
20160902190000,409.5,409.5,362.25,88.461538,100,54.299999,100,68.900002,72.300003,69.300003
20160902191500,409.5,409.5,362.25,88.461538,100,54.299999,100,68.900002,72.300003,69.300003
20160902193000,409.5,409.5,362.25,88.461538,100,54.299999,100,68.900002,72.300003,69.300003
20160902194500,409.5,409.5,362.25,88.461538,100,54.299999,100,69.0,72.300003,69.300003
20160902200000,409.5,409.5,362.25,88.461538,100,54.299999,100,69.0,72.300003,69.300003
20160902201500,409.5,409.5,362.25,88.461538,100,54.299999,100,69.099998,72.300003,69.300003
20160902203000,409.5,409.5,355.950012,86.92308,100,54.299999,100,69.099998,72.300003,69.300003
20160902204500,409.5,409.5,362.25,88.461538,100,54.299999,100,69.099998,72.300003,69.300003
20160902210000,409.5,409.5,362.25,88.461538,100,54.299999,100,69.099998,72.300003,69.300003
20160902211500,409.5,409.5,362.25,88.461538,100,54.299999,100,69.099998,72.300003,69.300003
20160902213000,409.5,409.5,362.25,88.461538,100,54.299999,100,69.099998,72.300003,69.300003
20160902214500,409.5,409.5,366.450012,89.487182,100,54.299999,100,69.0,72.300003,69.300003
20160902220000,409.5,409.5,361.200012,88.205131,100,54.299999,100,69.099998,72.300003,69.300003
20160902221500,409.5,409.5,361.200012,88.205131,100,54.299999,100,69.099998,72.300003,69.300003
20160902223000,409.5,409.5,361.200012,88.205131,100,54.299999,100,69.099998,72.300003,69.300003
20160902224500,409.5,409.5,361.200012,88.205131,100,54.299999,100,69.0,72.300003,69.300003
20160902230000,409.5,409.5,361.200012,88.205131,100,54.299999,100,69.0,72.300003,69.300003
20160902231500,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.900002,72.300003,69.300003
20160902233000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.900002,72.300003,69.300003
20160902234500,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.900002,72.300003,69.300003
20160903000000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.900002,72.300003,69.300003
20160903001500,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.900002,72.300003,69.300003
20160903003000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.800003,72.300003,69.300003
20160903004500,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.800003,72.300003,69.300003
20160903010000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.800003,72.300003,69.300003
20160903011500,409.5,409.5,354.899994,86.666665,100,54.299999,100,68.800003,72.300003,69.300003
20160903013000,409.5,409.5,338.100006,82.564104,100,55.099998,100,68.699997,72.300003,69.300003
20160903014500,409.5,409.5,338.100006,82.564104,100,54.299999,100,68.699997,72.300003,69.300003
20160903020000,409.5,409.5,342.299988,83.589741,100,54.299999,100,68.599998,72.300003,69.300003
20160903021500,409.5,409.5,342.299988,83.589741,100,54.299999,100,68.599998,72.300003,69.300003
20160903023000,409.5,409.5,352.799988,86.153843,100,54.299999,100,68.599998,72.300003,69.300003
20160903024500,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.5,72.300003,69.300003
20160903030000,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.5,72.300003,69.300003
20160903031500,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.400002,72.300003,69.300003
20160903033000,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.400002,72.300003,69.300003
20160903034500,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.400002,72.300003,69.300003
20160903040000,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.300003,72.300003,69.300003
20160903041500,409.5,409.5,366.450012,89.487182,100,55.099998,100,68.300003,72.300003,69.300003
20160903043000,409.5,409.5,366.450012,89.487182,100,55.099998,100,68.300003,72.300003,69.300003
20160903044500,409.5,409.5,366.450012,89.487182,100,55.099998,100,68.300003,72.300003,69.300003
20160903050000,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.199997,72.300003,69.300003
20160903051500,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.199997,72.300003,69.300003
20160903053000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.199997,72.300003,69.300003
20160903054500,409.5,409.5,361.200012,88.205131,100,55.099998,100,68.099998,72.300003,69.300003
20160903060000,409.5,409.5,365.399994,89.230768,100,55.099998,100,68.099998,72.300003,69.300003
20160903061500,409.5,409.5,360.149994,87.948716,100,55.099998,100,68.099998,72.300003,69.300003
20160903063000,409.5,409.5,360.149994,87.948716,100,55.099998,100,68.099998,72.300003,69.300003
20160903064500,409.5,409.5,367.5,89.74359,100,55.099998,100,68.0,72.300003,69.300003
20160903070000,409.5,409.5,367.5,89.74359,100,55.099998,100,67.900002,72.300003,69.300003
20160903071500,409.5,409.5,367.5,89.74359,100,54.400002,100,67.900002,72.300003,69.300003
20160903073000,409.5,409.5,362.25,88.461538,100,54.400002,100,67.900002,72.300003,69.300003
20160903074500,409.5,409.5,362.25,88.461538,100,55.099998,100,67.800003,72.300003,69.300003
20160903080000,409.5,409.5,362.25,88.461538,100,55.099998,100,67.800003,72.300003,69.300003
20160903081500,409.5,409.5,362.25,88.461538,100,55.099998,100,67.800003,72.300003,69.300003
20160903083000,409.5,409.5,362.25,88.461538,100,55.099998,100,67.800003,72.300003,69.300003
20160903084500,409.5,409.5,362.25,88.461538,100,55.099998,100,67.699997,72.300003,69.300003
20160903090000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.699997,72.300003,69.300003
20160903091500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.699997,72.300003,69.300003
20160903093000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.599998,72.300003,69.300003
20160903094500,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.599998,72.300003,69.300003
20160903100000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160903101500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160903103000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160903104500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160903110000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160903111500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160903113000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160903114500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160903120000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160903121500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160903123000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160903124500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160903130000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160903131500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.699997,72.300003,69.300003
20160903133000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.699997,72.300003,69.300003
20160903134500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.800003,72.300003,69.300003
20160903140000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.800003,72.300003,69.300003
20160903141500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.900002,72.300003,69.300003
20160903143000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.900002,72.300003,69.300003
20160903144500,409.5,409.5,362.25,88.461538,100,54.299999,100,68.099998,72.300003,69.300003
20160903150000,409.5,409.5,362.25,88.461538,100,54.299999,100,68.099998,72.300003,69.300003
20160903151500,409.5,409.5,362.25,88.461538,100,54.299999,100,68.099998,72.300003,69.300003
20160903153000,409.5,409.5,362.25,88.461538,100,54.299999,100,68.199997,72.300003,69.300003
20160903154500,409.5,409.5,362.25,88.461538,100,54.299999,100,68.199997,72.300003,69.300003
20160903160000,409.5,409.5,362.25,88.461538,100,54.299999,100,68.199997,72.300003,69.300003
20160903161500,409.5,409.5,362.25,88.461538,100,54.299999,100,68.300003,72.300003,69.300003
20160903163000,409.5,409.5,362.25,88.461538,100,54.299999,100,68.300003,72.300003,69.300003
20160903164500,409.5,409.5,362.25,88.461538,100,54.299999,100,68.400002,72.300003,69.300003
20160903170000,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.400002,72.300003,69.300003
20160903171500,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.400002,72.300003,69.300003
20160903173000,409.5,409.5,358.049988,87.435894,100,55.099998,100,68.5,72.300003,69.300003
20160903174500,409.5,409.5,358.049988,87.435894,100,55.099998,100,68.599998,72.300003,69.300003
20160903180000,409.5,409.5,358.049988,87.435894,100,55.099998,100,68.599998,72.300003,69.300003
20160903181500,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.599998,72.300003,69.300003
20160903183000,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.599998,72.300003,69.300003
20160903184500,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.599998,72.300003,69.300003
20160903190000,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.599998,72.300003,69.300003
20160903191500,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.599998,72.300003,69.300003
20160903193000,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.599998,72.300003,69.300003
20160903194500,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.599998,72.300003,69.300003
20160903200000,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.599998,72.300003,69.300003
20160903201500,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.599998,72.300003,69.300003
20160903203000,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.599998,72.300003,69.300003
20160903204500,409.5,409.5,358.049988,87.435894,100,54.299999,100,68.599998,72.300003,69.300003
20160903210000,409.5,409.5,352.799988,86.153843,100,54.299999,100,68.599998,72.300003,69.300003
20160903211500,409.5,409.5,352.799988,86.153843,100,54.299999,100,68.599998,72.300003,69.300003
20160903213000,409.5,409.5,357.0,87.179487,100,54.299999,100,68.599998,72.300003,69.300003
20160903214500,409.5,409.5,352.799988,86.153843,100,54.299999,100,68.5,72.300003,69.300003
20160903220000,409.5,409.5,352.799988,86.153843,100,54.299999,100,68.400002,72.300003,69.300003
20160903221500,409.5,409.5,352.799988,86.153843,100,54.299999,100,68.400002,72.300003,69.300003
20160903223000,409.5,409.5,363.299988,88.717946,100,55.099998,100,68.400002,72.300003,69.300003
20160903224500,409.5,409.5,363.299988,88.717946,100,55.099998,100,68.400002,72.300003,69.300003
20160903230000,409.5,409.5,359.100006,87.692309,100,55.099998,100,68.400002,72.300003,69.300003
20160903231500,409.5,409.5,359.100006,87.692309,100,54.299999,100,68.300003,72.300003,69.300003
20160903233000,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.300003,72.300003,69.300003
20160903234500,409.5,409.5,357.0,87.179487,100,54.299999,100,68.300003,72.300003,69.300003
20160904000000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.199997,72.300003,69.300003
20160904001500,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.199997,72.300003,69.300003
20160904003000,409.5,409.5,361.200012,88.205131,100,55.099998,100,68.199997,72.300003,69.300003
20160904004500,409.5,409.5,361.200012,88.205131,100,55.099998,100,68.199997,72.300003,69.300003
20160904010000,409.5,409.5,354.899994,86.666665,100,55.099998,100,68.099998,72.300003,69.300003
20160904011500,409.5,409.5,360.149994,87.948716,100,55.099998,100,68.099998,72.300003,69.300003
20160904013000,409.5,409.5,352.799988,86.153843,100,55.099998,100,68.099998,72.300003,69.300003
20160904014500,409.5,409.5,359.100006,87.692309,100,55.099998,100,68.099998,72.300003,69.300003
20160904020000,409.5,409.5,359.100006,87.692309,100,55.099998,100,68.099998,72.300003,69.300003
20160904021500,409.5,409.5,359.100006,87.692309,100,55.099998,100,68.0,72.300003,69.300003
20160904023000,409.5,409.5,365.399994,89.230768,100,55.099998,100,67.900002,72.300003,69.300003
20160904024500,409.5,409.5,355.950012,86.92308,100,55.099998,100,67.900002,72.300003,69.300003
20160904030000,409.5,409.5,361.200012,88.205131,100,55.099998,100,67.900002,72.300003,69.300003
20160904031500,409.5,409.5,361.200012,88.205131,100,55.099998,100,67.900002,72.300003,69.300003
20160904033000,409.5,409.5,361.200012,88.205131,100,55.099998,100,67.900002,72.300003,69.300003
20160904034500,409.5,409.5,361.200012,88.205131,100,55.099998,100,67.800003,72.300003,69.300003
20160904040000,409.5,409.5,361.200012,88.205131,100,54.400002,100,67.800003,72.300003,69.300003
20160904041500,409.5,409.5,361.200012,88.205131,100,54.400002,100,67.800003,72.300003,69.300003
20160904043000,409.5,409.5,361.200012,88.205131,100,54.400002,100,67.699997,72.300003,69.300003
20160904044500,409.5,409.5,365.399994,89.230768,100,54.400002,100,67.699997,72.300003,69.300003
20160904050000,409.5,409.5,360.149994,87.948716,100,54.400002,100,67.599998,72.300003,69.300003
20160904051500,409.5,409.5,360.149994,87.948716,100,55.099998,100,67.599998,72.300003,69.300003
20160904053000,409.5,409.5,354.899994,86.666665,100,55.099998,100,67.599998,72.300003,69.300003
20160904054500,409.5,409.5,363.299988,88.717946,100,54.099998,100,67.599998,72.300003,69.300003
20160904060000,409.5,409.5,363.299988,88.717946,100,54.099998,100,67.5,72.300003,69.300003
20160904061500,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.400002,72.300003,69.300003
20160904063000,409.5,409.5,362.25,88.461538,100,54.700001,100,67.400002,72.300003,69.300003
20160904064500,409.5,409.5,358.049988,87.435894,100,54.700001,100,67.400002,72.300003,69.300003
20160904070000,409.5,409.5,358.049988,87.435894,100,54.700001,100,67.400002,72.300003,69.300003
20160904071500,409.5,409.5,363.299988,88.717946,100,54.700001,100,67.400002,72.300003,69.300003
20160904073000,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.400002,72.300003,69.300003
20160904074500,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.300003,72.300003,69.300003
20160904080000,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.300003,72.300003,69.300003
20160904081500,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.300003,72.300003,69.300003
20160904083000,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.300003,72.300003,69.300003
20160904084500,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.300003,72.300003,69.300003
20160904090000,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.400002,72.300003,69.300003
20160904091500,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.400002,72.300003,69.300003
20160904093000,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.599998,72.300003,69.300003
20160904094500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.599998,72.300003,69.300003
20160904100000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.599998,72.300003,69.300003
20160904101500,409.5,409.5,357.0,87.179487,100,54.700001,100,67.699997,72.300003,69.300003
20160904103000,409.5,409.5,357.0,87.179487,100,54.700001,100,67.699997,72.300003,69.300003
20160904104500,409.5,409.5,357.0,87.179487,100,54.700001,100,67.699997,72.300003,69.300003
20160904110000,409.5,409.5,357.0,87.179487,100,54.700001,100,67.699997,72.300003,69.300003
20160904111500,409.5,409.5,365.399994,89.230768,100,54.700001,100,67.699997,72.300003,69.300003
20160904113000,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.699997,72.300003,69.300003
20160904114500,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.699997,72.300003,69.300003
20160904120000,409.5,409.5,366.450012,89.487182,100,54.700001,100,67.699997,72.300003,69.300003
20160904121500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20160904123000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20160904124500,409.5,409.5,357.0,87.179487,100,54.700001,100,67.699997,72.300003,69.300003
20160904130000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20160904131500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20160904133000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.699997,72.300003,69.300003
20160904134500,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.800003,72.300003,69.300003
20160904140000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.800003,72.300003,69.300003
20160904141500,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.800003,72.300003,69.300003
20160904143000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.900002,72.300003,69.300003
20160904144500,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.900002,72.300003,69.300003
20160904150000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.900002,72.300003,69.300003
20160904151500,409.5,409.5,360.149994,87.948716,100,53.900002,100,68.099998,72.300003,69.300003
20160904153000,409.5,409.5,360.149994,87.948716,100,53.900002,100,68.099998,72.300003,69.300003
20160904154500,409.5,409.5,360.149994,87.948716,100,53.900002,100,68.099998,72.300003,69.300003
20160904160000,409.5,409.5,360.149994,87.948716,100,53.900002,100,68.199997,72.300003,69.300003
20160904161500,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.199997,72.300003,69.300003
20160904163000,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.300003,72.300003,69.300003
20160904164500,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.400002,72.300003,69.300003
20160904170000,409.5,409.5,352.799988,86.153843,100,54.700001,100,68.400002,72.300003,69.300003
20160904171500,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.5,72.300003,69.300003
20160904173000,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.599998,72.300003,69.300003
20160904174500,409.5,409.5,352.799988,86.153843,100,54.700001,100,68.599998,72.300003,69.300003
20160904180000,409.5,409.5,352.799988,86.153843,100,54.700001,100,68.699997,72.300003,69.300003
20160904181500,409.5,409.5,352.799988,86.153843,100,54.700001,100,68.699997,72.300003,69.300003
20160904183000,409.5,409.5,352.799988,86.153843,100,54.700001,100,68.699997,72.300003,69.300003
20160904184500,409.5,409.5,357.0,87.179487,100,54.700001,100,68.800003,72.300003,69.300003
20160904190000,409.5,409.5,357.0,87.179487,100,54.700001,100,68.800003,72.300003,69.300003
20160904191500,409.5,409.5,357.0,87.179487,100,54.700001,100,68.800003,72.300003,69.300003
20160904193000,409.5,409.5,357.0,87.179487,100,54.700001,100,68.800003,72.300003,69.300003
20160904194500,409.5,409.5,357.0,87.179487,100,54.700001,100,68.800003,72.300003,69.300003
20160904200000,409.5,409.5,357.0,87.179487,100,54.700001,100,68.800003,72.300003,69.300003
20160904201500,409.5,409.5,357.0,87.179487,100,54.700001,100,68.800003,72.300003,69.300003
20160904203000,409.5,409.5,357.0,87.179487,100,54.700001,100,68.800003,72.300003,69.300003
20160904204500,409.5,409.5,351.75,85.897436,100,54.700001,100,68.800003,72.300003,69.300003
20160904210000,409.5,409.5,351.75,85.897436,100,54.700001,100,68.800003,72.300003,69.300003
20160904211500,409.5,409.5,351.75,85.897436,100,54.700001,100,68.800003,72.300003,69.300003
20160904213000,409.5,409.5,351.75,85.897436,100,54.700001,100,68.699997,72.300003,69.300003
20160904214500,409.5,409.5,351.75,85.897436,100,54.700001,100,68.699997,72.300003,69.300003
20160904220000,409.5,409.5,351.75,85.897436,100,54.700001,100,68.699997,72.300003,69.300003
20160904221500,409.5,409.5,357.0,87.179487,100,54.700001,100,68.699997,72.300003,69.300003
20160904223000,409.5,409.5,357.0,87.179487,100,54.700001,100,68.699997,72.300003,69.300003
20160904224500,409.5,409.5,357.0,87.179487,100,54.700001,100,68.599998,72.300003,69.300003
20160904230000,409.5,409.5,357.0,87.179487,100,54.700001,100,68.599998,72.300003,69.300003
20160904231500,409.5,409.5,350.700012,85.641029,100,54.700001,100,68.599998,72.300003,69.300003
20160904233000,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.5,72.300003,69.300003
20160904234500,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.400002,72.300003,69.300003
20160905000000,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.400002,72.300003,69.300003
20160905001500,409.5,409.5,355.950012,86.92308,100,54.700001,100,68.400002,72.300003,69.300003
20160905003000,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.400002,72.300003,69.300003
20160905004500,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.400002,72.300003,69.300003
20160905010000,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.300003,72.300003,69.300003
20160905011500,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.300003,72.300003,69.300003
20160905013000,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.300003,72.300003,69.300003
20160905014500,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.300003,72.300003,69.300003
20160905020000,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.199997,72.300003,69.300003
20160905021500,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.199997,72.300003,69.300003
20160905023000,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.199997,72.300003,69.300003
