PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160905024500,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.099998,72.300003,69.300003
20160905030000,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.099998,72.300003,69.300003
20160905031500,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.099998,72.300003,69.300003
20160905033000,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.099998,72.300003,69.300003
20160905034500,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.0,72.300003,69.300003
20160905040000,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.900002,72.300003,69.300003
20160905041500,409.5,409.5,363.299988,88.717946,100,54.700001,100,67.900002,72.300003,69.300003
20160905043000,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.900002,72.300003,69.300003
20160905044500,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.900002,72.300003,69.300003
20160905050000,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.800003,72.300003,69.300003
20160905051500,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.800003,72.300003,69.300003
20160905053000,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.800003,72.300003,69.300003
20160905054500,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.699997,72.300003,69.300003
20160905060000,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.699997,72.300003,69.300003
20160905061500,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.699997,72.300003,69.300003
20160905063000,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.699997,72.300003,69.300003
20160905064500,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.699997,72.300003,69.300003
20160905070000,409.5,409.5,363.299988,88.717946,100,54.700001,100,67.699997,72.300003,69.300003
20160905071500,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.599998,72.300003,69.300003
20160905073000,409.5,409.5,362.25,88.461538,100,54.700001,100,67.699997,72.300003,69.300003
20160905074500,409.5,409.5,362.25,88.461538,100,54.700001,100,67.599998,72.300003,69.300003
20160905080000,409.5,409.5,357.0,87.179487,100,54.700001,100,67.599998,72.300003,69.300003
20160905081500,409.5,409.5,357.0,87.179487,100,54.700001,100,67.599998,72.300003,69.300003
20160905083000,409.5,409.5,357.0,87.179487,100,54.700001,100,67.599998,72.300003,69.300003
20160905084500,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.5,72.300003,69.300003
20160905090000,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.400002,72.300003,69.300003
20160905091500,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.400002,72.300003,69.300003
20160905093000,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.400002,72.300003,69.300003
20160905094500,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.400002,72.300003,69.300003
20160905100000,409.5,409.5,363.299988,88.717946,100,53.900002,100,67.400002,72.300003,69.300003
20160905101500,409.5,409.5,367.5,89.74359,100,53.900002,100,67.400002,72.300003,69.300003
20160905103000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.400002,72.300003,69.300003
20160905104500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.400002,72.300003,69.300003
20160905110000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.400002,72.300003,69.300003
20160905111500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.400002,72.300003,69.300003
20160905113000,409.5,409.5,357.0,87.179487,100,54.700001,100,67.400002,72.300003,69.300003
20160905114500,409.5,409.5,357.0,87.179487,100,54.700001,100,67.599998,72.300003,69.300003
20160905120000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.599998,72.300003,69.300003
20160905121500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.599998,72.300003,69.300003
20160905123000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.599998,72.300003,69.300003
20160905124500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.599998,72.300003,69.300003
20160905130000,409.5,409.5,357.0,87.179487,100,54.700001,100,67.599998,72.300003,69.300003
20160905131500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.599998,72.300003,69.300003
20160905133000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20160905134500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20160905140000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20160905141500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20160905143000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20160905144500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20160905150000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20160905151500,409.5,409.5,351.75,85.897436,100,54.700001,100,67.699997,72.300003,69.300003
20160905153000,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.699997,72.300003,69.300003
20160905154500,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.800003,72.300003,69.300003
20160905160000,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.800003,72.300003,69.300003
20160905161500,409.5,409.5,366.450012,89.487182,100,54.700001,100,67.800003,72.300003,69.300003
20160905163000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.800003,72.300003,69.300003
20160905164500,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.800003,72.300003,69.300003
20160905170000,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.800003,72.300003,69.300003
20160905171500,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.900002,72.300003,69.300003
20160905173000,409.5,409.5,365.399994,89.230768,100,54.700001,100,67.900002,72.300003,69.300003
20160905174500,409.5,409.5,358.049988,87.435894,100,54.700001,100,67.900002,72.300003,69.300003
20160905180000,409.5,409.5,358.049988,87.435894,100,54.700001,100,67.900002,72.300003,69.300003
20160905181500,409.5,409.5,358.049988,87.435894,100,54.700001,100,67.900002,72.300003,69.300003
20160905183000,409.5,409.5,358.049988,87.435894,100,54.700001,100,67.900002,72.300003,69.300003
20160905184500,409.5,409.5,358.049988,87.435894,100,54.700001,100,67.900002,72.300003,69.300003
20160905190000,409.5,409.5,358.049988,87.435894,100,54.700001,100,67.900002,72.300003,69.300003
20160905191500,409.5,409.5,366.450012,89.487182,100,54.700001,100,67.900002,72.300003,69.300003
20160905193000,409.5,409.5,357.0,87.179487,100,54.700001,100,67.900002,72.300003,69.300003
20160905194500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.900002,72.300003,69.300003
20160905200000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.900002,72.300003,69.300003
20160905201500,409.5,409.5,367.5,89.74359,100,54.700001,100,67.900002,72.300003,69.300003
20160905203000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.900002,72.300003,69.300003
20160905204500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.800003,72.300003,69.300003
20160905210000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.800003,72.300003,69.300003
20160905211500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.800003,72.300003,69.300003
20160905213000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.800003,72.300003,69.300003
20160905214500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.800003,72.300003,69.300003
20160905220000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.800003,72.300003,69.300003
20160905221500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20160905223000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20160905224500,409.5,409.5,357.0,87.179487,100,54.700001,100,67.699997,72.300003,69.300003
20160905230000,409.5,409.5,357.0,87.179487,100,54.700001,100,67.699997,72.300003,69.300003
20160905231500,409.5,409.5,357.0,87.179487,100,54.700001,100,67.699997,72.300003,69.300003
20160905233000,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.699997,72.300003,69.300003
20160905234500,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.699997,72.300003,69.300003
20160906000000,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.699997,72.300003,69.300003
20160906001500,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.599998,72.300003,69.300003
20160906003000,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.599998,72.300003,69.300003
20160906004500,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.599998,72.300003,69.300003
20160906010000,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.599998,72.300003,69.300003
20160906011500,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.599998,72.300003,69.300003
20160906013000,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.5,72.300003,69.300003
20160906014500,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.5,72.300003,69.300003
20160906020000,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.5,72.300003,69.300003
20160906021500,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.5,72.300003,69.300003
20160906023000,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.599998,72.300003,69.300003
20160906024500,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.599998,72.300003,69.300003
20160906030000,409.5,409.5,360.149994,87.948716,100,54.099998,100,67.599998,72.300003,69.300003
20160906031500,409.5,409.5,360.149994,87.948716,100,55.099998,100,67.699997,72.300003,69.300003
20160906033000,409.5,409.5,360.149994,87.948716,100,55.099998,100,67.800003,72.300003,69.300003
20160906034500,409.5,409.5,360.149994,87.948716,100,54.299999,100,67.800003,72.300003,69.300003
20160906040000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.900002,72.300003,69.300003
20160906041500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.900002,72.300003,69.300003
20160906043000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.900002,72.300003,69.300003
20160906044500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.900002,72.300003,69.300003
20160906050000,409.5,409.5,358.049988,87.435894,100,54.299999,100,67.800003,72.300003,69.300003
20160906051500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.800003,72.300003,69.300003
20160906053000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.699997,72.300003,69.300003
20160906054500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.699997,72.300003,69.300003
20160906060000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.699997,72.300003,69.300003
20160906061500,409.5,409.5,358.049988,87.435894,100,54.299999,100,67.599998,72.300003,69.300003
20160906063000,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.599998,72.300003,69.300003
20160906064500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.599998,72.300003,69.300003
20160906070000,409.5,409.5,358.049988,87.435894,100,55.099998,100,67.599998,72.300003,69.300003
20160906071500,409.5,409.5,362.25,88.461538,100,55.099998,100,67.599998,72.300003,69.300003
20160906073000,409.5,409.5,358.049988,87.435894,100,55.099998,100,67.5,72.300003,69.300003
20160906074500,409.5,409.5,358.049988,87.435894,100,55.099998,100,67.599998,72.300003,69.300003
20160906080000,409.5,409.5,353.850006,86.410258,100,55.099998,100,67.5,72.300003,69.300003
20160906081500,409.5,409.5,353.850006,86.410258,100,55.099998,100,67.599998,72.300003,69.300003
20160906083000,409.5,409.5,349.649994,85.384614,100,54.299999,100,67.599998,72.300003,69.300003
20160906084500,409.5,409.5,349.649994,85.384614,100,54.299999,100,67.699997,72.300003,69.300003
20160906090000,409.5,409.5,0.0,0.0,100,54.299999,100,67.699997,72.300003,69.300003
20160906091500,409.5,409.5,351.75,85.897436,100,54.299999,100,67.800003,72.300003,69.300003
20160906093000,409.5,409.5,357.0,87.179487,100,54.299999,100,67.800003,72.300003,69.300003
20160906094500,409.5,409.5,349.649994,85.384614,100,54.299999,100,67.800003,72.300003,69.300003
20160906100000,409.5,409.5,349.649994,85.384614,100,54.299999,100,67.800003,72.300003,69.300003
20160906101500,409.5,409.5,349.649994,85.384614,100,54.299999,100,67.800003,72.300003,69.300003
20160906103000,409.5,409.5,349.649994,85.384614,100,54.299999,100,67.800003,72.300003,69.300003
20160906104500,409.5,409.5,353.850006,86.410258,100,54.299999,100,67.800003,72.300003,69.300003
20160906110000,409.5,409.5,353.850006,86.410258,100,54.299999,100,67.699997,72.300003,69.300003
20160906111500,409.5,409.5,353.850006,86.410258,100,54.299999,100,67.699997,72.300003,69.300003
20160906113000,409.5,409.5,353.850006,86.410258,100,54.299999,100,67.699997,72.300003,69.300003
20160906114500,409.5,409.5,336.0,82.051282,100,54.299999,100,67.699997,72.300003,69.300003
20160906120000,409.5,409.5,388.5,94.871795,100,55.700001,100,67.699997,72.300003,69.300003
20160906121500,409.5,409.5,340.200012,83.076926,100,54.700001,100,67.699997,72.300003,69.300003
20160906123000,409.5,409.5,333.899994,81.53846,100,54.700001,100,67.699997,72.300003,69.300003
20160906124500,409.5,409.5,333.899994,81.53846,100,54.700001,100,67.699997,72.300003,69.300003
20160906130000,409.5,409.5,333.899994,81.53846,100,54.700001,100,67.699997,72.300003,69.300003
20160906131500,409.5,409.5,333.899994,81.53846,100,54.700001,100,67.800003,72.300003,69.300003
20160906133000,409.5,409.5,333.899994,81.53846,100,54.700001,100,67.800003,72.300003,69.300003
20160906134500,409.5,409.5,333.899994,81.53846,100,54.700001,100,67.900002,72.300003,69.300003
20160906140000,409.5,409.5,339.149994,82.820511,100,54.700001,100,68.0,72.300003,69.300003
20160906141500,409.5,409.5,339.149994,82.820511,100,54.700001,100,68.099998,72.300003,69.300003
20160906143000,409.5,409.5,334.950012,81.794875,100,54.700001,100,68.099998,72.300003,69.300003
20160906144500,409.5,409.5,334.950012,81.794875,100,54.700001,100,68.199997,72.300003,69.300003
20160906150000,409.5,409.5,334.950012,81.794875,100,54.700001,100,68.199997,72.300003,69.300003
20160906151500,409.5,409.5,328.649994,80.256409,100,54.700001,100,68.300003,72.300003,69.300003
20160906153000,409.5,409.5,328.649994,80.256409,100,54.700001,100,68.300003,72.300003,69.300003
20160906154500,409.5,409.5,332.850006,81.282053,100,54.700001,100,68.400002,72.300003,69.300003
20160906160000,409.5,409.5,332.850006,81.282053,100,54.700001,100,68.400002,72.300003,69.300003
20160906161500,409.5,409.5,332.850006,81.282053,100,54.700001,100,68.5,72.300003,69.300003
20160906163000,409.5,409.5,337.049988,82.307689,100,54.700001,100,68.5,72.300003,69.300003
20160906164500,409.5,409.5,337.049988,82.307689,100,54.700001,100,68.599998,72.300003,69.300003
20160906170000,409.5,409.5,341.25,83.333333,100,54.700001,100,68.599998,72.300003,69.300003
20160906171500,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.699997,72.300003,69.300003
20160906173000,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.699997,72.300003,69.300003
20160906174500,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.699997,72.300003,69.300003
20160906180000,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.699997,72.300003,69.300003
20160906181500,409.5,409.5,353.850006,86.410258,100,54.700001,100,68.800003,72.300003,69.300003
20160906183000,409.5,409.5,353.850006,86.410258,100,54.700001,100,68.800003,72.300003,69.300003
20160906184500,409.5,409.5,353.850006,86.410258,100,54.700001,100,68.800003,72.300003,69.300003
20160906190000,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.800003,72.300003,69.300003
20160906191500,409.5,409.5,354.899994,86.666665,100,54.700001,100,68.900002,72.300003,69.300003
20160906193000,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.900002,72.300003,69.300003
20160906194500,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.900002,72.300003,69.300003
20160906200000,409.5,409.5,355.950012,86.92308,100,54.700001,100,68.900002,72.300003,69.300003
20160906201500,409.5,409.5,355.950012,86.92308,100,54.700001,100,68.900002,72.300003,69.300003
20160906203000,409.5,409.5,355.950012,86.92308,100,54.700001,100,68.900002,72.300003,69.300003
20160906204500,409.5,409.5,355.950012,86.92308,100,54.700001,100,68.900002,72.300003,69.300003
20160906210000,409.5,409.5,355.950012,86.92308,100,54.700001,100,68.900002,72.300003,69.300003
20160906211500,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.900002,72.300003,69.300003
20160906213000,409.5,409.5,350.700012,85.641029,100,54.700001,100,68.900002,72.300003,69.300003
20160906214500,409.5,409.5,350.700012,85.641029,100,54.700001,100,68.900002,72.300003,69.300003
20160906220000,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.800003,72.300003,69.300003
20160906221500,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.800003,72.300003,69.300003
20160906223000,409.5,409.5,351.75,85.897436,100,54.700001,100,68.800003,72.300003,69.300003
20160906224500,409.5,409.5,351.75,85.897436,100,54.700001,100,68.699997,72.300003,69.300003
20160906230000,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.699997,72.300003,69.300003
20160906231500,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.699997,72.300003,69.300003
20160906233000,409.5,409.5,352.799988,86.153843,100,54.700001,100,68.599998,72.300003,69.300003
20160906234500,409.5,409.5,352.799988,86.153843,100,54.700001,100,68.599998,72.300003,69.300003
20160907000000,409.5,409.5,357.0,87.179487,100,54.700001,100,68.599998,72.300003,69.300003
20160907001500,409.5,409.5,350.700012,85.641029,100,54.700001,100,68.599998,72.300003,69.300003
20160907003000,409.5,409.5,358.049988,87.435894,100,54.700001,100,68.5,72.300003,69.300003
20160907004500,409.5,409.5,358.049988,87.435894,100,54.700001,100,68.400002,72.300003,69.300003
20160907010000,409.5,409.5,368.549988,89.999997,100,54.700001,100,68.400002,72.300003,69.300003
20160907011500,409.5,409.5,350.700012,85.641029,100,54.700001,100,68.400002,72.300003,69.300003
20160907013000,409.5,409.5,330.75,80.769231,100,55.400002,100,68.300003,72.300003,69.300003
20160907014500,409.5,409.5,330.75,80.769231,100,55.400002,100,68.300003,72.300003,69.300003
20160907020000,409.5,409.5,330.75,80.769231,100,54.700001,100,68.300003,72.300003,69.300003
20160907021500,409.5,409.5,336.0,82.051282,100,54.700001,100,68.300003,72.300003,69.300003
20160907023000,409.5,409.5,345.450012,84.358977,100,54.700001,100,68.199997,72.300003,69.300003
20160907024500,409.5,409.5,349.649994,85.384614,100,54.700001,100,68.199997,72.300003,69.300003
20160907030000,409.5,409.5,349.649994,85.384614,100,54.700001,100,68.199997,72.300003,69.300003
20160907031500,409.5,409.5,349.649994,85.384614,100,54.700001,100,68.099998,72.300003,69.300003
20160907033000,409.5,409.5,354.899994,86.666665,100,54.700001,100,68.099998,72.300003,69.300003
20160907034500,409.5,409.5,354.899994,86.666665,100,55.5,100,68.099998,72.300003,69.300003
20160907040000,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.099998,72.300003,69.300003
20160907041500,409.5,409.5,354.899994,86.666665,100,55.099998,100,68.099998,72.300003,69.300003
20160907054500,409.5,409.5,329.700012,80.512823,100,59.700001,100,68.099998,72.300003,69.300003
20160907060000,409.5,409.5,329.700012,80.512823,100,54.700001,100,68.300003,72.300003,69.300003
20160907061500,409.5,409.5,329.700012,80.512823,100,55.900002,100,68.300003,72.300003,69.300003
20160907063000,409.5,409.5,339.149994,82.820511,100,53.900002,100,68.300003,72.300003,69.300003
20160907064500,409.5,409.5,349.649994,85.384614,100,55.099998,100,68.199997,72.300003,69.300003
20160907070000,409.5,409.5,357.0,87.179487,100,55.099998,100,68.099998,72.300003,69.300003
20160907071500,409.5,409.5,345.450012,84.358977,100,55.099998,100,68.099998,72.300003,69.300003
20160907073000,409.5,409.5,337.049988,82.307689,100,55.099998,100,68.099998,72.300003,69.300003
20160907074500,409.5,409.5,341.25,83.333333,100,55.099998,100,68.0,72.300003,69.300003
20160907080000,409.5,409.5,341.25,83.333333,100,55.099998,100,68.099998,72.300003,69.300003
20160907081500,409.5,409.5,341.25,83.333333,100,55.099998,100,68.099998,72.300003,69.300003
20160907083000,409.5,409.5,341.25,83.333333,100,55.099998,100,68.099998,72.300003,69.300003
20160907084500,409.5,409.5,341.25,83.333333,100,55.099998,100,68.099998,72.300003,69.300003
20160907090000,409.5,409.5,341.25,83.333333,100,55.099998,100,68.199997,72.300003,69.300003
20160907091500,409.5,409.5,360.149994,87.948716,100,55.099998,100,68.199997,72.300003,69.300003
20160907093000,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.099998,72.300003,69.300003
20160907094500,409.5,409.5,361.200012,88.205131,100,55.099998,100,68.300003,72.300003,69.300003
20160907100000,409.5,409.5,361.200012,88.205131,100,55.099998,100,68.400002,72.300003,69.300003
20160907101500,409.5,409.5,361.200012,88.205131,100,55.099998,100,68.599998,72.300003,69.300003
20160907103000,409.5,409.5,354.899994,86.666665,100,55.099998,100,68.699997,72.300003,69.300003
20160907104500,409.5,409.5,354.899994,86.666665,100,55.099998,100,68.699997,72.300003,69.300003
20160907110000,409.5,409.5,342.299988,83.589741,100,55.099998,100,68.699997,72.300003,69.300003
20160907111500,409.5,409.5,342.299988,83.589741,100,54.299999,100,68.599998,72.300003,69.300003
20160907113000,409.5,409.5,350.700012,85.641029,100,54.299999,100,68.300003,72.300003,69.300003
20160907114500,409.5,409.5,342.299988,83.589741,100,54.299999,100,68.300003,72.300003,69.300003
20160907120000,409.5,409.5,346.5,84.615385,100,54.299999,100,68.199997,72.300003,69.300003
20160907121500,409.5,409.5,346.5,84.615385,100,54.299999,100,68.099998,72.300003,69.300003
20160907123000,409.5,409.5,342.299988,83.589741,100,54.299999,100,67.900002,72.300003,69.300003
20160907124500,409.5,409.5,342.299988,83.589741,100,54.299999,100,67.900002,72.300003,69.300003
20160907130000,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.800003,72.300003,69.300003
20160907131500,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.699997,72.300003,69.300003
20160907133000,409.5,409.5,353.850006,86.410258,100,54.299999,100,67.699997,72.300003,69.300003
20160907134500,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.699997,72.300003,69.300003
20160907140000,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.599998,72.300003,69.300003
20160907141500,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.599998,72.300003,69.300003
20160907143000,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.599998,72.300003,69.300003
20160907144500,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.599998,72.300003,69.300003
20160907150000,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.5,72.300003,69.300003
20160907151500,409.5,409.5,343.350006,83.846155,100,54.299999,100,67.5,72.300003,69.300003
20160907153000,409.5,409.5,349.649994,85.384614,100,54.299999,100,67.599998,72.300003,69.300003
20160907154500,409.5,409.5,349.649994,85.384614,100,54.299999,100,67.599998,72.300003,69.300003
20160907160000,409.5,409.5,342.299988,83.589741,100,54.299999,100,67.599998,72.300003,69.300003
20160907161500,409.5,409.5,342.299988,83.589741,100,54.299999,100,67.599998,72.300003,69.300003
20160907163000,409.5,409.5,346.5,84.615385,100,54.299999,100,67.599998,72.300003,69.300003
20160907164500,409.5,409.5,346.5,84.615385,100,54.299999,100,67.699997,72.300003,69.300003
20160907170000,409.5,409.5,346.5,84.615385,100,54.299999,100,67.699997,72.300003,69.300003
20160907171500,409.5,409.5,354.899994,86.666665,100,54.299999,100,67.800003,72.300003,69.300003
20160907173000,409.5,409.5,354.899994,86.666665,100,54.299999,100,67.900002,72.300003,69.300003
20160907174500,409.5,409.5,354.899994,86.666665,100,54.299999,100,67.900002,72.300003,69.300003
20160907180000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.0,72.300003,69.300003
20160907181500,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.099998,72.300003,69.300003
20160907183000,409.5,409.5,357.0,87.179487,100,54.299999,100,68.099998,72.300003,69.300003
20160907184500,409.5,409.5,357.0,87.179487,100,54.299999,100,68.099998,72.300003,69.300003
20160907190000,409.5,409.5,357.0,87.179487,100,54.299999,100,68.199997,72.300003,69.300003
20160907191500,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.199997,72.300003,69.300003
20160907193000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.199997,72.300003,69.300003
20160907194500,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.300003,72.300003,69.300003
20160907200000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.300003,72.300003,69.300003
20160907201500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160907203000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160907204500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160907210000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.300003,72.300003,69.300003
20160907211500,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.300003,72.300003,69.300003
20160907213000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160907214500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160907220000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.300003,72.300003,69.300003
20160907221500,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.300003,72.300003,69.300003
20160907223000,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.199997,72.300003,69.300003
20160907224500,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.199997,72.300003,69.300003
20160907230000,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.199997,72.300003,69.300003
20160907231500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.199997,72.300003,69.300003
20160907233000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.099998,72.300003,69.300003
20160907234500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.099998,72.300003,69.300003
20160908000000,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.099998,72.300003,69.300003
20160908001500,409.5,409.5,361.200012,88.205131,100,55.099998,100,68.099998,72.300003,69.300003
20160908003000,409.5,409.5,357.0,87.179487,100,55.099998,100,68.099998,72.300003,69.300003
20160908004500,409.5,409.5,357.0,87.179487,100,55.099998,100,68.0,72.300003,69.300003
20160908010000,409.5,409.5,363.299988,88.717946,100,55.099998,100,68.0,72.300003,69.300003
20160908011500,409.5,409.5,363.299988,88.717946,100,55.099998,100,67.900002,72.300003,69.300003
20160908013000,409.5,409.5,363.299988,88.717946,100,55.099998,100,67.900002,72.300003,69.300003
20160908014500,409.5,409.5,359.100006,87.692309,100,55.099998,100,67.900002,72.300003,69.300003
20160908020000,409.5,409.5,359.100006,87.692309,100,55.099998,100,67.900002,72.300003,69.300003
20160908021500,409.5,409.5,359.100006,87.692309,100,54.400002,100,67.800003,72.300003,69.300003
20160908023000,409.5,409.5,359.100006,87.692309,100,54.400002,100,67.800003,72.300003,69.300003
20160908024500,409.5,409.5,359.100006,87.692309,100,54.400002,100,67.800003,72.300003,69.300003
20160908030000,409.5,409.5,354.899994,86.666665,100,54.400002,100,67.699997,72.300003,69.300003
20160908031500,409.5,409.5,361.200012,88.205131,100,54.400002,100,67.699997,72.300003,69.300003
20160908033000,409.5,409.5,361.200012,88.205131,100,54.400002,100,67.699997,72.300003,69.300003
20160908034500,409.5,409.5,361.200012,88.205131,100,54.400002,100,67.699997,72.300003,69.300003
20160908040000,409.5,409.5,357.0,87.179487,100,54.400002,100,67.699997,72.300003,69.300003
20160908041500,409.5,409.5,357.0,87.179487,100,54.400002,100,67.699997,72.300003,69.300003
20160908043000,409.5,409.5,357.0,87.179487,100,54.400002,100,67.599998,72.300003,69.300003
20160908044500,409.5,409.5,357.0,87.179487,100,54.400002,100,67.599998,72.300003,69.300003
20160908050000,409.5,409.5,361.200012,88.205131,100,56.700001,100,67.599998,72.300003,69.300003
20160908051500,409.5,409.5,352.799988,86.153843,100,56.700001,100,67.599998,72.300003,69.300003
20160908053000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160908054500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160908060000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.400002,72.300003,69.300003
20160908061500,409.5,409.5,361.200012,88.205131,100,56.299999,100,67.400002,72.300003,69.300003
20160908063000,409.5,409.5,361.200012,88.205131,100,55.200001,100,67.400002,72.300003,69.300003
20160908064500,409.5,409.5,361.200012,88.205131,100,55.200001,100,67.400002,72.300003,69.300003
20160908070000,409.5,409.5,361.200012,88.205131,100,55.200001,100,67.300003,72.300003,69.300003
20160908071500,409.5,409.5,361.200012,88.205131,100,55.200001,100,67.300003,72.300003,69.300003
20160908073000,409.5,409.5,361.200012,88.205131,100,55.200001,100,67.300003,72.300003,69.300003
20160908074500,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.300003,72.300003,69.300003
20160908080000,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.199997,72.300003,69.300003
20160908081500,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.099998,72.300003,69.300003
20160908083000,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.099998,72.300003,69.300003
20160908084500,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.900002,72.300003,69.300003
20160908090000,409.5,409.5,352.799988,86.153843,100,52.700001,100,66.800003,72.300003,69.300003
20160908091500,409.5,409.5,357.0,87.179487,100,52.700001,100,66.800003,72.300003,69.300003
20160908093000,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.699997,72.300003,69.300003
20160908094500,409.5,409.5,349.649994,85.384614,100,52.700001,100,66.699997,72.300003,69.300003
20160908100000,409.5,409.5,349.649994,85.384614,100,52.700001,100,66.699997,72.300003,69.300003
20160908101500,409.5,409.5,349.649994,85.384614,100,52.700001,100,66.699997,72.300003,69.300003
20160908103000,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.800003,72.300003,69.300003
20160908104500,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.800003,72.300003,69.300003
20160908110000,409.5,409.5,349.649994,85.384614,100,52.700001,100,66.900002,72.300003,69.300003
20160908111500,409.5,409.5,349.649994,85.384614,100,52.700001,100,66.900002,72.300003,69.300003
20160908113000,409.5,409.5,349.649994,85.384614,100,52.700001,100,66.900002,72.300003,69.300003
20160908114500,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.0,72.300003,69.300003
20160908120000,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.099998,72.300003,69.300003
20160908121500,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.099998,72.300003,69.300003
20160908123000,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.099998,72.300003,69.300003
20160908124500,409.5,409.5,349.649994,85.384614,100,51.900002,100,66.900002,72.300003,69.300003
20160908130000,409.5,409.5,349.649994,85.384614,100,52.599998,100,66.900002,72.300003,69.300003
20160908131500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.900002,72.300003,69.300003
20160908133000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.800003,72.300003,69.300003
20160908134500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.800003,72.300003,69.300003
20160908140000,409.5,409.5,366.450012,89.487182,100,52.599998,100,66.800003,72.300003,69.300003
20160908141500,409.5,409.5,362.25,88.461538,100,52.599998,100,66.800003,72.300003,69.300003
20160908143000,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.800003,72.300003,69.300003
20160908144500,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.800003,72.300003,69.300003
20160908150000,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.800003,72.300003,69.300003
20160908151500,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.800003,72.300003,69.300003
20160908153000,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.800003,72.300003,69.300003
20160908154500,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.800003,72.300003,69.300003
20160908160000,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.800003,72.300003,69.300003
20160908161500,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.800003,72.300003,69.300003
20160908163000,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.900002,72.300003,69.300003
20160908164500,409.5,409.5,365.399994,89.230768,100,51.900002,100,66.900002,72.300003,69.300003
20160908170000,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.900002,72.300003,69.300003
20160908171500,409.5,409.5,355.950012,86.92308,100,51.900002,100,66.900002,72.300003,69.300003
20160908173000,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.900002,72.300003,69.300003
20160908174500,409.5,409.5,363.299988,88.717946,100,52.599998,100,66.900002,72.300003,69.300003
20160908180000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.900002,72.300003,69.300003
20160908181500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.099998,72.300003,69.300003
20160908183000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.099998,72.300003,69.300003
20160908184500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.099998,72.300003,69.300003
20160908190000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.199997,72.300003,69.300003
20160908191500,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.199997,72.300003,69.300003
20160908193000,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.199997,72.300003,69.300003
20160908194500,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.199997,72.300003,69.300003
20160908200000,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.199997,72.300003,69.300003
20160908201500,409.5,409.5,351.75,85.897436,100,51.900002,100,67.199997,72.300003,69.300003
20160908203000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.199997,72.300003,69.300003
20160908204500,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.199997,72.300003,69.300003
20160908210000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.199997,72.300003,69.300003
20160908211500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.199997,72.300003,69.300003
20160908213000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.199997,72.300003,69.300003
20160908214500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.199997,72.300003,69.300003
20160908220000,409.5,409.5,357.0,87.179487,100,52.599998,100,67.199997,72.300003,69.300003
20160908221500,409.5,409.5,357.0,87.179487,100,52.599998,100,67.199997,72.300003,69.300003
20160908223000,409.5,409.5,357.0,87.179487,100,52.599998,100,67.199997,72.300003,69.300003
20160908224500,409.5,409.5,357.0,87.179487,100,52.599998,100,67.199997,72.300003,69.300003
20160908230000,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.199997,72.300003,69.300003
20160908231500,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.099998,72.300003,69.300003
20160908233000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.099998,72.300003,69.300003
20160908234500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.099998,72.300003,69.300003
20160909000000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.099998,72.300003,69.300003
20160909001500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.0,72.300003,69.300003
20160909003000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.900002,72.300003,69.300003
20160909004500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.900002,72.300003,69.300003
20160909010000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.900002,72.300003,69.300003
20160909011500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.900002,72.300003,69.300003
20160909013000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.900002,72.300003,69.300003
20160909014500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.900002,72.300003,69.300003
20160909020000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.800003,72.300003,69.300003
20160909021500,409.5,409.5,352.799988,86.153843,100,52.599998,100,66.800003,72.300003,69.300003
20160909023000,409.5,409.5,364.350006,88.97436,100,52.599998,100,66.800003,72.300003,69.300003
20160909024500,409.5,409.5,364.350006,88.97436,100,52.599998,100,66.800003,72.300003,69.300003
20160909030000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.800003,72.300003,69.300003
20160909031500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.699997,72.300003,69.300003
20160909033000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.699997,72.300003,69.300003
20160909034500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.699997,72.300003,69.300003
20160909040000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.800003,72.300003,69.300003
20160909041500,409.5,409.5,358.049988,87.435894,100,56.700001,100,66.900002,72.300003,69.300003
20160909043000,409.5,409.5,358.049988,87.435894,100,53.0,100,67.099998,72.300003,69.300003
20160909044500,409.5,409.5,358.049988,87.435894,100,53.0,100,67.199997,72.300003,69.300003
20160909050000,409.5,409.5,358.049988,87.435894,100,53.0,100,67.199997,72.300003,69.300003
20160909051500,409.5,409.5,358.049988,87.435894,100,53.0,100,67.199997,72.300003,69.300003
20160909053000,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.199997,72.300003,69.300003
20160909054500,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.199997,72.300003,69.300003
20160909060000,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.199997,72.300003,69.300003
20160909061500,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.199997,72.300003,69.300003
20160909063000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.199997,72.300003,69.300003
20160909064500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.199997,72.300003,69.300003
20160909070000,409.5,409.5,351.75,85.897436,100,53.099998,100,67.199997,72.300003,69.300003
20160909071500,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.199997,72.300003,69.300003
20160909073000,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.199997,72.300003,69.300003
20160909074500,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.099998,72.300003,69.300003
20160909080000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.099998,72.300003,69.300003
20160909081500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.099998,72.300003,69.300003
20160909083000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.0,72.300003,69.300003
20160909084500,409.5,409.5,354.899994,86.666665,100,53.099998,100,66.900002,72.300003,69.300003
20160909090000,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.900002,72.300003,69.300003
20160909091500,409.5,409.5,353.850006,86.410258,100,53.099998,100,66.800003,72.300003,69.300003
20160909093000,409.5,409.5,360.149994,87.948716,100,53.099998,100,66.800003,72.300003,69.300003
20160909094500,409.5,409.5,360.149994,87.948716,100,53.099998,100,66.800003,72.300003,69.300003
20160909100000,409.5,409.5,360.149994,87.948716,100,53.099998,100,66.699997,72.300003,69.300003
20160909101500,409.5,409.5,354.899994,86.666665,100,53.099998,100,66.699997,72.300003,69.300003
20160909103000,409.5,409.5,361.200012,88.205131,100,53.099998,100,66.699997,72.300003,69.300003
20160909104500,409.5,409.5,361.200012,88.205131,100,53.099998,100,66.800003,72.300003,69.300003
20160909110000,409.5,409.5,361.200012,88.205131,100,53.099998,100,66.800003,72.300003,69.300003
20160909111500,409.5,409.5,351.75,85.897436,100,53.099998,100,66.900002,72.300003,69.300003
20160909113000,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.900002,72.300003,69.300003
20160909114500,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.900002,72.300003,69.300003
20160909120000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.099998,72.300003,69.300003
20160909121500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.099998,72.300003,69.300003
20160909123000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.099998,72.300003,69.300003
20160909124500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.0,72.300003,69.300003
20160909130000,409.5,409.5,363.299988,88.717946,100,53.099998,100,66.900002,72.300003,69.300003
20160909131500,409.5,409.5,363.299988,88.717946,100,53.099998,100,66.900002,72.300003,69.300003
20160909133000,409.5,409.5,363.299988,88.717946,100,53.099998,100,66.900002,72.300003,69.300003
20160909134500,409.5,409.5,363.299988,88.717946,100,52.299999,100,66.800003,72.300003,69.300003
20160909140000,409.5,409.5,354.899994,86.666665,100,53.099998,100,66.800003,72.300003,69.300003
20160909141500,409.5,409.5,361.200012,88.205131,100,53.099998,100,66.800003,72.300003,69.300003
20160909143000,409.5,409.5,361.200012,88.205131,100,53.099998,100,66.900002,72.300003,69.300003
20160909144500,409.5,409.5,361.200012,88.205131,100,53.099998,100,66.900002,72.300003,69.300003
20160909150000,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.900002,72.300003,69.300003
20160909151500,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.900002,72.300003,69.300003
20160909153000,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.0,72.300003,69.300003
20160909154500,409.5,409.5,354.899994,86.666665,100,52.700001,100,67.099998,72.300003,69.300003
20160909160000,409.5,409.5,354.899994,86.666665,100,52.700001,100,67.099998,72.300003,69.300003
20160909161500,409.5,409.5,363.299988,88.717946,100,52.700001,100,67.099998,72.300003,69.300003
20160909163000,409.5,409.5,363.299988,88.717946,100,52.700001,100,67.099998,72.300003,69.300003
20160909164500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.099998,72.300003,69.300003
20160909170000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.199997,72.300003,69.300003
20160909171500,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.199997,72.300003,69.300003
20160909173000,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.199997,72.300003,69.300003
20160909174500,409.5,409.5,350.700012,85.641029,100,52.700001,100,67.199997,72.300003,69.300003
20160909180000,409.5,409.5,360.149994,87.948716,100,51.900002,100,67.199997,72.300003,69.300003
20160909181500,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.199997,72.300003,69.300003
20160909183000,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.199997,72.300003,69.300003
20160909184500,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.199997,72.300003,69.300003
20160909190000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.300003,72.300003,69.300003
20160909191500,409.5,409.5,355.950012,86.92308,100,52.599998,100,67.300003,72.300003,69.300003
20160909193000,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.400002,72.300003,69.300003
20160909194500,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.400002,72.300003,69.300003
20160909200000,409.5,409.5,357.0,87.179487,100,52.599998,100,67.5,72.300003,69.300003
20160909201500,409.5,409.5,366.450012,89.487182,100,51.799999,100,67.5,72.300003,69.300003
20160909203000,409.5,409.5,355.950012,86.92308,100,51.799999,100,67.5,72.300003,69.300003
20160909204500,409.5,409.5,355.950012,86.92308,100,51.799999,100,67.599998,72.300003,69.300003
20160909210000,409.5,409.5,355.950012,86.92308,100,51.799999,100,67.599998,72.300003,69.300003
20160909211500,409.5,409.5,355.950012,86.92308,100,52.400002,100,67.5,72.300003,69.300003
20160909213000,409.5,409.5,355.950012,86.92308,100,52.400002,100,67.5,72.300003,69.300003
20160909214500,409.5,409.5,355.950012,86.92308,100,52.400002,100,67.400002,72.300003,69.300003
20160909220000,409.5,409.5,355.950012,86.92308,100,52.400002,100,67.400002,72.300003,69.300003
20160909221500,409.5,409.5,361.200012,88.205131,100,52.400002,100,67.400002,72.300003,69.300003
20160909223000,409.5,409.5,355.950012,86.92308,100,52.400002,100,67.400002,72.300003,69.300003
20160909224500,409.5,409.5,364.350006,88.97436,100,52.400002,100,67.300003,72.300003,69.300003
20160909230000,409.5,409.5,364.350006,88.97436,100,52.400002,100,67.300003,72.300003,69.300003
20160909231500,409.5,409.5,354.899994,86.666665,100,52.400002,100,67.300003,72.300003,69.300003
20160909233000,409.5,409.5,359.100006,87.692309,100,52.400002,100,67.300003,72.300003,69.300003
20160909234500,409.5,409.5,359.100006,87.692309,100,52.400002,100,67.300003,72.300003,69.300003
20160910000000,409.5,409.5,359.100006,87.692309,100,52.400002,100,67.300003,72.300003,69.300003
20160910001500,409.5,409.5,359.100006,87.692309,100,53.5,100,67.300003,72.300003,69.300003
20160910003000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.300003,69.300003
20160910004500,409.5,409.5,360.149994,87.948716,100,53.5,100,67.300003,72.300003,69.300003
20160910010000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.300003,72.300003,69.300003
20160910011500,409.5,409.5,359.100006,87.692309,100,53.5,100,67.400002,72.300003,69.300003
20160910013000,409.5,409.5,359.100006,87.692309,100,53.5,100,67.400002,72.300003,69.300003
20160910014500,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.400002,72.300003,69.300003
20160910020000,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.400002,72.300003,69.300003
20160910021500,409.5,409.5,354.899994,86.666665,100,52.700001,100,67.199997,72.300003,69.300003
20160910023000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.300003,72.300003,69.300003
20160910024500,409.5,409.5,337.049988,82.307689,100,52.700001,100,67.199997,72.300003,69.300003
20160910030000,409.5,409.5,337.049988,82.307689,100,52.700001,100,67.199997,72.300003,69.300003
20160910031500,409.5,409.5,337.049988,82.307689,100,52.700001,100,67.199997,72.300003,69.300003
20160910033000,409.5,409.5,337.049988,82.307689,100,52.700001,100,67.199997,72.300003,69.300003
20160910034500,409.5,409.5,337.049988,82.307689,100,52.700001,100,67.199997,72.300003,69.300003
20160910040000,409.5,409.5,337.049988,82.307689,100,52.700001,100,67.199997,72.300003,69.300003
20160910041500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.099998,72.300003,69.300003
20160910043000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.099998,72.300003,69.300003
20160910044500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.099998,72.300003,69.300003
20160910050000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.099998,72.300003,69.300003
20160910051500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.199997,72.300003,69.300003
20160910053000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.199997,72.300003,69.300003
20160910054500,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.199997,72.300003,69.300003
20160910060000,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.199997,72.300003,69.300003
20160910061500,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.199997,72.300003,69.300003
20160910063000,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.199997,72.300003,69.300003
20160910064500,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.199997,72.300003,69.300003
20160910070000,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.199997,72.300003,69.300003
20160910071500,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.199997,72.300003,69.300003
20160910073000,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.199997,72.300003,69.300003
20160910074500,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.199997,72.300003,69.300003
20160910080000,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.099998,72.300003,69.300003
20160910081500,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.099998,72.300003,69.300003
20160910083000,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.099998,72.300003,69.300003
20160910084500,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.0,72.300003,69.300003
20160910090000,409.5,409.5,338.100006,82.564104,100,52.700001,100,66.900002,72.300003,69.300003
20160910091500,409.5,409.5,338.100006,82.564104,100,53.5,100,66.900002,72.300003,69.300003
20160910093000,409.5,409.5,345.450012,84.358977,100,54.299999,100,66.900002,72.300003,69.300003
20160910094500,409.5,409.5,339.149994,82.820511,100,54.299999,100,66.900002,72.300003,69.300003
20160910100000,409.5,409.5,339.149994,82.820511,100,55.099998,100,67.099998,72.300003,69.300003
20160910101500,409.5,409.5,339.149994,82.820511,100,55.099998,100,67.199997,72.300003,69.300003
