PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160910103000,409.5,409.5,339.149994,82.820511,100,55.099998,100,67.300003,72.300003,69.300003
20160910104500,409.5,409.5,339.149994,82.820511,100,56.299999,100,67.400002,72.300003,69.300003
20160910110000,409.5,409.5,339.149994,82.820511,100,56.299999,100,67.599998,72.300003,69.300003
20160910111500,409.5,409.5,339.149994,82.820511,100,56.299999,100,67.699997,72.300003,69.300003
20160910113000,409.5,409.5,339.149994,82.820511,100,56.299999,100,67.800003,72.300003,69.300003
20160910114500,409.5,409.5,344.399994,84.102563,100,56.299999,100,67.800003,72.300003,69.300003
20160910120000,409.5,409.5,337.049988,82.307689,100,55.599998,100,67.800003,72.300003,69.300003
20160910121500,409.5,409.5,337.049988,82.307689,100,55.599998,100,67.800003,72.300003,69.300003
20160910123000,409.5,409.5,337.049988,82.307689,100,56.299999,100,67.800003,72.300003,69.300003
20160910124500,409.5,409.5,342.299988,83.589741,100,56.900002,100,67.800003,72.300003,69.300003
20160910130000,409.5,409.5,342.299988,83.589741,100,56.900002,100,67.900002,72.300003,69.300003
20160910131500,409.5,409.5,342.299988,83.589741,100,55.200001,100,67.900002,72.300003,69.300003
20160910133000,409.5,409.5,342.299988,83.589741,100,55.200001,100,67.900002,72.300003,69.300003
20160910134500,409.5,409.5,342.299988,83.589741,100,55.200001,100,67.800003,72.300003,69.300003
20160910140000,409.5,409.5,342.299988,83.589741,100,55.200001,100,67.699997,72.300003,69.300003
20160910141500,409.5,409.5,342.299988,83.589741,100,55.200001,100,67.699997,72.300003,69.300003
20160910143000,409.5,409.5,342.299988,83.589741,100,55.200001,100,67.699997,72.300003,69.300003
20160910144500,409.5,409.5,342.299988,83.589741,100,55.200001,100,67.699997,72.300003,69.300003
20160910150000,409.5,409.5,337.049988,82.307689,100,55.200001,100,67.699997,72.300003,69.300003
20160910151500,409.5,409.5,341.25,83.333333,100,55.900002,100,67.699997,72.300003,69.300003
20160910153000,409.5,409.5,341.25,83.333333,100,55.900002,100,67.699997,72.300003,69.300003
20160910154500,409.5,409.5,341.25,83.333333,100,55.900002,100,67.800003,72.300003,69.300003
20160910160000,409.5,409.5,341.25,83.333333,100,55.900002,100,67.900002,72.300003,69.300003
20160910161500,409.5,409.5,346.5,84.615385,100,55.900002,100,67.900002,72.300003,69.300003
20160910163000,409.5,409.5,342.299988,83.589741,100,55.900002,100,68.0,72.300003,69.300003
20160910164500,409.5,409.5,342.299988,83.589741,100,55.900002,100,68.099998,72.300003,69.300003
20160910170000,409.5,409.5,336.0,82.051282,100,55.200001,100,68.099998,72.300003,69.300003
20160910171500,409.5,409.5,336.0,82.051282,100,55.200001,100,68.199997,72.300003,69.300003
20160910173000,409.5,409.5,342.299988,83.589741,100,55.200001,100,68.199997,72.300003,69.300003
20160910174500,409.5,409.5,342.299988,83.589741,100,55.200001,100,68.300003,72.300003,69.300003
20160910180000,409.5,409.5,342.299988,83.589741,100,55.200001,100,68.300003,72.300003,69.300003
20160910181500,409.5,409.5,342.299988,83.589741,100,55.200001,100,68.400002,72.300003,69.300003
20160910183000,409.5,409.5,342.299988,83.589741,100,55.200001,100,68.400002,72.300003,69.300003
20160910184500,409.5,409.5,342.299988,83.589741,100,55.200001,100,68.400002,72.300003,69.300003
20160910190000,409.5,409.5,336.0,82.051282,100,54.299999,100,68.400002,72.300003,69.300003
20160910191500,409.5,409.5,341.25,83.333333,100,54.299999,100,68.5,72.300003,69.300003
20160910193000,409.5,409.5,341.25,83.333333,100,53.5,100,68.400002,72.300003,69.300003
20160910194500,409.5,409.5,337.049988,82.307689,100,53.5,100,68.400002,72.300003,69.300003
20160910200000,409.5,409.5,337.049988,82.307689,100,53.5,100,68.400002,72.300003,69.300003
20160910201500,409.5,409.5,337.049988,82.307689,100,53.5,100,68.300003,72.300003,69.300003
20160910203000,409.5,409.5,337.049988,82.307689,100,53.5,100,68.300003,72.300003,69.300003
20160910204500,409.5,409.5,342.299988,83.589741,100,53.5,100,68.300003,72.300003,69.300003
20160910210000,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.199997,72.300003,69.300003
20160910211500,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.199997,72.300003,69.300003
20160910213000,409.5,409.5,337.049988,82.307689,100,52.700001,100,68.099998,72.300003,69.300003
20160910214500,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.099998,72.300003,69.300003
20160910220000,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.099998,72.300003,69.300003
20160910221500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.900002,72.300003,69.300003
20160910223000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.900002,72.300003,69.300003
20160910224500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.900002,72.300003,69.300003
20160910230000,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.800003,72.300003,69.300003
20160910231500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.800003,72.300003,69.300003
20160910233000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.800003,72.300003,69.300003
20160910234500,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.699997,72.300003,69.300003
20160911000000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.699997,72.300003,69.300003
20160911001500,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.599998,72.300003,69.300003
20160911003000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.599998,72.300003,69.300003
20160911004500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.5,72.300003,69.300003
20160911010000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.400002,72.300003,69.300003
20160911011500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.400002,72.300003,69.300003
20160911013000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.400002,72.300003,69.300003
20160911014500,409.5,409.5,334.950012,81.794875,100,52.700001,100,67.400002,72.300003,69.300003
20160911020000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.400002,72.300003,69.300003
20160911021500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.400002,72.300003,69.300003
20160911023000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.300003,72.300003,69.300003
20160911024500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.300003,72.300003,69.300003
20160911030000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.300003,72.300003,69.300003
20160911031500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.199997,72.300003,69.300003
20160911033000,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.199997,72.300003,69.300003
20160911034500,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.199997,72.300003,69.300003
20160911040000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.199997,72.300003,69.300003
20160911041500,409.5,409.5,344.399994,84.102563,100,51.900002,100,67.199997,72.300003,69.300003
20160911043000,409.5,409.5,344.399994,84.102563,100,51.900002,100,67.099998,72.300003,69.300003
20160911044500,409.5,409.5,344.399994,84.102563,100,51.900002,100,67.099998,72.300003,69.300003
20160911050000,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.099998,72.300003,69.300003
20160911051500,409.5,409.5,344.399994,84.102563,100,51.900002,100,67.099998,72.300003,69.300003
20160911053000,409.5,409.5,344.399994,84.102563,100,51.900002,100,67.099998,72.300003,69.300003
20160911054500,409.5,409.5,344.399994,84.102563,100,52.599998,100,67.0,72.300003,69.300003
20160911060000,409.5,409.5,344.399994,84.102563,100,52.599998,100,67.0,72.300003,69.300003
20160911061500,409.5,409.5,344.399994,84.102563,100,52.599998,100,66.900002,72.300003,69.300003
20160911063000,409.5,409.5,344.399994,84.102563,100,52.599998,100,66.900002,72.300003,69.300003
20160911064500,409.5,409.5,344.399994,84.102563,100,52.599998,100,66.900002,72.300003,69.300003
20160911070000,409.5,409.5,344.399994,84.102563,100,52.599998,100,66.900002,72.300003,69.300003
20160911071500,409.5,409.5,344.399994,84.102563,100,52.599998,100,66.900002,72.300003,69.300003
20160911073000,409.5,409.5,338.100006,82.564104,100,52.599998,100,66.900002,72.300003,69.300003
20160911074500,409.5,409.5,333.899994,81.53846,100,52.599998,100,66.900002,72.300003,69.300003
20160911080000,409.5,409.5,344.399994,84.102563,100,52.599998,100,66.900002,72.300003,69.300003
20160911081500,409.5,409.5,344.399994,84.102563,100,52.599998,100,66.900002,72.300003,69.300003
20160911083000,409.5,409.5,344.399994,84.102563,100,52.599998,100,66.900002,72.300003,69.300003
20160911084500,409.5,409.5,340.200012,83.076926,100,52.599998,100,66.900002,72.300003,69.300003
20160911090000,409.5,409.5,340.200012,83.076926,100,53.5,100,66.900002,72.300003,69.300003
20160911091500,409.5,409.5,340.200012,83.076926,100,53.5,100,66.900002,72.300003,69.300003
20160911093000,409.5,409.5,340.200012,83.076926,100,53.5,100,67.0,72.300003,69.300003
20160911094500,409.5,409.5,340.200012,83.076926,100,54.299999,100,67.099998,72.300003,69.300003
20160911100000,409.5,409.5,340.200012,83.076926,100,54.299999,100,67.199997,72.300003,69.300003
20160911101500,409.5,409.5,340.200012,83.076926,100,54.299999,100,67.199997,72.300003,69.300003
20160911103000,409.5,409.5,340.200012,83.076926,100,55.200001,100,67.300003,72.300003,69.300003
20160911104500,409.5,409.5,340.200012,83.076926,100,55.200001,100,67.300003,72.300003,69.300003
20160911110000,409.5,409.5,345.450012,84.358977,100,55.200001,100,67.400002,72.300003,69.300003
20160911111500,409.5,409.5,345.450012,84.358977,100,55.200001,100,67.400002,72.300003,69.300003
20160911113000,409.5,409.5,351.75,85.897436,100,55.200001,100,67.5,72.300003,69.300003
20160911114500,409.5,409.5,344.399994,84.102563,100,55.200001,100,67.5,72.300003,69.300003
20160911120000,409.5,409.5,344.399994,84.102563,100,55.200001,100,67.5,72.300003,69.300003
20160911121500,409.5,409.5,344.399994,84.102563,100,55.200001,100,67.599998,72.300003,69.300003
20160911123000,409.5,409.5,344.399994,84.102563,100,55.200001,100,67.599998,72.300003,69.300003
20160911124500,409.5,409.5,349.649994,85.384614,100,55.200001,100,67.599998,72.300003,69.300003
20160911130000,409.5,409.5,349.649994,85.384614,100,56.0,100,67.599998,72.300003,69.300003
20160911131500,409.5,409.5,344.399994,84.102563,100,56.0,100,67.599998,72.300003,69.300003
20160911133000,409.5,409.5,344.399994,84.102563,100,56.0,100,67.699997,72.300003,69.300003
20160911134500,409.5,409.5,344.399994,84.102563,100,56.0,100,67.699997,72.300003,69.300003
20160911140000,409.5,409.5,344.399994,84.102563,100,56.0,100,67.800003,72.300003,69.300003
20160911141500,409.5,409.5,344.399994,84.102563,100,56.0,100,67.800003,72.300003,69.300003
20160911143000,409.5,409.5,344.399994,84.102563,100,56.0,100,67.800003,72.300003,69.300003
20160911144500,409.5,409.5,344.399994,84.102563,100,56.0,100,67.900002,72.300003,69.300003
20160911150000,409.5,409.5,344.399994,84.102563,100,56.0,100,67.900002,72.300003,69.300003
20160911151500,409.5,409.5,344.399994,84.102563,100,54.599998,100,68.099998,72.300003,69.300003
20160911153000,409.5,409.5,339.149994,82.820511,100,53.099998,100,68.099998,72.300003,69.300003
20160911154500,409.5,409.5,344.399994,84.102563,100,52.299999,100,68.0,72.300003,69.300003
20160911160000,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.900002,72.300003,69.300003
20160911161500,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.800003,72.300003,69.300003
20160911163000,409.5,409.5,344.399994,84.102563,100,54.0,100,67.699997,72.300003,69.300003
20160911164500,409.5,409.5,344.399994,84.102563,100,54.0,100,67.699997,72.300003,69.300003
20160911170000,409.5,409.5,344.399994,84.102563,100,54.0,100,67.699997,72.300003,69.300003
20160911171500,409.5,409.5,339.149994,82.820511,100,52.700001,100,67.699997,72.300003,69.300003
20160911173000,409.5,409.5,345.450012,84.358977,100,52.700001,100,67.699997,72.300003,69.300003
20160911174500,409.5,409.5,345.450012,84.358977,100,52.700001,100,67.699997,72.300003,69.300003
20160911180000,409.5,409.5,339.149994,82.820511,100,52.700001,100,67.699997,72.300003,69.300003
20160911181500,409.5,409.5,345.450012,84.358977,100,52.700001,100,67.599998,72.300003,69.300003
20160911183000,409.5,409.5,345.450012,84.358977,100,52.700001,100,67.599998,72.300003,69.300003
20160911184500,409.5,409.5,345.450012,84.358977,100,52.700001,100,67.699997,72.300003,69.300003
20160911190000,409.5,409.5,345.450012,84.358977,100,52.700001,100,67.599998,72.300003,69.300003
20160911191500,409.5,409.5,345.450012,84.358977,100,52.700001,100,67.599998,72.300003,69.300003
20160911193000,409.5,409.5,345.450012,84.358977,100,52.700001,100,67.599998,72.300003,69.300003
20160911194500,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.599998,72.300003,69.300003
20160911200000,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.599998,72.300003,69.300003
20160911201500,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.5,72.300003,69.300003
20160911203000,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.400002,72.300003,69.300003
20160911204500,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.400002,72.300003,69.300003
20160911210000,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.400002,72.300003,69.300003
20160911211500,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.400002,72.300003,69.300003
20160911213000,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.400002,72.300003,69.300003
20160911214500,409.5,409.5,341.25,83.333333,100,51.900002,100,67.300003,72.300003,69.300003
20160911220000,409.5,409.5,346.5,84.615385,100,51.900002,100,67.199997,72.300003,69.300003
20160911221500,409.5,409.5,341.25,83.333333,100,51.900002,100,67.199997,72.300003,69.300003
20160911223000,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.099998,72.300003,69.300003
20160911224500,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.099998,72.300003,69.300003
20160911230000,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.099998,72.300003,69.300003
20160911231500,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.099998,72.300003,69.300003
20160911233000,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.099998,72.300003,69.300003
20160911234500,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.099998,72.300003,69.300003
20160912000000,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.099998,72.300003,69.300003
20160912001500,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.099998,72.300003,69.300003
20160912003000,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.099998,72.300003,69.300003
20160912004500,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.199997,72.300003,69.300003
20160912010000,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.199997,72.300003,69.300003
20160912011500,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.199997,72.300003,69.300003
20160912013000,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.199997,72.300003,69.300003
20160912014500,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.300003,72.300003,69.300003
20160912020000,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.300003,72.300003,69.300003
20160912021500,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.300003,72.300003,69.300003
20160912023000,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.199997,72.300003,69.300003
20160912024500,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.199997,72.300003,69.300003
20160912030000,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.199997,72.300003,69.300003
20160912031500,409.5,409.5,341.25,83.333333,100,51.900002,100,67.199997,72.300003,69.300003
20160912033000,409.5,409.5,341.25,83.333333,100,51.900002,100,67.099998,72.300003,69.300003
20160912034500,409.5,409.5,341.25,83.333333,100,51.900002,100,67.099998,72.300003,69.300003
20160912040000,409.5,409.5,341.25,83.333333,100,51.900002,100,67.099998,72.300003,69.300003
20160912041500,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.0,72.300003,69.300003
20160912043000,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.0,72.300003,69.300003
20160912044500,409.5,409.5,345.450012,84.358977,100,51.900002,100,66.900002,72.300003,69.300003
20160912050000,409.5,409.5,345.450012,84.358977,100,51.900002,100,66.900002,72.300003,69.300003
20160912051500,409.5,409.5,349.649994,85.384614,100,51.900002,100,66.900002,72.300003,69.300003
20160912053000,409.5,409.5,343.350006,83.846155,100,51.900002,100,66.800003,72.300003,69.300003
20160912054500,409.5,409.5,343.350006,83.846155,100,51.900002,100,66.800003,72.300003,69.300003
20160912060000,409.5,409.5,343.350006,83.846155,100,51.900002,100,66.800003,72.300003,69.300003
20160912061500,409.5,409.5,347.549988,84.871792,100,51.900002,100,66.800003,72.300003,69.300003
20160912063000,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.800003,72.300003,69.300003
20160912064500,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.800003,72.300003,69.300003
20160912070000,409.5,409.5,342.299988,83.589741,100,52.599998,100,66.900002,72.300003,69.300003
20160912071500,409.5,409.5,346.5,84.615385,100,52.599998,100,66.900002,72.300003,69.300003
20160912073000,409.5,409.5,346.5,84.615385,100,51.900002,100,67.0,72.300003,69.300003
20160912074500,409.5,409.5,346.5,84.615385,100,51.900002,100,67.0,72.300003,69.300003
20160912080000,409.5,409.5,346.5,84.615385,100,51.900002,100,67.099998,72.300003,69.300003
20160912081500,409.5,409.5,346.5,84.615385,100,51.900002,100,67.0,72.300003,69.300003
20160912083000,409.5,409.5,346.5,84.615385,100,51.900002,100,67.0,72.300003,69.300003
20160912084500,409.5,409.5,346.5,84.615385,100,51.900002,100,67.099998,72.300003,69.300003
20160912090000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.099998,72.300003,69.300003
20160912091500,409.5,409.5,346.5,84.615385,100,52.599998,100,67.199997,72.300003,69.300003
20160912093000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.199997,72.300003,69.300003
20160912100000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.199997,72.300003,69.300003
20160912101500,409.5,409.5,346.5,84.615385,100,52.599998,100,67.199997,72.300003,69.300003
20160912103000,409.5,409.5,339.149994,82.820511,100,54.700001,100,67.300003,72.300003,69.300003
20160912104500,409.5,409.5,339.149994,82.820511,100,54.700001,100,67.300003,72.300003,69.300003
20160912110000,409.5,409.5,345.450012,84.358977,100,55.400002,100,67.400002,72.300003,69.300003
20160912111500,409.5,409.5,345.450012,84.358977,100,55.400002,100,67.400002,72.300003,69.300003
20160912113000,409.5,409.5,345.450012,84.358977,100,55.400002,100,67.400002,72.300003,69.300003
20160912114500,409.5,409.5,345.450012,84.358977,100,55.400002,100,67.5,72.300003,69.300003
20160912120000,409.5,409.5,345.450012,84.358977,100,55.400002,100,67.599998,72.300003,69.300003
20160912121500,409.5,409.5,345.450012,84.358977,100,56.299999,100,67.599998,72.300003,69.300003
20160912123000,409.5,409.5,340.200012,83.076926,100,56.299999,100,67.699997,72.300003,69.300003
20160912124500,409.5,409.5,340.200012,83.076926,100,56.299999,100,67.699997,72.300003,69.300003
20160912130000,409.5,409.5,340.200012,83.076926,100,57.099998,100,67.800003,72.300003,69.300003
20160912131500,409.5,409.5,340.200012,83.076926,100,57.099998,100,67.900002,72.300003,69.300003
20160912133000,409.5,409.5,340.200012,83.076926,100,57.099998,100,68.099998,72.300003,69.300003
20160912134500,409.5,409.5,340.200012,83.076926,100,57.099998,100,68.099998,72.300003,69.300003
20160912140000,409.5,409.5,334.950012,81.794875,100,57.900002,100,68.199997,72.300003,69.300003
20160912141500,409.5,409.5,334.950012,81.794875,100,57.900002,100,68.400002,72.300003,69.300003
20160912143000,409.5,409.5,334.950012,81.794875,100,57.900002,100,68.599998,72.300003,69.300003
20160912144500,409.5,409.5,334.950012,81.794875,100,57.200001,100,68.599998,72.300003,69.300003
20160912150000,409.5,409.5,339.149994,82.820511,100,57.200001,100,68.699997,72.300003,69.300003
20160912151500,409.5,409.5,339.149994,82.820511,100,55.599998,100,68.800003,72.300003,69.300003
20160912153000,409.5,409.5,348.600006,85.128207,100,55.599998,100,68.800003,72.300003,69.300003
20160912154500,409.5,409.5,348.600006,85.128207,100,55.599998,100,68.699997,72.300003,69.300003
20160912160000,409.5,409.5,348.600006,85.128207,100,54.700001,100,68.699997,72.300003,69.300003
20160912161500,409.5,409.5,348.600006,85.128207,100,54.700001,100,68.599998,72.300003,69.300003
20160912163000,409.5,409.5,348.600006,85.128207,100,54.700001,100,68.599998,72.300003,69.300003
20160912164500,409.5,409.5,348.600006,85.128207,100,54.700001,100,68.5,72.300003,69.300003
20160912170000,409.5,409.5,340.200012,83.076926,100,55.5,100,68.400002,72.300003,69.300003
20160912171500,409.5,409.5,345.450012,84.358977,100,56.400002,100,68.5,72.300003,69.300003
20160912173000,409.5,409.5,351.75,85.897436,100,57.099998,100,68.599998,72.300003,69.300003
20160912174500,409.5,409.5,342.299988,83.589741,100,57.099998,100,68.699997,72.300003,69.300003
20160912180000,409.5,409.5,342.299988,83.589741,100,57.099998,100,68.699997,72.300003,69.300003
20160912181500,409.5,409.5,352.799988,86.153843,100,57.099998,100,68.800003,72.300003,69.300003
20160912183000,409.5,409.5,342.299988,83.589741,100,57.099998,100,68.900002,72.300003,69.300003
20160912184500,409.5,409.5,353.850006,86.410258,100,54.700001,100,68.900002,72.300003,69.300003
20160912190000,409.5,409.5,347.549988,84.871792,100,53.099998,100,68.800003,72.300003,69.300003
20160912191500,409.5,409.5,352.799988,86.153843,100,52.299999,100,68.800003,72.300003,69.300003
20160912193000,409.5,409.5,352.799988,86.153843,100,52.299999,100,68.599998,72.300003,69.300003
20160912194500,409.5,409.5,352.799988,86.153843,100,52.299999,100,68.400002,72.300003,69.300003
20160912200000,409.5,409.5,359.100006,87.692309,100,52.299999,100,68.300003,72.300003,69.300003
20160912201500,409.5,409.5,359.100006,87.692309,100,52.299999,100,68.199997,72.300003,69.300003
20160912203000,409.5,409.5,354.899994,86.666665,100,52.299999,100,68.199997,72.300003,69.300003
20160912204500,409.5,409.5,350.700012,85.641029,100,52.299999,100,68.099998,72.300003,69.300003
20160912210000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.900002,72.300003,69.300003
20160912211500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.900002,72.300003,69.300003
20160912213000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.800003,72.300003,69.300003
20160912214500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.699997,72.300003,69.300003
20160912220000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.699997,72.300003,69.300003
20160912221500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.599998,72.300003,69.300003
20160912223000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.599998,72.300003,69.300003
20160912224500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.5,72.300003,69.300003
20160912230000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.400002,72.300003,69.300003
20160912231500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.400002,72.300003,69.300003
20160912233000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.400002,72.300003,69.300003
20160912234500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.400002,72.300003,69.300003
20160913000000,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.400002,72.300003,69.300003
20160913001500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.400002,72.300003,69.300003
20160913003000,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.400002,72.300003,69.300003
20160913004500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.300003,72.300003,69.300003
20160913010000,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.300003,72.300003,69.300003
20160913011500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.300003,72.300003,69.300003
20160913013000,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.300003,72.300003,69.300003
20160913014500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.199997,72.300003,69.300003
20160913020000,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.199997,72.300003,69.300003
20160913021500,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.099998,72.300003,69.300003
20160913023000,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.099998,72.300003,69.300003
20160913024500,409.5,409.5,364.350006,88.97436,100,52.299999,100,66.900002,72.300003,69.300003
20160913030000,409.5,409.5,360.149994,87.948716,100,52.299999,100,66.900002,72.300003,69.300003
20160913031500,409.5,409.5,354.899994,86.666665,100,52.299999,100,66.900002,72.300003,69.300003
20160913033000,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.800003,72.300003,69.300003
20160913034500,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.800003,72.300003,69.300003
20160913040000,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.699997,72.300003,69.300003
20160913041500,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.699997,72.300003,69.300003
20160913043000,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.800003,72.300003,69.300003
20160913044500,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.800003,72.300003,69.300003
20160913050000,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.800003,72.300003,69.300003
20160913051500,409.5,409.5,354.899994,86.666665,100,52.299999,100,66.900002,72.300003,69.300003
20160913053000,409.5,409.5,362.25,88.461538,100,52.299999,100,67.0,72.300003,69.300003
20160913054500,409.5,409.5,362.25,88.461538,100,52.299999,100,67.099998,72.300003,69.300003
20160913060000,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.199997,72.300003,69.300003
20160913061500,409.5,409.5,363.299988,88.717946,100,52.299999,100,67.199997,72.300003,69.300003
20160913063000,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.199997,72.300003,69.300003
20160913064500,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.199997,72.300003,69.300003
20160913070000,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.199997,72.300003,69.300003
20160913071500,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.199997,72.300003,69.300003
20160913073000,409.5,409.5,363.299988,88.717946,100,52.299999,100,67.099998,72.300003,69.300003
20160913074500,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.099998,72.300003,69.300003
20160913080000,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.900002,72.300003,69.300003
20160913081500,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.900002,72.300003,69.300003
20160913083000,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.900002,72.300003,69.300003
20160913084500,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.800003,72.300003,69.300003
20160913090000,409.5,409.5,363.299988,88.717946,100,53.900002,100,66.800003,72.300003,69.300003
20160913091500,409.5,409.5,357.0,87.179487,100,53.900002,100,66.900002,72.300003,69.300003
20160913093000,409.5,409.5,363.299988,88.717946,100,53.900002,100,66.900002,72.300003,69.300003
20160913094500,409.5,409.5,363.299988,88.717946,100,54.700001,100,66.900002,72.300003,69.300003
20160913100000,409.5,409.5,363.299988,88.717946,100,54.700001,100,66.900002,72.300003,69.300003
20160913101500,409.5,409.5,363.299988,88.717946,100,55.5,100,67.099998,72.300003,69.300003
20160913103000,409.5,409.5,363.299988,88.717946,100,55.5,100,67.199997,72.300003,69.300003
20160913104500,409.5,409.5,357.0,87.179487,100,55.5,100,67.199997,72.300003,69.300003
20160913110000,409.5,409.5,365.399994,89.230768,100,55.5,100,67.300003,72.300003,69.300003
20160913111500,409.5,409.5,361.200012,88.205131,100,55.5,100,67.400002,72.300003,69.300003
20160913113000,409.5,409.5,361.200012,88.205131,100,56.200001,100,67.599998,72.300003,69.300003
20160913114500,409.5,409.5,361.200012,88.205131,100,56.200001,100,67.599998,72.300003,69.300003
20160913120000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.699997,72.300003,69.300003
20160913121500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.699997,72.300003,69.300003
20160913123000,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.699997,72.300003,69.300003
20160913124500,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.599998,72.300003,69.300003
20160913130000,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.599998,72.300003,69.300003
20160913131500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160913133000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20160913134500,409.5,409.5,361.200012,88.205131,100,53.599998,100,67.599998,72.300003,69.300003
20160913140000,409.5,409.5,361.200012,88.205131,100,53.599998,100,67.599998,72.300003,69.300003
20160913141500,409.5,409.5,361.200012,88.205131,100,53.599998,100,67.400002,72.300003,69.300003
20160913143000,409.5,409.5,365.399994,89.230768,100,53.599998,100,67.400002,72.300003,69.300003
20160913144500,409.5,409.5,365.399994,89.230768,100,53.599998,100,67.400002,72.300003,69.300003
20160913150000,409.5,409.5,358.049988,87.435894,100,54.299999,100,67.400002,72.300003,69.300003
20160913151500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.400002,72.300003,69.300003
20160913153000,409.5,409.5,359.100006,87.692309,100,53.5,100,67.400002,72.300003,69.300003
20160913154500,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.5,72.300003,69.300003
20160913160000,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.400002,72.300003,69.300003
20160913161500,409.5,409.5,359.100006,87.692309,100,53.5,100,67.400002,72.300003,69.300003
20160913163000,409.5,409.5,359.100006,87.692309,100,53.5,100,67.400002,72.300003,69.300003
20160913164500,409.5,409.5,359.100006,87.692309,100,53.5,100,67.400002,72.300003,69.300003
20160913170000,409.5,409.5,359.100006,87.692309,100,53.5,100,67.5,72.300003,69.300003
20160913171500,409.5,409.5,359.100006,87.692309,100,53.5,100,67.599998,72.300003,69.300003
20160913173000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.300003,69.300003
20160913174500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.300003,69.300003
20160913180000,409.5,409.5,358.049988,87.435894,100,53.5,100,67.699997,72.300003,69.300003
20160913181500,409.5,409.5,363.299988,88.717946,100,53.5,100,67.699997,72.300003,69.300003
20160913183000,409.5,409.5,363.299988,88.717946,100,52.700001,100,67.699997,72.300003,69.300003
20160913184500,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.699997,72.300003,69.300003
20160913190000,409.5,409.5,362.25,88.461538,100,52.700001,100,67.699997,72.300003,69.300003
20160913191500,409.5,409.5,366.450012,89.487182,100,51.900002,100,67.699997,72.300003,69.300003
20160913193000,409.5,409.5,366.450012,89.487182,100,51.900002,100,67.699997,72.300003,69.300003
20160913194500,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.699997,72.300003,69.300003
20160913200000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.599998,72.300003,69.300003
20160913201500,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.599998,72.300003,69.300003
20160913203000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.599998,72.300003,69.300003
20160913204500,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.599998,72.300003,69.300003
20160913210000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.599998,72.300003,69.300003
20160913211500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.599998,72.300003,69.300003
20160913213000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.599998,72.300003,69.300003
20160913214500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.599998,72.300003,69.300003
20160913220000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.599998,72.300003,69.300003
20160913221500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.599998,72.300003,69.300003
20160913223000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.599998,72.300003,69.300003
20160913224500,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.599998,72.300003,69.300003
20160913230000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.5,72.300003,69.300003
20160913231500,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.400002,72.300003,69.300003
20160913233000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.400002,72.300003,69.300003
20160913234500,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.300003,72.300003,69.300003
20160914000000,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.300003,72.300003,69.300003
20160914001500,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.199997,72.300003,69.300003
20160914003000,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.199997,72.300003,69.300003
20160914004500,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.099998,72.300003,69.300003
20160914010000,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.099998,72.300003,69.300003
20160914011500,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.099998,72.300003,69.300003
20160914013000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.0,72.300003,69.300003
20160914014500,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.0,72.300003,69.300003
20160914020000,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.900002,72.300003,69.300003
20160914021500,409.5,409.5,340.200012,83.076926,100,51.900002,100,66.900002,72.300003,69.300003
20160914023000,409.5,409.5,355.950012,86.92308,100,51.900002,100,66.900002,72.300003,69.300003
20160914024500,409.5,409.5,355.950012,86.92308,100,51.900002,100,66.900002,72.300003,69.300003
20160914030000,409.5,409.5,355.950012,86.92308,100,51.900002,100,66.900002,72.300003,69.300003
20160914031500,409.5,409.5,355.950012,86.92308,100,51.900002,100,66.800003,72.300003,69.300003
20160914033000,409.5,409.5,355.950012,86.92308,100,51.900002,100,66.800003,72.300003,69.300003
20160914034500,409.5,409.5,360.149994,87.948716,100,51.900002,100,66.699997,72.300003,69.300003
20160914040000,409.5,409.5,360.149994,87.948716,100,51.900002,100,66.699997,72.300003,69.300003
20160914041500,409.5,409.5,355.950012,86.92308,100,51.900002,100,66.699997,72.300003,69.300003
20160914043000,409.5,409.5,360.149994,87.948716,100,51.900002,100,66.699997,72.300003,69.300003
20160914044500,409.5,409.5,351.75,85.897436,100,51.900002,100,66.800003,72.300003,69.300003
20160914050000,409.5,409.5,351.75,85.897436,100,51.900002,100,66.800003,72.300003,69.300003
20160914051500,409.5,409.5,346.5,84.615385,100,51.900002,100,66.900002,72.300003,69.300003
20160914053000,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.900002,72.300003,69.300003
20160914054500,409.5,409.5,349.649994,85.384614,100,51.900002,100,66.900002,72.300003,69.300003
20160914060000,409.5,409.5,349.649994,85.384614,100,51.900002,100,66.900002,72.300003,69.300003
20160914061500,409.5,409.5,354.899994,86.666665,100,51.900002,100,66.900002,72.300003,69.300003
20160914063000,409.5,409.5,354.899994,86.666665,100,51.900002,100,66.900002,72.300003,69.300003
20160914064500,409.5,409.5,354.899994,86.666665,100,51.900002,100,66.900002,72.300003,69.300003
20160914070000,409.5,409.5,354.899994,86.666665,100,51.900002,100,66.900002,72.300003,69.300003
20160914071500,409.5,409.5,354.899994,86.666665,100,51.900002,100,66.900002,72.300003,69.300003
20160914073000,409.5,409.5,354.899994,86.666665,100,51.900002,100,66.900002,72.300003,69.300003
20160914074500,409.5,409.5,354.899994,86.666665,100,51.900002,100,66.900002,72.300003,69.300003
20160914080000,409.5,409.5,354.899994,86.666665,100,51.900002,100,66.900002,72.300003,69.300003
20160914081500,409.5,409.5,347.549988,84.871792,100,51.900002,100,66.900002,72.300003,69.300003
20160914083000,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.900002,72.300003,69.300003
20160914084500,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.900002,72.300003,69.300003
20160914090000,409.5,409.5,353.850006,86.410258,100,51.900002,100,66.900002,72.300003,69.300003
20160914091500,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.900002,72.300003,69.300003
20160914093000,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.0,72.300003,69.300003
20160914094500,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.099998,72.300003,69.300003
20160914100000,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.099998,72.300003,69.300003
20160914101500,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.199997,72.300003,69.300003
20160914103000,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.199997,72.300003,69.300003
20160914104500,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.099998,72.300003,69.300003
20160914110000,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.199997,72.300003,69.300003
20160914111500,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.099998,72.300003,69.300003
20160914113000,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.099998,72.300003,69.300003
20160914114500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.099998,72.300003,69.300003
20160914120000,409.5,409.5,352.799988,86.153843,100,52.599998,100,67.099998,72.300003,69.300003
20160914121500,409.5,409.5,352.799988,86.153843,100,52.599998,100,67.099998,72.300003,69.300003
20160914123000,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.0,72.300003,69.300003
20160914124500,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.0,72.300003,69.300003
20160914130000,409.5,409.5,354.899994,86.666665,100,53.5,100,66.900002,72.300003,69.300003
20160914131500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.0,72.300003,69.300003
20160914133000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.0,72.300003,69.300003
20160914134500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.099998,72.300003,69.300003
20160914140000,409.5,409.5,354.899994,86.666665,100,54.299999,100,67.099998,72.300003,69.300003
20160914141500,409.5,409.5,354.899994,86.666665,100,54.299999,100,67.099998,72.300003,69.300003
20160914143000,409.5,409.5,354.899994,86.666665,100,54.299999,100,67.199997,72.300003,69.300003
20160914144500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.199997,72.300003,69.300003
20160914150000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.400002,72.300003,69.300003
20160914151500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.400002,72.300003,69.300003
20160914153000,409.5,409.5,350.700012,85.641029,100,54.299999,100,67.5,72.300003,69.300003
20160914154500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.599998,72.300003,69.300003
20160914160000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.599998,72.300003,69.300003
20160914161500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.599998,72.300003,69.300003
20160914163000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.599998,72.300003,69.300003
20160914164500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.599998,72.300003,69.300003
20160914170000,409.5,409.5,351.75,85.897436,100,52.700001,100,67.599998,72.300003,69.300003
20160914171500,409.5,409.5,357.0,87.179487,100,53.5,100,67.599998,72.300003,69.300003
20160914173000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.599998,72.300003,69.300003
20160914174500,409.5,409.5,352.799988,86.153843,100,53.5,100,67.599998,72.300003,69.300003
20160914180000,409.5,409.5,352.799988,86.153843,100,52.700001,100,67.599998,72.300003,69.300003
20160914181500,409.5,409.5,345.450012,84.358977,100,52.700001,100,67.699997,72.300003,69.300003
20160914183000,409.5,409.5,350.700012,85.641029,100,52.700001,100,67.699997,72.300003,69.300003
20160914184500,409.5,409.5,350.700012,85.641029,100,52.700001,100,67.699997,72.300003,69.300003
20160914190000,409.5,409.5,350.700012,85.641029,100,52.700001,100,67.699997,72.300003,69.300003
20160914191500,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.699997,72.300003,69.300003
20160914193000,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.699997,72.300003,69.300003
20160914194500,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.699997,72.300003,69.300003
20160914200000,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.699997,72.300003,69.300003
20160914201500,409.5,409.5,344.399994,84.102563,100,51.900002,100,67.699997,72.300003,69.300003
20160914203000,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.699997,72.300003,69.300003
20160914204500,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.699997,72.300003,69.300003
20160914210000,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.699997,72.300003,69.300003
20160914211500,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.599998,72.300003,69.300003
20160914213000,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.599998,72.300003,69.300003
20160914214500,409.5,409.5,341.25,83.333333,100,51.900002,100,67.599998,72.300003,69.300003
20160914220000,409.5,409.5,341.25,83.333333,100,51.900002,100,67.5,72.300003,69.300003
20160914221500,409.5,409.5,346.5,84.615385,100,51.900002,100,67.400002,72.300003,69.300003
20160914223000,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.400002,72.300003,69.300003
20160914224500,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.400002,72.300003,69.300003
20160914230000,409.5,409.5,346.5,84.615385,100,51.900002,100,67.300003,72.300003,69.300003
20160914231500,409.5,409.5,346.5,84.615385,100,51.900002,100,67.300003,72.300003,69.300003
20160914233000,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.300003,72.300003,69.300003
20160914234500,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.300003,72.300003,69.300003
20160915000000,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.300003,72.300003,69.300003
20160915001500,409.5,409.5,344.399994,84.102563,100,51.900002,100,67.300003,72.300003,69.300003
20160915003000,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.400002,72.300003,69.300003
20160915004500,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.400002,72.300003,69.300003
20160915010000,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.400002,72.300003,69.300003
20160915011500,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.400002,72.300003,69.300003
20160915013000,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.400002,72.300003,69.300003
20160915014500,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.400002,72.300003,69.300003
20160915020000,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.400002,72.300003,69.300003
20160915021500,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.300003,72.300003,69.300003
20160915023000,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.199997,72.300003,69.300003
20160915024500,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.199997,72.300003,69.300003
20160915030000,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.099998,72.300003,69.300003
20160915031500,409.5,409.5,348.600006,85.128207,100,51.900002,100,67.099998,72.300003,69.300003
20160915033000,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.900002,72.300003,69.300003
20160915034500,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.900002,72.300003,69.300003
20160915040000,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.900002,72.300003,69.300003
20160915041500,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.800003,72.300003,69.300003
20160915043000,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.800003,72.300003,69.300003
20160915044500,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.699997,72.300003,69.300003
20160915050000,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.699997,72.300003,69.300003
20160915051500,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.699997,72.300003,69.300003
20160915053000,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.699997,72.300003,69.300003
20160915054500,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.699997,72.300003,69.300003
20160915060000,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.699997,72.300003,69.300003
20160915061500,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.699997,72.300003,69.300003
20160915063000,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.699997,72.300003,69.300003
20160915064500,409.5,409.5,346.5,84.615385,100,51.900002,100,66.699997,72.300003,69.300003
20160915070000,409.5,409.5,346.5,84.615385,100,51.900002,100,66.699997,72.300003,69.300003
20160915071500,409.5,409.5,346.5,84.615385,100,51.900002,100,66.699997,72.300003,69.300003
20160915073000,409.5,409.5,346.5,84.615385,100,51.900002,100,66.699997,72.300003,69.300003
20160915074500,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.699997,72.300003,69.300003
20160915080000,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.699997,72.300003,69.300003
20160915081500,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.699997,72.300003,69.300003
20160915083000,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.699997,72.300003,69.300003
20160915084500,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.699997,72.300003,69.300003
20160915090000,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.699997,72.300003,69.300003
20160915091500,409.5,409.5,347.549988,84.871792,100,52.599998,100,66.699997,72.300003,69.300003
20160915093000,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.800003,72.300003,69.300003
20160915094500,409.5,409.5,349.649994,85.384614,100,52.599998,100,66.800003,72.300003,69.300003
20160915100000,409.5,409.5,354.899994,86.666665,100,52.599998,100,66.800003,72.300003,69.300003
20160915101500,409.5,409.5,354.899994,86.666665,100,52.599998,100,66.800003,72.300003,69.300003
20160915103000,409.5,409.5,350.700012,85.641029,100,52.599998,100,66.800003,72.300003,69.300003
20160915104500,409.5,409.5,350.700012,85.641029,100,52.599998,100,66.900002,72.300003,69.300003
20160915110000,409.5,409.5,350.700012,85.641029,100,52.599998,100,66.900002,72.300003,69.300003
20160915111500,409.5,409.5,350.700012,85.641029,100,52.599998,100,66.900002,72.300003,69.300003
20160915113000,409.5,409.5,350.700012,85.641029,100,52.599998,100,66.900002,72.300003,69.300003
20160915114500,409.5,409.5,350.700012,85.641029,100,52.599998,100,66.900002,72.300003,69.300003
20160915120000,409.5,409.5,350.700012,85.641029,100,52.599998,100,66.900002,72.300003,69.300003
20160915121500,409.5,409.5,357.0,87.179487,100,52.599998,100,66.900002,72.300003,69.300003
20160915123000,409.5,409.5,357.0,87.179487,100,52.599998,100,67.0,72.300003,69.300003
20160915124500,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.099998,72.300003,69.300003
20160915130000,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.099998,72.300003,69.300003
20160915131500,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.199997,72.300003,69.300003
20160915133000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.199997,72.300003,69.300003
20160915134500,409.5,409.5,346.5,84.615385,100,52.599998,100,67.099998,72.300003,69.300003
20160915140000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.099998,72.300003,69.300003
20160915141500,409.5,409.5,357.0,87.179487,100,52.599998,100,67.099998,72.300003,69.300003
20160915143000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.199997,72.300003,69.300003
20160915144500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.199997,72.300003,69.300003
20160915150000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.300003,72.300003,69.300003
20160915151500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.300003,72.300003,69.300003
20160915153000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.400002,72.300003,69.300003
20160915154500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.400002,72.300003,69.300003
20160915160000,409.5,409.5,354.899994,86.666665,100,52.700001,100,67.400002,72.300003,69.300003
20160915161500,409.5,409.5,354.899994,86.666665,100,52.700001,100,67.400002,72.300003,69.300003
20160915163000,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.400002,72.300003,69.300003
20160915164500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.400002,72.300003,69.300003
20160915170000,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.300003,72.300003,69.300003
20160915171500,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.400002,72.300003,69.300003
20160915173000,409.5,409.5,348.600006,85.128207,100,51.900002,100,67.300003,72.300003,69.300003
