PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160915174500,409.5,409.5,348.600006,85.128207,100,51.900002,100,67.300003,72.300003,69.300003
20160915180000,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.300003,72.300003,69.300003
20160915181500,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.300003,72.300003,69.300003
20160915183000,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.300003,72.300003,69.300003
20160915184500,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.199997,72.300003,69.300003
20160915190000,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.199997,72.300003,69.300003
20160915191500,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.199997,72.300003,69.300003
20160915193000,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.199997,72.300003,69.300003
20160915194500,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.199997,72.300003,69.300003
20160915200000,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.199997,72.300003,69.300003
20160915201500,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.300003,72.300003,69.300003
20160915203000,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.300003,72.300003,69.300003
20160915204500,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.300003,72.300003,69.300003
20160915210000,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.300003,72.300003,69.300003
20160915211500,409.5,409.5,348.600006,85.128207,100,51.900002,100,67.400002,72.300003,69.300003
20160915213000,409.5,409.5,348.600006,85.128207,100,51.900002,100,67.400002,72.300003,69.300003
20160915214500,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.400002,72.300003,69.300003
20160915220000,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.400002,72.300003,69.300003
20160915221500,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.400002,72.300003,69.300003
20160915223000,409.5,409.5,348.600006,85.128207,100,51.900002,100,67.300003,72.300003,69.300003
20160915224500,409.5,409.5,348.600006,85.128207,100,51.900002,100,67.300003,72.300003,69.300003
20160915230000,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.300003,72.300003,69.300003
20160915231500,409.5,409.5,344.399994,84.102563,100,51.900002,100,67.199997,72.300003,69.300003
20160915233000,409.5,409.5,344.399994,84.102563,100,51.900002,100,67.199997,72.300003,69.300003
20160915234500,409.5,409.5,348.600006,85.128207,100,51.900002,100,67.199997,72.300003,69.300003
20160916000000,409.5,409.5,348.600006,85.128207,100,51.900002,100,67.099998,72.300003,69.300003
20160916001500,409.5,409.5,348.600006,85.128207,100,51.900002,100,67.099998,72.300003,69.300003
20160916003000,409.5,409.5,348.600006,85.128207,100,51.900002,100,67.0,72.300003,69.300003
20160916004500,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.900002,72.300003,69.300003
20160916010000,409.5,409.5,353.850006,86.410258,100,51.900002,100,66.900002,72.300003,69.300003
20160916011500,409.5,409.5,353.850006,86.410258,100,51.900002,100,66.900002,72.300003,69.300003
20160916013000,409.5,409.5,353.850006,86.410258,100,51.900002,100,66.900002,72.300003,69.300003
20160916014500,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.900002,72.300003,69.300003
20160916020000,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.900002,72.300003,69.300003
20160916021500,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.900002,72.300003,69.300003
20160916023000,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.900002,72.300003,69.300003
20160916024500,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.0,72.300003,69.300003
20160916030000,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.0,72.300003,69.300003
20160916031500,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.0,72.300003,69.300003
20160916033000,409.5,409.5,346.5,84.615385,100,51.900002,100,67.0,72.300003,69.300003
20160916034500,409.5,409.5,346.5,84.615385,100,51.900002,100,67.0,72.300003,69.300003
20160916040000,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.0,72.300003,69.300003
20160916041500,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.0,72.300003,69.300003
20160916043000,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.900002,72.300003,69.300003
20160916044500,409.5,409.5,355.950012,86.92308,100,51.900002,100,66.900002,72.300003,69.300003
20160916050000,409.5,409.5,347.549988,84.871792,100,51.900002,100,66.800003,72.300003,69.300003
20160916051500,409.5,409.5,347.549988,84.871792,100,51.900002,100,66.800003,72.300003,69.300003
20160916053000,409.5,409.5,347.549988,84.871792,100,51.900002,100,66.800003,72.300003,69.300003
20160916054500,409.5,409.5,347.549988,84.871792,100,51.900002,100,66.699997,72.300003,69.300003
20160916060000,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.699997,72.300003,69.300003
20160916061500,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.699997,72.300003,69.300003
20160916063000,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.599998,72.300003,69.300003
20160916064500,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.599998,72.300003,69.300003
20160916070000,409.5,409.5,347.549988,84.871792,100,52.599998,100,66.599998,72.300003,69.300003
20160916071500,409.5,409.5,347.549988,84.871792,100,52.599998,100,66.599998,72.300003,69.300003
20160916073000,409.5,409.5,347.549988,84.871792,100,52.599998,100,66.599998,72.300003,69.300003
20160916074500,409.5,409.5,352.799988,86.153843,100,52.599998,100,66.599998,72.300003,69.300003
20160916080000,409.5,409.5,346.5,84.615385,100,52.599998,100,66.599998,72.300003,69.300003
20160916081500,409.5,409.5,346.5,84.615385,100,52.599998,100,66.599998,72.300003,69.300003
20160916083000,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.599998,72.300003,69.300003
20160916084500,409.5,409.5,348.600006,85.128207,100,52.599998,100,66.599998,72.300003,69.300003
20160916090000,409.5,409.5,348.600006,85.128207,100,52.599998,100,66.599998,72.300003,69.300003
20160916091500,409.5,409.5,348.600006,85.128207,100,52.599998,100,66.5,72.300003,69.300003
20160916093000,409.5,409.5,348.600006,85.128207,100,52.599998,100,66.5,72.300003,69.300003
20160916094500,409.5,409.5,352.799988,86.153843,100,52.599998,100,66.400002,72.300003,69.300003
20160916100000,409.5,409.5,352.799988,86.153843,100,52.599998,100,66.400002,72.300003,69.300003
20160916101500,409.5,409.5,352.799988,86.153843,100,52.599998,100,66.400002,72.300003,69.300003
20160916103000,409.5,409.5,348.600006,85.128207,100,52.599998,100,66.400002,72.300003,69.300003
20160916104500,409.5,409.5,348.600006,85.128207,100,53.5,100,66.5,72.300003,69.300003
20160916110000,409.5,409.5,348.600006,85.128207,100,53.5,100,66.599998,72.300003,69.300003
20160916111500,409.5,409.5,348.600006,85.128207,100,53.5,100,66.699997,72.300003,69.300003
20160916113000,409.5,409.5,352.799988,86.153843,100,52.700001,100,66.800003,72.300003,69.300003
20160916114500,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.800003,72.300003,69.300003
20160916120000,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.800003,72.300003,69.300003
20160916121500,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.800003,72.300003,69.300003
20160916123000,409.5,409.5,348.600006,85.128207,100,52.700001,100,66.800003,72.300003,69.300003
20160916124500,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.800003,72.300003,69.300003
20160916130000,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.699997,72.300003,69.300003
20160916131500,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.699997,72.300003,69.300003
20160916133000,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.699997,72.300003,69.300003
20160916134500,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.699997,72.300003,69.300003
20160916140000,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.699997,72.300003,69.300003
20160916141500,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.599998,72.300003,69.300003
20160916143000,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.599998,72.300003,69.300003
20160916144500,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.599998,72.300003,69.300003
20160916150000,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.599998,72.300003,69.300003
20160916151500,409.5,409.5,353.850006,86.410258,100,51.900002,100,66.599998,72.300003,69.300003
20160916153000,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.599998,72.300003,69.300003
20160916154500,409.5,409.5,349.649994,85.384614,100,53.5,100,66.699997,72.300003,69.300003
20160916160000,409.5,409.5,349.649994,85.384614,100,53.5,100,66.699997,72.300003,69.300003
20160916161500,409.5,409.5,349.649994,85.384614,100,53.5,100,66.699997,72.300003,69.300003
20160916163000,409.5,409.5,349.649994,85.384614,100,52.700001,100,66.800003,72.300003,69.300003
20160916164500,409.5,409.5,349.649994,85.384614,100,52.700001,100,66.800003,72.300003,69.300003
20160916170000,409.5,409.5,353.850006,86.410258,100,51.900002,100,66.800003,72.300003,69.300003
20160916171500,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.800003,72.300003,69.300003
20160916173000,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.800003,72.300003,69.300003
20160916174500,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.800003,72.300003,69.300003
20160916180000,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.800003,72.300003,69.300003
20160916181500,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.800003,72.300003,69.300003
20160916183000,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.800003,72.300003,69.300003
20160916184500,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.800003,72.300003,69.300003
20160916190000,409.5,409.5,347.549988,84.871792,100,51.900002,100,66.900002,72.300003,69.300003
20160916191500,409.5,409.5,347.549988,84.871792,100,51.900002,100,66.900002,72.300003,69.300003
20160916193000,409.5,409.5,347.549988,84.871792,100,51.900002,100,66.900002,72.300003,69.300003
20160916194500,409.5,409.5,347.549988,84.871792,100,51.900002,100,66.900002,72.300003,69.300003
20160916200000,409.5,409.5,351.75,85.897436,100,51.900002,100,66.900002,72.300003,69.300003
20160916201500,409.5,409.5,351.75,85.897436,100,51.900002,100,66.900002,72.300003,69.300003
20160916203000,409.5,409.5,351.75,85.897436,100,51.900002,100,66.900002,72.300003,69.300003
20160916204500,409.5,409.5,351.75,85.897436,100,51.900002,100,66.900002,72.300003,69.300003
20160916210000,409.5,409.5,344.399994,84.102563,100,51.900002,100,66.900002,72.300003,69.300003
20160916211500,409.5,409.5,344.399994,84.102563,100,51.900002,100,66.900002,72.300003,69.300003
20160916213000,409.5,409.5,350.700012,85.641029,100,51.900002,100,66.900002,72.300003,69.300003
20160916214500,409.5,409.5,346.5,84.615385,100,51.900002,100,66.800003,72.300003,69.300003
20160916220000,409.5,409.5,346.5,84.615385,100,51.900002,100,66.800003,72.300003,69.300003
20160916221500,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.699997,72.300003,69.300003
20160916223000,409.5,409.5,347.549988,84.871792,100,51.900002,100,66.699997,72.300003,69.300003
20160916224500,409.5,409.5,347.549988,84.871792,100,51.900002,100,66.599998,72.300003,69.300003
20160916230000,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.599998,72.300003,69.300003
20160916231500,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.599998,72.300003,69.300003
20160916233000,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.5,72.300003,69.300003
20160916234500,409.5,409.5,348.600006,85.128207,100,51.900002,100,66.400002,72.300003,69.300003
20160917000000,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.400002,72.300003,69.300003
20160917001500,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.400002,72.300003,69.300003
20160917003000,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.400002,72.300003,69.300003
20160917004500,409.5,409.5,352.799988,86.153843,100,51.900002,100,66.5,72.300003,69.300003
20160917010000,409.5,409.5,344.399994,84.102563,100,51.900002,100,66.599998,72.300003,69.300003
20160917011500,409.5,409.5,353.850006,86.410258,100,51.900002,100,66.599998,72.300003,69.300003
20160917013000,409.5,409.5,353.850006,86.410258,100,51.900002,100,66.599998,72.300003,69.300003
20160917014500,409.5,409.5,353.850006,86.410258,100,51.900002,100,66.599998,72.300003,69.300003
20160917020000,409.5,409.5,349.649994,85.384614,100,51.900002,100,66.699997,72.300003,69.300003
20160917021500,409.5,409.5,349.649994,85.384614,100,51.900002,100,66.699997,72.300003,69.300003
20160917023000,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.800003,72.300003,69.300003
20160917024500,409.5,409.5,334.950012,81.794875,100,51.900002,100,66.800003,72.300003,69.300003
20160917030000,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.800003,72.300003,69.300003
20160917031500,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.800003,72.300003,69.300003
20160917033000,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.800003,72.300003,69.300003
20160917034500,409.5,409.5,336.0,82.051282,100,51.900002,100,66.800003,72.300003,69.300003
20160917040000,409.5,409.5,336.0,82.051282,100,51.900002,100,66.699997,72.300003,69.300003
20160917041500,409.5,409.5,341.25,83.333333,100,51.900002,100,66.699997,72.300003,69.300003
20160917043000,409.5,409.5,336.0,82.051282,100,51.900002,100,66.699997,72.300003,69.300003
20160917044500,409.5,409.5,336.0,82.051282,100,51.900002,100,66.599998,72.300003,69.300003
20160917050000,409.5,409.5,336.0,82.051282,100,51.900002,100,66.599998,72.300003,69.300003
20160917051500,409.5,409.5,336.0,82.051282,100,51.900002,100,66.599998,72.300003,69.300003
20160917053000,409.5,409.5,336.0,82.051282,100,51.900002,100,66.599998,72.300003,69.300003
20160917054500,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.599998,72.300003,69.300003
20160917060000,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.599998,72.300003,69.300003
20160917061500,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.599998,72.300003,69.300003
20160917063000,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.599998,72.300003,69.300003
20160917064500,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.599998,72.300003,69.300003
20160917070000,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.599998,72.300003,69.300003
20160917071500,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.599998,72.300003,69.300003
20160917073000,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.599998,72.300003,69.300003
20160917074500,409.5,409.5,333.899994,81.53846,100,51.900002,100,66.599998,72.300003,69.300003
20160917080000,409.5,409.5,333.899994,81.53846,100,51.900002,100,66.599998,72.300003,69.300003
20160917081500,409.5,409.5,333.899994,81.53846,100,51.900002,100,66.599998,72.300003,69.300003
20160917083000,409.5,409.5,333.899994,81.53846,100,51.900002,100,66.599998,72.300003,69.300003
20160917084500,409.5,409.5,333.899994,81.53846,100,51.900002,100,66.599998,72.300003,69.300003
20160917090000,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.599998,72.300003,69.300003
20160917091500,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.599998,72.300003,69.300003
20160917093000,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.599998,72.300003,69.300003
20160917094500,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.599998,72.300003,69.300003
20160917100000,409.5,409.5,338.100006,82.564104,100,51.900002,100,66.599998,72.300003,69.300003
20160917101500,409.5,409.5,338.100006,82.564104,100,51.900002,100,66.599998,72.300003,69.300003
20160917103000,409.5,409.5,338.100006,82.564104,100,51.900002,100,66.599998,72.300003,69.300003
20160917104500,409.5,409.5,338.100006,82.564104,100,51.900002,100,66.599998,72.300003,69.300003
20160917110000,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.599998,72.300003,69.300003
20160917111500,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.5,72.300003,69.300003
20160917113000,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.5,72.300003,69.300003
20160917114500,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.5,72.300003,69.300003
20160917120000,409.5,409.5,342.299988,83.589741,100,51.900002,100,66.400002,72.300003,69.300003
20160917121500,409.5,409.5,337.049988,82.307689,100,51.900002,100,66.400002,72.300003,69.300003
20160917123000,409.5,409.5,346.5,84.615385,100,52.599998,100,66.400002,72.300003,69.300003
20160917124500,409.5,409.5,341.25,83.333333,100,52.599998,100,66.400002,72.300003,69.300003
20160917130000,409.5,409.5,341.25,83.333333,100,52.599998,100,66.400002,72.300003,69.300003
20160917131500,409.5,409.5,341.25,83.333333,100,51.900002,100,66.400002,72.300003,69.300003
20160917133000,409.5,409.5,341.25,83.333333,100,51.900002,100,66.5,72.300003,69.300003
20160917134500,409.5,409.5,341.25,83.333333,100,51.900002,100,66.5,72.300003,69.300003
20160917140000,409.5,409.5,341.25,83.333333,100,51.900002,100,66.5,72.300003,69.300003
20160917141500,409.5,409.5,341.25,83.333333,100,51.900002,100,66.599998,72.300003,69.300003
20160917143000,409.5,409.5,341.25,83.333333,100,51.900002,100,66.599998,72.300003,69.300003
20160917144500,409.5,409.5,341.25,83.333333,100,51.900002,100,66.699997,72.300003,69.300003
20160917150000,409.5,409.5,341.25,83.333333,100,51.900002,100,66.699997,72.300003,69.300003
20160917151500,409.5,409.5,341.25,83.333333,100,51.900002,100,66.699997,72.300003,69.300003
20160917153000,409.5,409.5,333.899994,81.53846,100,51.900002,100,66.699997,72.300003,69.300003
20160917154500,409.5,409.5,333.899994,81.53846,100,51.900002,100,66.699997,72.300003,69.300003
20160917160000,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.699997,72.300003,69.300003
20160917161500,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.699997,72.300003,69.300003
20160917163000,409.5,409.5,332.850006,81.282053,100,51.900002,100,66.699997,72.300003,69.300003
20160917164500,409.5,409.5,332.850006,81.282053,100,51.900002,100,66.699997,72.300003,69.300003
20160917170000,409.5,409.5,341.25,83.333333,100,51.900002,100,66.699997,72.300003,69.300003
20160917171500,409.5,409.5,341.25,83.333333,100,51.900002,100,66.699997,72.300003,69.300003
20160917173000,409.5,409.5,341.25,83.333333,100,51.900002,100,66.699997,72.300003,69.300003
20160917174500,409.5,409.5,341.25,83.333333,100,51.900002,100,66.599998,72.300003,69.300003
20160917180000,409.5,409.5,341.25,83.333333,100,51.900002,100,66.599998,72.300003,69.300003
20160917181500,409.5,409.5,341.25,83.333333,100,51.900002,100,66.599998,72.300003,69.300003
20160917183000,409.5,409.5,341.25,83.333333,100,51.900002,100,66.599998,72.300003,69.300003
20160917184500,409.5,409.5,334.950012,81.794875,100,51.900002,100,66.599998,72.300003,69.300003
20160917190000,409.5,409.5,340.200012,83.076926,100,51.900002,100,66.599998,72.300003,69.300003
20160917191500,409.5,409.5,340.200012,83.076926,100,51.900002,100,66.599998,72.300003,69.300003
20160917193000,409.5,409.5,340.200012,83.076926,100,51.900002,100,66.599998,72.300003,69.300003
20160917194500,409.5,409.5,340.200012,83.076926,100,51.900002,100,66.599998,72.300003,69.300003
20160917200000,409.5,409.5,340.200012,83.076926,100,51.900002,100,66.599998,72.300003,69.300003
20160917201500,409.5,409.5,334.950012,81.794875,100,51.900002,100,66.599998,72.300003,69.300003
20160917203000,409.5,409.5,334.950012,81.794875,100,51.900002,100,66.599998,72.300003,69.300003
20160917204500,409.5,409.5,341.25,83.333333,100,51.900002,100,66.599998,72.300003,69.300003
20160917210000,409.5,409.5,341.25,83.333333,100,51.900002,100,66.599998,72.300003,69.300003
20160917211500,409.5,409.5,341.25,83.333333,100,51.900002,100,66.599998,72.300003,69.300003
20160917213000,409.5,409.5,341.25,83.333333,100,51.900002,100,66.699997,72.300003,69.300003
20160917214500,409.5,409.5,341.25,83.333333,100,51.900002,100,66.699997,72.300003,69.300003
20160917220000,409.5,409.5,341.25,83.333333,100,51.900002,100,66.699997,72.300003,69.300003
20160917221500,409.5,409.5,336.0,82.051282,100,51.900002,100,66.699997,72.300003,69.300003
20160917223000,409.5,409.5,340.200012,83.076926,100,51.900002,100,66.699997,72.300003,69.300003
20160917224500,409.5,409.5,340.200012,83.076926,100,51.900002,100,66.699997,72.300003,69.300003
20160917230000,409.5,409.5,333.899994,81.53846,100,51.900002,100,66.699997,72.300003,69.300003
20160917231500,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.800003,72.300003,69.300003
20160917233000,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.699997,72.300003,69.300003
20160917234500,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.699997,72.300003,69.300003
20160918000000,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.699997,72.300003,69.300003
20160918001500,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.699997,72.300003,69.300003
20160918003000,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.599998,72.300003,69.300003
20160918004500,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.599998,72.300003,69.300003
20160918010000,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.599998,72.300003,69.300003
20160918011500,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.699997,72.300003,69.300003
20160918013000,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.699997,72.300003,69.300003
20160918014500,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.699997,72.300003,69.300003
20160918020000,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.800003,72.300003,69.300003
20160918021500,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.900002,72.300003,69.300003
20160918023000,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.0,72.300003,69.300003
20160918024500,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.099998,72.300003,69.300003
20160918030000,409.5,409.5,332.850006,81.282053,100,51.900002,100,67.099998,72.300003,69.300003
20160918031500,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.199997,72.300003,69.300003
20160918033000,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.199997,72.300003,69.300003
20160918034500,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.199997,72.300003,69.300003
20160918040000,409.5,409.5,336.0,82.051282,100,51.900002,100,67.199997,72.300003,69.300003
20160918041500,409.5,409.5,342.299988,83.589741,100,51.900002,100,67.199997,72.300003,69.300003
20160918043000,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.099998,72.300003,69.300003
20160918044500,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.099998,72.300003,69.300003
20160918050000,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.099998,72.300003,69.300003
20160918051500,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.099998,72.300003,69.300003
20160918053000,409.5,409.5,342.299988,83.589741,100,51.900002,100,67.099998,72.300003,69.300003
20160918054500,409.5,409.5,334.950012,81.794875,100,51.900002,100,66.900002,72.300003,69.300003
20160918060000,409.5,409.5,334.950012,81.794875,100,51.900002,100,66.900002,72.300003,69.300003
20160918061500,409.5,409.5,334.950012,81.794875,100,51.900002,100,66.900002,72.300003,69.300003
20160918063000,409.5,409.5,334.950012,81.794875,100,51.900002,100,66.800003,72.300003,69.300003
20160918064500,409.5,409.5,334.950012,81.794875,100,51.900002,100,66.699997,72.300003,69.300003
20160918070000,409.5,409.5,334.950012,81.794875,100,51.900002,100,66.699997,72.300003,69.300003
20160918071500,409.5,409.5,341.25,83.333333,100,51.900002,100,66.699997,72.300003,69.300003
20160918073000,409.5,409.5,336.0,82.051282,100,51.900002,100,66.800003,72.300003,69.300003
20160918074500,409.5,409.5,340.200012,83.076926,100,51.900002,100,66.900002,72.300003,69.300003
20160918080000,409.5,409.5,340.200012,83.076926,100,51.900002,100,66.900002,72.300003,69.300003
20160918081500,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.0,72.300003,69.300003
20160918083000,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.099998,72.300003,69.300003
20160918084500,409.5,409.5,334.950012,81.794875,100,51.900002,100,67.099998,72.300003,69.300003
20160918090000,409.5,409.5,334.950012,81.794875,100,51.900002,100,67.099998,72.300003,69.300003
20160918091500,409.5,409.5,334.950012,81.794875,100,51.900002,100,67.099998,72.300003,69.300003
20160918093000,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.099998,72.300003,69.300003
20160918094500,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.099998,72.300003,69.300003
20160918100000,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.099998,72.300003,69.300003
20160918101500,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.099998,72.300003,69.300003
20160918103000,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.099998,72.300003,69.300003
20160918104500,409.5,409.5,339.149994,82.820511,100,52.5,100,67.099998,72.300003,69.300003
20160918110000,409.5,409.5,334.950012,81.794875,100,52.5,100,67.0,72.300003,69.300003
20160918111500,409.5,409.5,334.950012,81.794875,100,52.5,100,67.0,72.300003,69.300003
20160918113000,409.5,409.5,334.950012,81.794875,100,52.5,100,67.0,72.300003,69.300003
20160918114500,409.5,409.5,334.950012,81.794875,100,52.5,100,67.0,72.300003,69.300003
20160918120000,409.5,409.5,334.950012,81.794875,100,52.5,100,66.900002,72.300003,69.300003
20160918121500,409.5,409.5,342.299988,83.589741,100,53.5,100,66.900002,72.300003,69.300003
20160918123000,409.5,409.5,342.299988,83.589741,100,53.5,100,66.900002,72.300003,69.300003
20160918124500,409.5,409.5,342.299988,83.589741,100,53.5,100,67.0,72.300003,69.300003
20160918130000,409.5,409.5,331.799988,81.025638,100,53.5,100,66.900002,72.300003,69.300003
20160918131500,409.5,409.5,339.149994,82.820511,100,53.5,100,67.0,72.300003,69.300003
20160918133000,409.5,409.5,339.149994,82.820511,100,53.5,100,67.0,72.300003,69.300003
20160918134500,409.5,409.5,339.149994,82.820511,100,54.200001,100,67.0,72.300003,69.300003
20160918140000,409.5,409.5,339.149994,82.820511,100,54.200001,100,67.0,72.300003,69.300003
20160918141500,409.5,409.5,339.149994,82.820511,100,54.200001,100,67.099998,72.300003,69.300003
20160918143000,409.5,409.5,332.850006,81.282053,100,54.200001,100,67.199997,72.300003,69.300003
20160918144500,409.5,409.5,343.350006,83.846155,100,54.200001,100,67.199997,72.300003,69.300003
20160918150000,409.5,409.5,343.350006,83.846155,100,53.5,100,67.199997,72.300003,69.300003
20160918151500,409.5,409.5,343.350006,83.846155,100,53.5,100,67.199997,72.300003,69.300003
20160918153000,409.5,409.5,343.350006,83.846155,100,53.5,100,67.099998,72.300003,69.300003
20160918154500,409.5,409.5,343.350006,83.846155,100,53.5,100,67.199997,72.300003,69.300003
20160918160000,409.5,409.5,343.350006,83.846155,100,53.5,100,67.300003,72.300003,69.300003
20160918161500,409.5,409.5,343.350006,83.846155,100,54.299999,100,67.300003,72.300003,69.300003
20160918163000,409.5,409.5,343.350006,83.846155,100,54.299999,100,67.300003,72.300003,69.300003
20160918164500,409.5,409.5,339.149994,82.820511,100,54.299999,100,67.300003,72.300003,69.300003
20160918170000,409.5,409.5,339.149994,82.820511,100,54.299999,100,67.5,72.300003,69.300003
20160918171500,409.5,409.5,339.149994,82.820511,100,54.299999,100,67.5,72.300003,69.300003
20160918173000,409.5,409.5,339.149994,82.820511,100,54.299999,100,67.400002,72.300003,69.300003
20160918174500,409.5,409.5,344.399994,84.102563,100,54.299999,100,67.400002,72.300003,69.300003
20160918180000,409.5,409.5,344.399994,84.102563,100,54.299999,100,67.599998,72.300003,69.300003
20160918181500,409.5,409.5,344.399994,84.102563,100,54.299999,100,67.699997,72.300003,69.300003
20160918183000,409.5,409.5,344.399994,84.102563,100,54.299999,100,67.599998,72.300003,69.300003
20160918184500,409.5,409.5,344.399994,84.102563,100,54.299999,100,67.699997,72.300003,69.300003
20160918190000,409.5,409.5,338.100006,82.564104,100,54.299999,100,67.800003,72.300003,69.300003
20160918191500,409.5,409.5,338.100006,82.564104,100,54.299999,100,67.900002,72.300003,69.300003
20160918193000,409.5,409.5,338.100006,82.564104,100,54.299999,100,67.900002,72.300003,69.300003
20160918194500,409.5,409.5,345.450012,84.358977,100,53.5,100,68.0,72.300003,69.300003
20160918200000,409.5,409.5,340.200012,83.076926,100,53.5,100,68.0,72.300003,69.300003
20160918201500,409.5,409.5,340.200012,83.076926,100,52.700001,100,68.0,72.300003,69.300003
20160918203000,409.5,409.5,340.200012,83.076926,100,52.700001,100,68.0,72.300003,69.300003
20160918204500,409.5,409.5,340.200012,83.076926,100,52.700001,100,68.0,72.300003,69.300003
20160918210000,409.5,409.5,340.200012,83.076926,100,52.700001,100,68.0,72.300003,69.300003
20160918211500,409.5,409.5,333.899994,81.53846,100,52.700001,100,67.900002,72.300003,69.300003
20160918213000,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.900002,72.300003,69.300003
20160918214500,409.5,409.5,336.0,82.051282,100,52.700001,100,67.900002,72.300003,69.300003
20160918220000,409.5,409.5,336.0,82.051282,100,52.700001,100,67.900002,72.300003,69.300003
20160918221500,409.5,409.5,336.0,82.051282,100,52.700001,100,67.900002,72.300003,69.300003
20160918223000,409.5,409.5,336.0,82.051282,100,51.900002,100,67.800003,72.300003,69.300003
20160918224500,409.5,409.5,336.0,82.051282,100,51.900002,100,67.800003,72.300003,69.300003
20160918230000,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.800003,72.300003,69.300003
20160918231500,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.699997,72.300003,69.300003
20160918233000,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.699997,72.300003,69.300003
20160918234500,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.699997,72.300003,69.300003
20160919000000,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.699997,72.300003,69.300003
20160919001500,409.5,409.5,336.0,82.051282,100,51.900002,100,67.699997,72.300003,69.300003
20160919003000,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.699997,72.300003,69.300003
20160919004500,409.5,409.5,334.950012,81.794875,100,51.900002,100,67.699997,72.300003,69.300003
20160919010000,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.599998,72.300003,69.300003
20160919011500,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.599998,72.300003,69.300003
20160919013000,409.5,409.5,334.950012,81.794875,100,51.900002,100,67.599998,72.300003,69.300003
20160919014500,409.5,409.5,334.950012,81.794875,100,51.900002,100,67.599998,72.300003,69.300003
20160919020000,409.5,409.5,334.950012,81.794875,100,51.900002,100,67.599998,72.300003,69.300003
20160919021500,409.5,409.5,334.950012,81.794875,100,51.900002,100,67.599998,72.300003,69.300003
20160919023000,409.5,409.5,341.25,83.333333,100,51.900002,100,67.5,72.300003,69.300003
20160919024500,409.5,409.5,334.950012,81.794875,100,51.900002,100,67.5,72.300003,69.300003
20160919030000,409.5,409.5,334.950012,81.794875,100,51.900002,100,67.5,72.300003,69.300003
20160919031500,409.5,409.5,342.299988,83.589741,100,51.900002,100,67.400002,72.300003,69.300003
20160919033000,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.400002,72.300003,69.300003
20160919034500,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.300003,72.300003,69.300003
20160919040000,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.300003,72.300003,69.300003
20160919041500,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.300003,72.300003,69.300003
20160919043000,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.199997,72.300003,69.300003
20160919044500,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.199997,72.300003,69.300003
20160919050000,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.199997,72.300003,69.300003
20160919051500,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.099998,72.300003,69.300003
20160919053000,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.099998,72.300003,69.300003
20160919054500,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.099998,72.300003,69.300003
20160919060000,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.0,72.300003,69.300003
20160919061500,409.5,409.5,338.100006,82.564104,100,51.900002,100,66.900002,72.300003,69.300003
20160919063000,409.5,409.5,338.100006,82.564104,100,51.900002,100,66.900002,72.300003,69.300003
20160919064500,409.5,409.5,338.100006,82.564104,100,51.900002,100,66.900002,72.300003,69.300003
20160919070000,409.5,409.5,338.100006,82.564104,100,51.900002,100,66.900002,72.300003,69.300003
20160919071500,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.0,72.300003,69.300003
20160919073000,409.5,409.5,338.100006,82.564104,100,51.900002,100,67.099998,72.300003,69.300003
20160919074500,409.5,409.5,332.850006,81.282053,100,51.900002,100,67.099998,72.300003,69.300003
20160919080000,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.0,72.300003,69.300003
20160919081500,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.0,72.300003,69.300003
20160919083000,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.0,72.300003,69.300003
20160919084500,409.5,409.5,339.149994,82.820511,100,51.900002,100,66.900002,72.300003,69.300003
20160919090000,409.5,409.5,334.950012,81.794875,100,57.099998,100,66.900002,72.300003,69.300003
20160919091500,409.5,409.5,341.25,83.333333,100,58.299999,100,67.199997,72.300003,69.300003
20160919093000,409.5,409.5,331.799988,81.025638,100,59.099998,100,67.400002,72.300003,69.300003
20160919094500,409.5,409.5,337.049988,82.307689,100,59.099998,100,67.699997,72.300003,69.300003
20160919100000,409.5,409.5,337.049988,82.307689,100,59.900002,100,68.0,72.300003,69.300003
20160919101500,409.5,409.5,337.049988,82.307689,100,57.200001,100,68.199997,72.300003,69.300003
20160919103000,409.5,409.5,337.049988,82.307689,100,58.700001,100,68.300003,72.300003,69.300003
20160919104500,409.5,409.5,341.25,83.333333,100,56.799999,100,68.5,72.300003,69.300003
20160919110000,409.5,409.5,341.25,83.333333,100,55.200001,100,68.599998,72.300003,69.300003
20160919111500,409.5,409.5,332.850006,81.282053,100,54.599998,100,68.5,72.300003,69.300003
20160919113000,409.5,409.5,332.850006,81.282053,100,54.599998,100,68.400002,72.300003,69.300003
20160919114500,409.5,409.5,343.350006,83.846155,100,54.599998,100,68.300003,72.300003,69.300003
20160919120000,409.5,409.5,347.549988,84.871792,100,54.599998,100,68.199997,72.300003,69.300003
20160919121500,409.5,409.5,347.549988,84.871792,100,54.599998,100,68.199997,72.300003,69.300003
20160919123000,409.5,409.5,347.549988,84.871792,100,54.599998,100,68.099998,72.300003,69.300003
20160919124500,409.5,409.5,347.549988,84.871792,100,55.5,100,68.099998,72.300003,69.300003
20160919130000,409.5,409.5,347.549988,84.871792,100,54.700001,100,68.099998,72.300003,69.300003
20160919131500,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.900002,72.300003,69.300003
20160919133000,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.900002,72.300003,69.300003
20160919134500,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.900002,72.300003,69.300003
20160919140000,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.900002,72.300003,69.300003
20160919141500,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.900002,72.300003,69.300003
20160919143000,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.099998,72.300003,69.300003
20160919144500,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.099998,72.300003,69.300003
20160919150000,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.099998,72.300003,69.300003
20160919151500,409.5,409.5,359.100006,87.692309,100,53.900002,100,68.099998,72.300003,69.300003
20160919153000,409.5,409.5,359.100006,87.692309,100,53.900002,100,68.099998,72.300003,69.300003
20160919154500,409.5,409.5,359.100006,87.692309,100,53.900002,100,68.099998,72.300003,69.300003
20160919160000,409.5,409.5,359.100006,87.692309,100,53.900002,100,68.099998,72.300003,69.300003
20160919161500,409.5,409.5,359.100006,87.692309,100,53.900002,100,68.199997,72.300003,69.300003
20160919163000,409.5,409.5,359.100006,87.692309,100,53.900002,100,68.199997,72.300003,69.300003
20160919164500,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.099998,72.300003,69.300003
20160919170000,409.5,409.5,365.399994,89.230768,100,53.900002,100,68.099998,72.300003,69.300003
20160919171500,409.5,409.5,361.200012,88.205131,100,53.900002,100,68.199997,72.300003,69.300003
20160919173000,409.5,409.5,361.200012,88.205131,100,53.900002,100,68.099998,72.300003,69.300003
20160919174500,409.5,409.5,361.200012,88.205131,100,53.900002,100,68.199997,72.300003,69.300003
20160919180000,409.5,409.5,361.200012,88.205131,100,53.900002,100,68.199997,72.300003,69.300003
20160919181500,409.5,409.5,361.200012,88.205131,100,53.900002,100,68.199997,72.300003,69.300003
20160919183000,409.5,409.5,361.200012,88.205131,100,53.900002,100,68.199997,72.300003,69.300003
20160919184500,409.5,409.5,361.200012,88.205131,100,53.900002,100,68.300003,72.300003,69.300003
20160919190000,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.300003,72.300003,69.300003
20160919191500,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.300003,72.300003,69.300003
20160919193000,409.5,409.5,355.950012,86.92308,100,52.299999,100,68.199997,72.300003,69.300003
20160919194500,409.5,409.5,360.149994,87.948716,100,52.299999,100,68.199997,72.300003,69.300003
20160919200000,409.5,409.5,355.950012,86.92308,100,52.299999,100,68.199997,72.300003,69.300003
20160919201500,409.5,409.5,355.950012,86.92308,100,52.299999,100,68.099998,72.300003,69.300003
20160919203000,409.5,409.5,355.950012,86.92308,100,52.299999,100,68.099998,72.300003,69.300003
20160919204500,409.5,409.5,360.149994,87.948716,100,52.299999,100,68.0,72.300003,69.300003
20160919210000,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.900002,72.300003,69.300003
20160919211500,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.900002,72.300003,69.300003
20160919213000,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.800003,72.300003,69.300003
20160919214500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.800003,72.300003,69.300003
20160919220000,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.800003,72.300003,69.300003
20160919221500,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.800003,72.300003,69.300003
20160919223000,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.800003,72.300003,69.300003
20160919224500,409.5,409.5,362.25,88.461538,100,52.299999,100,67.699997,72.300003,69.300003
20160919230000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.699997,72.300003,69.300003
20160919231500,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.699997,72.300003,69.300003
20160919233000,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.699997,72.300003,69.300003
20160919234500,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.699997,72.300003,69.300003
20160920000000,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.699997,72.300003,69.300003
20160920001500,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.599998,72.300003,69.300003
20160920003000,409.5,409.5,362.25,88.461538,100,52.299999,100,67.599998,72.300003,69.300003
20160920004500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.599998,72.300003,69.300003
20160920010000,409.5,409.5,363.299988,88.717946,100,52.299999,100,67.400002,72.300003,69.300003
20160920011500,409.5,409.5,363.299988,88.717946,100,52.299999,100,67.400002,72.300003,69.300003
20160920013000,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.300003,72.300003,69.300003
20160920014500,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.300003,72.300003,69.300003
20160920020000,409.5,409.5,363.299988,88.717946,100,52.299999,100,67.199997,72.300003,69.300003
20160920021500,409.5,409.5,363.299988,88.717946,100,52.299999,100,67.199997,72.300003,69.300003
20160920023000,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.099998,72.300003,69.300003
20160920024500,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.099998,72.300003,69.300003
20160920030000,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.099998,72.300003,69.300003
20160920031500,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.0,72.300003,69.300003
20160920033000,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.0,72.300003,69.300003
20160920034500,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.0,72.300003,69.300003
20160920040000,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.0,72.300003,69.300003
20160920041500,409.5,409.5,358.049988,87.435894,100,55.5,100,66.900002,72.300003,69.300003
20160920043000,409.5,409.5,358.049988,87.435894,100,54.700001,100,67.099998,72.300003,69.300003
20160920044500,409.5,409.5,358.049988,87.435894,100,53.900002,100,67.199997,72.300003,69.300003
20160920050000,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.199997,72.300003,69.300003
20160920051500,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.199997,72.300003,69.300003
20160920053000,409.5,409.5,353.850006,86.410258,100,51.799999,100,67.199997,72.300003,69.300003
20160920054500,409.5,409.5,358.049988,87.435894,100,51.799999,100,67.199997,72.300003,69.300003
20160920060000,409.5,409.5,358.049988,87.435894,100,51.799999,100,67.099998,72.300003,69.300003
20160920061500,409.5,409.5,358.049988,87.435894,100,51.799999,100,66.900002,72.300003,69.300003
20160920063000,409.5,409.5,358.049988,87.435894,100,51.799999,100,66.900002,72.300003,69.300003
20160920064500,409.5,409.5,365.399994,89.230768,100,51.799999,100,66.800003,72.300003,69.300003
20160920070000,409.5,409.5,361.200012,88.205131,100,51.799999,100,66.800003,72.300003,69.300003
20160920071500,409.5,409.5,361.200012,88.205131,100,51.799999,100,66.699997,72.300003,69.300003
20160920073000,409.5,409.5,361.200012,88.205131,100,51.799999,100,66.699997,72.300003,69.300003
20160920074500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.699997,72.300003,69.300003
20160920080000,409.5,409.5,366.450012,89.487182,100,52.599998,100,66.599998,72.300003,69.300003
20160920081500,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.599998,72.300003,69.300003
20160920083000,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.599998,72.300003,69.300003
20160920084500,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.599998,72.300003,69.300003
20160920090000,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.599998,72.300003,69.300003
20160920091500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.599998,72.300003,69.300003
20160920093000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.599998,72.300003,69.300003
20160920094500,409.5,409.5,364.350006,88.97436,100,53.5,100,66.599998,72.300003,69.300003
20160920100000,409.5,409.5,360.149994,87.948716,100,53.5,100,66.599998,72.300003,69.300003
20160920101500,409.5,409.5,365.399994,89.230768,100,52.700001,100,66.599998,72.300003,69.300003
20160920103000,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.599998,72.300003,69.300003
20160920104500,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.599998,72.300003,69.300003
20160920110000,409.5,409.5,365.399994,89.230768,100,52.700001,100,66.599998,72.300003,69.300003
20160920111500,409.5,409.5,360.149994,87.948716,100,52.700001,100,66.400002,72.300003,69.300003
20160920113000,409.5,409.5,360.149994,87.948716,100,52.700001,100,66.5,72.300003,69.300003
20160920114500,409.5,409.5,360.149994,87.948716,100,54.299999,100,66.400002,72.300003,69.300003
20160920120000,409.5,409.5,360.149994,87.948716,100,56.299999,100,66.599998,72.300003,69.300003
20160920121500,409.5,409.5,360.149994,87.948716,100,57.099998,100,66.699997,72.300003,69.300003
20160920123000,409.5,409.5,360.149994,87.948716,100,55.599998,100,66.900002,72.300003,69.300003
20160920124500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.099998,72.300003,69.300003
20160920130000,409.5,409.5,362.25,88.461538,100,52.700001,100,67.099998,72.300003,69.300003
20160920131500,409.5,409.5,357.0,87.179487,100,52.700001,100,67.099998,72.300003,69.300003
20160920133000,409.5,409.5,357.0,87.179487,100,52.700001,100,67.099998,72.300003,69.300003
20160920134500,409.5,409.5,357.0,87.179487,100,52.700001,100,67.099998,72.300003,69.300003
20160920140000,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.099998,72.300003,69.300003
20160920141500,409.5,409.5,366.450012,89.487182,100,52.700001,100,67.099998,72.300003,69.300003
20160920143000,409.5,409.5,362.25,88.461538,100,52.700001,100,67.099998,72.300003,69.300003
20160920144500,409.5,409.5,362.25,88.461538,100,52.700001,100,67.199997,72.300003,69.300003
20160920150000,409.5,409.5,362.25,88.461538,100,52.700001,100,67.199997,72.300003,69.300003
20160920151500,409.5,409.5,362.25,88.461538,100,52.700001,100,67.199997,72.300003,69.300003
20160920153000,409.5,409.5,362.25,88.461538,100,52.700001,100,67.199997,72.300003,69.300003
20160920154500,409.5,409.5,362.25,88.461538,100,52.700001,100,67.199997,72.300003,69.300003
20160920160000,409.5,409.5,362.25,88.461538,100,52.700001,100,67.199997,72.300003,69.300003
20160920161500,409.5,409.5,357.0,87.179487,100,52.700001,100,67.300003,72.300003,69.300003
20160920163000,409.5,409.5,357.0,87.179487,100,52.700001,100,67.300003,72.300003,69.300003
20160920164500,409.5,409.5,357.0,87.179487,100,52.700001,100,67.400002,72.300003,69.300003
20160920170000,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.400002,72.300003,69.300003
20160920171500,409.5,409.5,367.5,89.74359,100,52.700001,100,67.5,72.300003,69.300003
20160920173000,409.5,409.5,362.25,88.461538,100,52.700001,100,67.599998,72.300003,69.300003
20160920174500,409.5,409.5,358.049988,87.435894,100,52.700001,100,67.599998,72.300003,69.300003
20160920180000,409.5,409.5,358.049988,87.435894,100,52.700001,100,67.599998,72.300003,69.300003
20160920181500,409.5,409.5,364.350006,88.97436,100,52.700001,100,67.599998,72.300003,69.300003
20160920183000,409.5,409.5,364.350006,88.97436,100,52.700001,100,67.599998,72.300003,69.300003
20160920184500,409.5,409.5,358.049988,87.435894,100,52.700001,100,67.699997,72.300003,69.300003
20160920190000,409.5,409.5,358.049988,87.435894,100,52.700001,100,67.699997,72.300003,69.300003
20160920191500,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.699997,72.300003,69.300003
20160920193000,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.699997,72.300003,69.300003
20160920194500,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.699997,72.300003,69.300003
20160920200000,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.699997,72.300003,69.300003
20160920201500,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.699997,72.300003,69.300003
20160920203000,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.699997,72.300003,69.300003
20160920204500,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.699997,72.300003,69.300003
20160920210000,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.599998,72.300003,69.300003
20160920211500,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.599998,72.300003,69.300003
20160920213000,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.599998,72.300003,69.300003
20160920214500,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.5,72.300003,69.300003
20160920220000,409.5,409.5,362.25,88.461538,100,51.900002,100,67.400002,72.300003,69.300003
20160920221500,409.5,409.5,362.25,88.461538,100,51.900002,100,67.400002,72.300003,69.300003
20160920223000,409.5,409.5,362.25,88.461538,100,51.900002,100,67.400002,72.300003,69.300003
20160920224500,409.5,409.5,351.75,85.897436,100,51.900002,100,67.400002,72.300003,69.300003
20160920230000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.300003,72.300003,69.300003
20160920231500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.300003,72.300003,69.300003
20160920233000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.300003,72.300003,69.300003
20160920234500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.199997,72.300003,69.300003
20160921000000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.199997,72.300003,69.300003
20160921001500,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.199997,72.300003,69.300003
20160921003000,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.199997,72.300003,69.300003
