PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160921004500,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.300003,72.300003,69.300003
20160921010000,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.300003,72.300003,69.300003
20160921011500,409.5,409.5,355.950012,86.92308,100,52.599998,100,67.199997,72.300003,69.300003
20160921013000,409.5,409.5,336.0,82.051282,100,52.599998,100,67.199997,72.300003,69.300003
20160921014500,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.199997,72.300003,69.300003
20160921020000,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.099998,72.300003,69.300003
20160921021500,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.099998,72.300003,69.300003
20160921023000,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.0,72.300003,69.300003
20160921024500,409.5,409.5,357.0,87.179487,100,52.599998,100,66.900002,72.300003,69.300003
20160921030000,409.5,409.5,357.0,87.179487,100,52.599998,100,66.900002,72.300003,69.300003
20160921031500,409.5,409.5,363.299988,88.717946,100,52.599998,100,66.800003,72.300003,69.300003
20160921033000,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.800003,72.300003,69.300003
20160921034500,409.5,409.5,357.0,87.179487,100,51.900002,100,66.800003,72.300003,69.300003
20160921040000,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.800003,72.300003,69.300003
20160921041500,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.800003,72.300003,69.300003
20160921043000,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.800003,72.300003,69.300003
20160921044500,409.5,409.5,353.850006,86.410258,100,51.900002,100,66.800003,72.300003,69.300003
20160921050000,409.5,409.5,353.850006,86.410258,100,51.900002,100,66.800003,72.300003,69.300003
20160921051500,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.800003,72.300003,69.300003
20160921053000,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.800003,72.300003,69.300003
20160921054500,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.699997,72.300003,69.300003
20160921060000,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.699997,72.300003,69.300003
20160921061500,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.699997,72.300003,69.300003
20160921063000,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.699997,72.300003,69.300003
20160921064500,409.5,409.5,353.850006,86.410258,100,51.900002,100,66.699997,72.300003,69.300003
20160921070000,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.599998,72.300003,69.300003
20160921071500,409.5,409.5,354.899994,86.666665,100,51.900002,100,66.599998,72.300003,69.300003
20160921073000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.599998,72.300003,69.300003
20160921074500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.599998,72.300003,69.300003
20160921080000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.599998,72.300003,69.300003
20160921081500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.599998,72.300003,69.300003
20160921083000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.599998,72.300003,69.300003
20160921084500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.599998,72.300003,69.300003
20160921090000,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.599998,72.300003,69.300003
20160921091500,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.599998,72.300003,69.300003
20160921093000,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.599998,72.300003,69.300003
20160921094500,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.5,72.300003,69.300003
20160921100000,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.5,72.300003,69.300003
20160921101500,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.400002,72.300003,69.300003
20160921103000,409.5,409.5,365.399994,89.230768,100,53.5,100,66.599998,72.300003,69.300003
20160921104500,409.5,409.5,360.149994,87.948716,100,53.5,100,66.599998,72.300003,69.300003
20160921110000,409.5,409.5,360.149994,87.948716,100,53.5,100,66.599998,72.300003,69.300003
20160921111500,409.5,409.5,364.350006,88.97436,100,53.5,100,66.599998,72.300003,69.300003
20160921113000,409.5,409.5,364.350006,88.97436,100,53.5,100,66.599998,72.300003,69.300003
20160921114500,409.5,409.5,364.350006,88.97436,100,53.5,100,66.599998,72.300003,69.300003
20160921120000,409.5,409.5,358.049988,87.435894,100,53.5,100,66.699997,72.300003,69.300003
20160921121500,409.5,409.5,358.049988,87.435894,100,53.5,100,66.699997,72.300003,69.300003
20160921123000,409.5,409.5,365.399994,89.230768,100,53.5,100,66.699997,72.300003,69.300003
20160921124500,409.5,409.5,361.200012,88.205131,100,53.5,100,66.699997,72.300003,69.300003
20160921130000,409.5,409.5,361.200012,88.205131,100,53.5,100,66.699997,72.300003,69.300003
20160921131500,409.5,409.5,361.200012,88.205131,100,53.5,100,66.800003,72.300003,69.300003
20160921133000,409.5,409.5,361.200012,88.205131,100,53.5,100,66.800003,72.300003,69.300003
20160921134500,409.5,409.5,361.200012,88.205131,100,53.5,100,66.900002,72.300003,69.300003
20160921140000,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.900002,72.300003,69.300003
20160921141500,409.5,409.5,366.450012,89.487182,100,52.700001,100,66.900002,72.300003,69.300003
20160921143000,409.5,409.5,358.049988,87.435894,100,52.700001,100,66.900002,72.300003,69.300003
20160921144500,409.5,409.5,358.049988,87.435894,100,52.700001,100,67.099998,72.300003,69.300003
20160921150000,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.099998,72.300003,69.300003
20160921151500,409.5,409.5,357.0,87.179487,100,52.700001,100,67.099998,72.300003,69.300003
20160921153000,409.5,409.5,357.0,87.179487,100,52.700001,100,67.199997,72.300003,69.300003
20160921154500,409.5,409.5,357.0,87.179487,100,53.5,100,67.199997,72.300003,69.300003
20160921160000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.199997,72.300003,69.300003
20160921161500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.300003,72.300003,69.300003
20160921163000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.400002,72.300003,69.300003
20160921164500,409.5,409.5,353.850006,86.410258,100,53.5,100,67.400002,72.300003,69.300003
20160921170000,409.5,409.5,358.049988,87.435894,100,53.5,100,67.5,72.300003,69.300003
20160921171500,409.5,409.5,358.049988,87.435894,100,53.5,100,67.599998,72.300003,69.300003
20160921173000,409.5,409.5,358.049988,87.435894,100,53.5,100,67.599998,72.300003,69.300003
20160921174500,409.5,409.5,358.049988,87.435894,100,53.5,100,67.699997,72.300003,69.300003
20160921180000,409.5,409.5,358.049988,87.435894,100,53.5,100,67.699997,72.300003,69.300003
20160921181500,409.5,409.5,358.049988,87.435894,100,53.5,100,67.800003,72.300003,69.300003
20160921183000,409.5,409.5,358.049988,87.435894,100,53.5,100,67.800003,72.300003,69.300003
20160921184500,409.5,409.5,358.049988,87.435894,100,52.700001,100,67.800003,72.300003,69.300003
20160921190000,409.5,409.5,358.049988,87.435894,100,52.700001,100,67.900002,72.300003,69.300003
20160921191500,409.5,409.5,353.850006,86.410258,100,52.700001,100,67.900002,72.300003,69.300003
20160921193000,409.5,409.5,362.25,88.461538,100,52.700001,100,67.800003,72.300003,69.300003
20160921194500,409.5,409.5,358.049988,87.435894,100,52.700001,100,67.800003,72.300003,69.300003
20160921200000,409.5,409.5,358.049988,87.435894,100,52.700001,100,67.800003,72.300003,69.300003
20160921201500,409.5,409.5,348.600006,85.128207,100,51.900002,100,67.800003,72.300003,69.300003
20160921203000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.800003,72.300003,69.300003
20160921204500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.699997,72.300003,69.300003
20160921210000,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.699997,72.300003,69.300003
20160921211500,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.699997,72.300003,69.300003
20160921213000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.699997,72.300003,69.300003
20160921214500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.599998,72.300003,69.300003
20160921220000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.599998,72.300003,69.300003
20160921221500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.599998,72.300003,69.300003
20160921223000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.5,72.300003,69.300003
20160921224500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.400002,72.300003,69.300003
20160921230000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.400002,72.300003,69.300003
20160921231500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.400002,72.300003,69.300003
20160921233000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.300003,72.300003,69.300003
20160921234500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.300003,72.300003,69.300003
20160922000000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.300003,72.300003,69.300003
20160922001500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.300003,72.300003,69.300003
20160922003000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.300003,72.300003,69.300003
20160922004500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.300003,72.300003,69.300003
20160922010000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.300003,72.300003,69.300003
20160922011500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.300003,72.300003,69.300003
20160922013000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.300003,72.300003,69.300003
20160922014500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.300003,72.300003,69.300003
20160922020000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.300003,72.300003,69.300003
20160922021500,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.300003,72.300003,69.300003
20160922023000,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.300003,72.300003,69.300003
20160922024500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.300003,72.300003,69.300003
20160922030000,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.300003,72.300003,69.300003
20160922031500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.199997,72.300003,69.300003
20160922033000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.199997,72.300003,69.300003
20160922034500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.099998,72.300003,69.300003
20160922040000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.099998,72.300003,69.300003
20160922041500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.099998,72.300003,69.300003
20160922043000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.900002,72.300003,69.300003
20160922044500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.900002,72.300003,69.300003
20160922050000,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.900002,72.300003,69.300003
20160922051500,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.800003,72.300003,69.300003
20160922053000,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.800003,72.300003,69.300003
20160922054500,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.699997,72.300003,69.300003
20160922060000,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.699997,72.300003,69.300003
20160922061500,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.699997,72.300003,69.300003
20160922063000,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.699997,72.300003,69.300003
20160922064500,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.699997,72.300003,69.300003
20160922070000,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.800003,72.300003,69.300003
20160922071500,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.699997,72.300003,69.300003
20160922073000,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.699997,72.300003,69.300003
20160922074500,409.5,409.5,351.75,85.897436,100,52.599998,100,66.699997,72.300003,69.300003
20160922080000,409.5,409.5,351.75,85.897436,100,52.599998,100,66.699997,72.300003,69.300003
20160922081500,409.5,409.5,357.0,87.179487,100,52.599998,100,66.699997,72.300003,69.300003
20160922083000,409.5,409.5,357.0,87.179487,100,52.599998,100,66.699997,72.300003,69.300003
20160922084500,409.5,409.5,357.0,87.179487,100,52.599998,100,66.699997,72.300003,69.300003
20160922090000,409.5,409.5,351.75,85.897436,100,52.599998,100,66.699997,72.300003,69.300003
20160922091500,409.5,409.5,351.75,85.897436,100,52.599998,100,66.699997,72.300003,69.300003
20160922093000,409.5,409.5,351.75,85.897436,100,52.599998,100,66.699997,72.300003,69.300003
20160922094500,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.800003,72.300003,69.300003
20160922100000,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.699997,72.300003,69.300003
20160922101500,409.5,409.5,353.850006,86.410258,100,53.299999,100,66.800003,72.300003,69.300003
20160922103000,409.5,409.5,359.100006,87.692309,100,53.299999,100,66.800003,72.300003,69.300003
20160922104500,409.5,409.5,359.100006,87.692309,100,53.299999,100,66.800003,72.300003,69.300003
20160922110000,409.5,409.5,359.100006,87.692309,100,53.299999,100,66.800003,72.300003,69.300003
20160922111500,409.5,409.5,359.100006,87.692309,100,53.299999,100,66.800003,72.300003,69.300003
20160922113000,409.5,409.5,351.75,85.897436,100,53.299999,100,66.800003,72.300003,69.300003
20160922114500,409.5,409.5,359.100006,87.692309,100,53.299999,100,66.800003,72.300003,69.300003
20160922120000,409.5,409.5,359.100006,87.692309,100,53.299999,100,66.800003,72.300003,69.300003
20160922121500,409.5,409.5,359.100006,87.692309,100,53.299999,100,66.800003,72.300003,69.300003
20160922123000,409.5,409.5,359.100006,87.692309,100,53.299999,100,66.900002,72.300003,69.300003
20160922124500,409.5,409.5,359.100006,87.692309,100,53.900002,100,66.900002,72.300003,69.300003
20160922130000,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.0,72.300003,69.300003
20160922131500,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.099998,72.300003,69.300003
20160922133000,409.5,409.5,358.049988,87.435894,100,53.900002,100,67.199997,72.300003,69.300003
20160922134500,409.5,409.5,358.049988,87.435894,100,53.900002,100,67.199997,72.300003,69.300003
20160922140000,409.5,409.5,358.049988,87.435894,100,53.900002,100,67.300003,72.300003,69.300003
20160922141500,409.5,409.5,358.049988,87.435894,100,53.900002,100,67.400002,72.300003,69.300003
20160922143000,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.400002,72.300003,69.300003
20160922144500,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.400002,72.300003,69.300003
20160922150000,409.5,409.5,353.850006,86.410258,100,51.099998,100,67.400002,72.300003,69.300003
20160922151500,409.5,409.5,360.149994,87.948716,100,52.200001,100,67.400002,72.300003,69.300003
20160922153000,409.5,409.5,349.649994,85.384614,100,52.200001,100,67.400002,72.300003,69.300003
20160922154500,409.5,409.5,357.0,87.179487,100,52.200001,100,67.400002,72.300003,69.300003
20160922160000,409.5,409.5,357.0,87.179487,100,52.200001,100,67.400002,72.300003,69.300003
20160922161500,409.5,409.5,357.0,87.179487,100,52.200001,100,67.400002,72.300003,69.300003
20160922163000,409.5,409.5,350.700012,85.641029,100,52.200001,100,67.400002,72.300003,69.300003
20160922164500,409.5,409.5,357.0,87.179487,100,52.200001,100,67.400002,72.300003,69.300003
20160922170000,409.5,409.5,352.799988,86.153843,100,52.200001,100,67.400002,72.300003,69.300003
20160922171500,409.5,409.5,363.299988,88.717946,100,52.200001,100,67.400002,72.300003,69.300003
20160922173000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.400002,72.300003,69.300003
20160922174500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.400002,72.300003,69.300003
20160922180000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.5,72.300003,69.300003
20160922181500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.5,72.300003,69.300003
20160922183000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.599998,72.300003,69.300003
20160922184500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.599998,72.300003,69.300003
20160922190000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.5,72.300003,69.300003
20160922191500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.5,72.300003,69.300003
20160922193000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.400002,72.300003,69.300003
20160922194500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.400002,72.300003,69.300003
20160922200000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.300003,72.300003,69.300003
20160922201500,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.300003,72.300003,69.300003
20160922203000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.199997,72.300003,69.300003
20160922204500,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.199997,72.300003,69.300003
20160922210000,409.5,409.5,351.75,85.897436,100,51.5,100,67.199997,72.300003,69.300003
20160922211500,409.5,409.5,351.75,85.897436,100,51.5,100,67.199997,72.300003,69.300003
20160922213000,409.5,409.5,358.049988,87.435894,100,51.5,100,67.199997,72.300003,69.300003
20160922214500,409.5,409.5,353.850006,86.410258,100,51.5,100,67.199997,72.300003,69.300003
20160922220000,409.5,409.5,353.850006,86.410258,100,52.200001,100,67.199997,72.300003,69.300003
20160922221500,409.5,409.5,353.850006,86.410258,100,52.200001,100,67.199997,72.300003,69.300003
20160922223000,409.5,409.5,353.850006,86.410258,100,52.200001,100,67.199997,72.300003,69.300003
20160922224500,409.5,409.5,353.850006,86.410258,100,52.200001,100,67.199997,72.300003,69.300003
20160922230000,409.5,409.5,353.850006,86.410258,100,52.200001,100,67.199997,72.300003,69.300003
20160922231500,409.5,409.5,353.850006,86.410258,100,52.200001,100,67.199997,72.300003,69.300003
20160922233000,409.5,409.5,353.850006,86.410258,100,52.200001,100,67.199997,72.300003,69.300003
20160922234500,409.5,409.5,358.049988,87.435894,100,52.200001,100,67.099998,72.300003,69.300003
20160923000000,409.5,409.5,353.850006,86.410258,100,52.200001,100,67.099998,72.300003,69.300003
20160923001500,409.5,409.5,359.100006,87.692309,100,52.200001,100,67.0,72.300003,69.300003
20160923003000,409.5,409.5,354.899994,86.666665,100,52.200001,100,66.900002,72.300003,69.300003
20160923004500,409.5,409.5,359.100006,87.692309,100,52.200001,100,66.900002,72.300003,69.300003
20160923010000,409.5,409.5,359.100006,87.692309,100,52.200001,100,66.800003,72.300003,69.300003
20160923011500,409.5,409.5,359.100006,87.692309,100,52.200001,100,66.800003,72.300003,69.300003
20160923013000,409.5,409.5,352.799988,86.153843,100,52.200001,100,66.699997,72.300003,69.300003
20160923014500,409.5,409.5,352.799988,86.153843,100,52.200001,100,66.699997,72.300003,69.300003
20160923020000,409.5,409.5,348.600006,85.128207,100,52.200001,100,66.699997,72.300003,69.300003
20160923021500,409.5,409.5,352.799988,86.153843,100,52.200001,100,66.699997,72.300003,69.300003
20160923023000,409.5,409.5,357.0,87.179487,100,52.200001,100,66.699997,72.300003,69.300003
20160923024500,409.5,409.5,351.75,85.897436,100,52.200001,100,66.699997,72.300003,69.300003
20160923030000,409.5,409.5,351.75,85.897436,100,52.200001,100,66.699997,72.300003,69.300003
20160923031500,409.5,409.5,351.75,85.897436,100,52.200001,100,66.699997,72.300003,69.300003
20160923033000,409.5,409.5,357.0,87.179487,100,52.200001,100,66.699997,72.300003,69.300003
20160923034500,409.5,409.5,357.0,87.179487,100,52.200001,100,66.699997,72.300003,69.300003
20160923040000,409.5,409.5,357.0,87.179487,100,52.200001,100,66.699997,72.300003,69.300003
20160923041500,409.5,409.5,357.0,87.179487,100,52.200001,100,66.699997,72.300003,69.300003
20160923043000,409.5,409.5,357.0,87.179487,100,56.700001,100,66.699997,72.300003,69.300003
20160923044500,409.5,409.5,357.0,87.179487,100,56.0,100,67.0,72.300003,69.300003
20160923050000,409.5,409.5,357.0,87.179487,100,52.599998,100,67.099998,72.300003,69.300003
20160923051500,409.5,409.5,357.0,87.179487,100,51.799999,100,67.099998,72.300003,69.300003
20160923053000,409.5,409.5,352.799988,86.153843,100,52.599998,100,66.900002,72.300003,69.300003
20160923054500,409.5,409.5,352.799988,86.153843,100,56.700001,100,66.900002,72.300003,69.300003
20160923060000,409.5,409.5,357.0,87.179487,100,55.5,100,67.0,72.300003,69.300003
20160923061500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.099998,72.300003,69.300003
20160923063000,409.5,409.5,352.799988,86.153843,100,51.099998,100,66.900002,72.300003,69.300003
20160923064500,409.5,409.5,360.149994,87.948716,100,52.200001,100,66.900002,72.300003,69.300003
20160923070000,409.5,409.5,360.149994,87.948716,100,52.200001,100,66.900002,72.300003,69.300003
20160923071500,409.5,409.5,355.950012,86.92308,100,52.200001,100,66.900002,72.300003,69.300003
20160923073000,409.5,409.5,362.25,88.461538,100,52.200001,100,66.900002,72.300003,69.300003
20160923074500,409.5,409.5,362.25,88.461538,100,52.200001,100,66.900002,72.300003,69.300003
20160923080000,409.5,409.5,357.0,87.179487,100,52.200001,100,66.900002,72.300003,69.300003
20160923081500,409.5,409.5,351.75,85.897436,100,52.200001,100,67.0,72.300003,69.300003
20160923083000,409.5,409.5,357.0,87.179487,100,52.200001,100,67.099998,72.300003,69.300003
20160923084500,409.5,409.5,357.0,87.179487,100,52.200001,100,67.199997,72.300003,69.300003
20160923090000,409.5,409.5,357.0,87.179487,100,52.200001,100,67.199997,72.300003,69.300003
20160923091500,409.5,409.5,351.75,85.897436,100,52.200001,100,67.300003,72.300003,69.300003
20160923093000,409.5,409.5,357.0,87.179487,100,52.900002,100,67.400002,72.300003,69.300003
20160923094500,409.5,409.5,357.0,87.179487,100,52.900002,100,67.400002,72.300003,69.300003
20160923100000,409.5,409.5,357.0,87.179487,100,52.900002,100,67.400002,72.300003,69.300003
20160923101500,409.5,409.5,357.0,87.179487,100,52.900002,100,67.400002,72.300003,69.300003
20160923103000,409.5,409.5,357.0,87.179487,100,52.900002,100,67.300003,72.300003,69.300003
20160923104500,409.5,409.5,357.0,87.179487,100,52.900002,100,67.199997,72.300003,69.300003
20160923110000,409.5,409.5,349.649994,85.384614,100,52.900002,100,67.199997,72.300003,69.300003
20160923111500,409.5,409.5,353.850006,86.410258,100,52.900002,100,67.199997,72.300003,69.300003
20160923113000,409.5,409.5,353.850006,86.410258,100,52.900002,100,67.199997,72.300003,69.300003
20160923114500,409.5,409.5,349.649994,85.384614,100,52.900002,100,67.199997,72.300003,69.300003
20160923120000,409.5,409.5,353.850006,86.410258,100,52.900002,100,67.199997,72.300003,69.300003
20160923121500,409.5,409.5,353.850006,86.410258,100,52.900002,100,67.199997,72.300003,69.300003
20160923123000,409.5,409.5,353.850006,86.410258,100,53.5,100,67.300003,72.300003,69.300003
20160923124500,409.5,409.5,353.850006,86.410258,100,53.5,100,67.400002,72.300003,69.300003
20160923130000,409.5,409.5,358.049988,87.435894,100,53.5,100,67.300003,72.300003,69.300003
20160923131500,409.5,409.5,358.049988,87.435894,100,53.5,100,67.400002,72.300003,69.300003
20160923133000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.300003,72.300003,69.300003
20160923134500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.300003,72.300003,69.300003
20160923140000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.300003,72.300003,69.300003
20160923141500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.400002,72.300003,69.300003
20160923143000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.400002,72.300003,69.300003
20160923144500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.400002,72.300003,69.300003
20160923150000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.5,72.300003,69.300003
20160923151500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.599998,72.300003,69.300003
20160923153000,409.5,409.5,348.600006,85.128207,100,53.5,100,67.599998,72.300003,69.300003
20160923154500,409.5,409.5,348.600006,85.128207,100,53.5,100,67.599998,72.300003,69.300003
20160923160000,409.5,409.5,358.049988,87.435894,100,53.5,100,67.699997,72.300003,69.300003
20160923161500,409.5,409.5,350.700012,85.641029,100,53.5,100,67.699997,72.300003,69.300003
20160923163000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.800003,72.300003,69.300003
20160923164500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.800003,72.300003,69.300003
20160923170000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.900002,72.300003,69.300003
20160923171500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.900002,72.300003,69.300003
20160923173000,409.5,409.5,350.700012,85.641029,100,53.5,100,68.0,72.300003,69.300003
20160923174500,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.900002,72.300003,69.300003
20160923180000,409.5,409.5,352.799988,86.153843,100,52.700001,100,68.099998,72.300003,69.300003
20160923181500,409.5,409.5,352.799988,86.153843,100,52.700001,100,68.099998,72.300003,69.300003
20160923183000,409.5,409.5,352.799988,86.153843,100,52.700001,100,68.099998,72.300003,69.300003
20160923184500,409.5,409.5,348.600006,85.128207,100,52.700001,100,68.099998,72.300003,69.300003
20160923190000,409.5,409.5,353.850006,86.410258,100,51.900002,100,68.0,72.300003,69.300003
20160923191500,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.900002,72.300003,69.300003
20160923193000,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.900002,72.300003,69.300003
20160923194500,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.900002,72.300003,69.300003
20160923200000,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.900002,72.300003,69.300003
20160923201500,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.800003,72.300003,69.300003
20160923203000,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.800003,72.300003,69.300003
20160923204500,409.5,409.5,360.149994,87.948716,100,51.900002,100,67.800003,72.300003,69.300003
20160923210000,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.699997,72.300003,69.300003
20160923211500,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.699997,72.300003,69.300003
20160923213000,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.699997,72.300003,69.300003
20160923214500,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.699997,72.300003,69.300003
20160923220000,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.699997,72.300003,69.300003
20160923221500,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.599998,72.300003,69.300003
20160923223000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.599998,72.300003,69.300003
20160923224500,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.599998,72.300003,69.300003
20160923230000,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.599998,72.300003,69.300003
20160923231500,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.599998,72.300003,69.300003
20160923233000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.599998,72.300003,69.300003
20160923234500,409.5,409.5,352.799988,86.153843,100,52.599998,100,67.599998,72.300003,69.300003
20160924000000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.599998,72.300003,69.300003
20160924001500,409.5,409.5,346.5,84.615385,100,52.599998,100,67.599998,72.300003,69.300003
20160924003000,409.5,409.5,355.950012,86.92308,100,52.599998,100,67.599998,72.300003,69.300003
20160924004500,409.5,409.5,355.950012,86.92308,100,52.599998,100,67.599998,72.300003,69.300003
20160924010000,409.5,409.5,355.950012,86.92308,100,52.599998,100,67.599998,72.300003,69.300003
20160924011500,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.5,72.300003,69.300003
20160924013000,409.5,409.5,342.299988,83.589741,100,52.599998,100,67.5,72.300003,69.300003
20160924014500,409.5,409.5,355.950012,86.92308,100,55.900002,100,67.400002,72.300003,69.300003
20160924020000,409.5,409.5,344.399994,84.102563,100,56.799999,100,67.599998,72.300003,69.300003
20160924021500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.599998,72.300003,69.300003
20160924023000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.599998,72.300003,69.300003
20160924024500,409.5,409.5,357.0,87.179487,100,52.5,100,67.5,72.300003,69.300003
20160924030000,409.5,409.5,350.700012,85.641029,100,56.0,100,67.400002,72.300003,69.300003
20160924031500,409.5,409.5,357.0,87.179487,100,56.0,100,67.599998,72.300003,69.300003
20160924033000,409.5,409.5,350.700012,85.641029,100,51.599998,100,67.699997,72.300003,69.300003
20160924034500,409.5,409.5,350.700012,85.641029,100,51.599998,100,67.599998,72.300003,69.300003
20160924040000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.400002,72.300003,69.300003
20160924041500,409.5,409.5,346.5,84.615385,100,55.900002,100,67.400002,72.300003,69.300003
20160924043000,409.5,409.5,358.049988,87.435894,100,55.900002,100,67.400002,72.300003,69.300003
20160924044500,409.5,409.5,358.049988,87.435894,100,51.5,100,67.599998,72.300003,69.300003
20160924050000,409.5,409.5,349.649994,85.384614,100,51.5,100,67.400002,72.300003,69.300003
20160924051500,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.400002,72.300003,69.300003
20160924053000,409.5,409.5,347.549988,84.871792,100,55.099998,100,67.300003,72.300003,69.300003
20160924054500,409.5,409.5,351.75,85.897436,100,56.799999,100,67.400002,72.300003,69.300003
20160924060000,409.5,409.5,351.75,85.897436,100,51.900002,100,67.599998,72.300003,69.300003
20160924061500,409.5,409.5,351.75,85.897436,100,51.900002,100,67.5,72.300003,69.300003
20160924063000,409.5,409.5,351.75,85.897436,100,51.900002,100,67.400002,72.300003,69.300003
20160924064500,409.5,409.5,351.75,85.897436,100,51.900002,100,67.300003,72.300003,69.300003
20160924070000,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.199997,72.300003,69.300003
20160924071500,409.5,409.5,351.75,85.897436,100,51.900002,100,67.199997,72.300003,69.300003
20160924073000,409.5,409.5,351.75,85.897436,100,51.900002,100,67.199997,72.300003,69.300003
20160924074500,409.5,409.5,351.75,85.897436,100,52.599998,100,67.099998,72.300003,69.300003
20160924080000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.099998,72.300003,69.300003
20160924081500,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.099998,72.300003,69.300003
20160924083000,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.0,72.300003,69.300003
20160924084500,409.5,409.5,346.5,84.615385,100,52.599998,100,66.900002,72.300003,69.300003
20160924090000,409.5,409.5,346.5,84.615385,100,52.599998,100,66.900002,72.300003,69.300003
20160924091500,409.5,409.5,346.5,84.615385,100,52.599998,100,66.900002,72.300003,69.300003
20160924093000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.800003,72.300003,69.300003
20160924094500,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.699997,72.300003,69.300003
20160924100000,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.699997,72.300003,69.300003
20160924101500,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.699997,72.300003,69.300003
20160924103000,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.699997,72.300003,69.300003
20160924104500,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.699997,72.300003,69.300003
20160924110000,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.699997,72.300003,69.300003
20160924111500,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.599998,72.300003,69.300003
20160924113000,409.5,409.5,360.149994,87.948716,100,53.400002,100,66.599998,72.300003,69.300003
20160924114500,409.5,409.5,360.149994,87.948716,100,53.400002,100,66.599998,72.300003,69.300003
20160924120000,409.5,409.5,360.149994,87.948716,100,53.400002,100,66.699997,72.300003,69.300003
20160924121500,409.5,409.5,360.149994,87.948716,100,53.400002,100,66.699997,72.300003,69.300003
20160924123000,409.5,409.5,364.350006,88.97436,100,53.400002,100,66.699997,72.300003,69.300003
20160924124500,409.5,409.5,364.350006,88.97436,100,53.400002,100,66.800003,72.300003,69.300003
20160924130000,409.5,409.5,364.350006,88.97436,100,53.400002,100,66.800003,72.300003,69.300003
20160924131500,409.5,409.5,364.350006,88.97436,100,53.400002,100,66.800003,72.300003,69.300003
20160924133000,409.5,409.5,364.350006,88.97436,100,53.400002,100,66.900002,72.300003,69.300003
20160924134500,409.5,409.5,364.350006,88.97436,100,53.400002,100,66.900002,72.300003,69.300003
20160924140000,409.5,409.5,364.350006,88.97436,100,52.700001,100,66.900002,72.300003,69.300003
20160924141500,409.5,409.5,357.0,87.179487,100,52.700001,100,66.900002,72.300003,69.300003
20160924143000,409.5,409.5,363.299988,88.717946,100,52.700001,100,66.900002,72.300003,69.300003
20160924144500,409.5,409.5,363.299988,88.717946,100,52.700001,100,66.900002,72.300003,69.300003
20160924150000,409.5,409.5,363.299988,88.717946,100,52.700001,100,66.900002,72.300003,69.300003
20160924151500,409.5,409.5,363.299988,88.717946,100,52.700001,100,67.0,72.300003,69.300003
20160924153000,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.099998,72.300003,69.300003
20160924154500,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.099998,72.300003,69.300003
20160924160000,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.099998,72.300003,69.300003
20160924161500,409.5,409.5,364.350006,88.97436,100,51.900002,100,67.099998,72.300003,69.300003
20160924163000,409.5,409.5,364.350006,88.97436,100,51.900002,100,67.099998,72.300003,69.300003
20160924164500,409.5,409.5,364.350006,88.97436,100,51.900002,100,67.0,72.300003,69.300003
20160924170000,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.0,72.300003,69.300003
20160924171500,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.099998,72.300003,69.300003
20160924173000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.099998,72.300003,69.300003
20160924174500,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.099998,72.300003,69.300003
20160924180000,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.199997,72.300003,69.300003
20160924181500,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.199997,72.300003,69.300003
20160924183000,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.199997,72.300003,69.300003
20160924184500,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.300003,72.300003,69.300003
20160924190000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.300003,72.300003,69.300003
20160924191500,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.300003,72.300003,69.300003
20160924193000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.199997,72.300003,69.300003
20160924194500,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.199997,72.300003,69.300003
20160924200000,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.199997,72.300003,69.300003
20160924201500,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.099998,72.300003,69.300003
20160924203000,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.099998,72.300003,69.300003
20160924204500,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.0,72.300003,69.300003
20160924210000,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.900002,72.300003,69.300003
20160924211500,409.5,409.5,364.350006,88.97436,100,51.900002,100,66.900002,72.300003,69.300003
20160924213000,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.900002,72.300003,69.300003
20160924214500,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.900002,72.300003,69.300003
20160924220000,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.900002,72.300003,69.300003
20160924221500,409.5,409.5,353.850006,86.410258,100,51.900002,100,66.900002,72.300003,69.300003
20160924223000,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.900002,72.300003,69.300003
20160924224500,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.900002,72.300003,69.300003
20160924230000,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.900002,72.300003,69.300003
20160924231500,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.900002,72.300003,69.300003
20160924233000,409.5,409.5,363.299988,88.717946,100,52.599998,100,66.900002,72.300003,69.300003
20160924234500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.900002,72.300003,69.300003
20160925000000,409.5,409.5,362.25,88.461538,100,52.599998,100,67.0,72.300003,69.300003
20160925001500,409.5,409.5,362.25,88.461538,100,52.599998,100,67.099998,72.300003,69.300003
20160925003000,409.5,409.5,357.0,87.179487,100,52.599998,100,67.099998,72.300003,69.300003
20160925004500,409.5,409.5,357.0,87.179487,100,56.400002,100,67.199997,72.300003,69.300003
20160925010000,409.5,409.5,357.0,87.179487,100,56.400002,100,67.300003,72.300003,69.300003
20160925011500,409.5,409.5,362.25,88.461538,100,52.299999,100,67.400002,72.300003,69.300003
20160925013000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.400002,72.300003,69.300003
20160925014500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.300003,72.300003,69.300003
20160925020000,409.5,409.5,357.0,87.179487,100,56.400002,100,67.300003,72.300003,69.300003
20160925021500,409.5,409.5,363.299988,88.717946,100,57.200001,100,67.400002,72.300003,69.300003
20160925023000,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.400002,72.300003,69.300003
20160925024500,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.400002,72.300003,69.300003
20160925030000,409.5,409.5,359.100006,87.692309,100,53.599998,100,67.300003,72.300003,69.300003
20160925031500,409.5,409.5,359.100006,87.692309,100,57.200001,100,67.300003,72.300003,69.300003
20160925033000,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.400002,72.300003,69.300003
20160925034500,409.5,409.5,353.850006,86.410258,100,51.099998,100,67.400002,72.300003,69.300003
20160925040000,409.5,409.5,353.850006,86.410258,100,52.200001,100,67.300003,72.300003,69.300003
20160925041500,409.5,409.5,353.850006,86.410258,100,55.900002,100,67.199997,72.300003,69.300003
20160925043000,409.5,409.5,353.850006,86.410258,100,55.900002,100,67.300003,72.300003,69.300003
20160925044500,409.5,409.5,353.850006,86.410258,100,52.200001,100,67.400002,72.300003,69.300003
20160925050000,409.5,409.5,359.100006,87.692309,100,52.200001,100,67.400002,72.300003,69.300003
20160925051500,409.5,409.5,359.100006,87.692309,100,52.200001,100,67.300003,72.300003,69.300003
20160925053000,409.5,409.5,352.799988,86.153843,100,57.099998,100,67.400002,72.300003,69.300003
20160925054500,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.400002,72.300003,69.300003
20160925060000,409.5,409.5,366.450012,89.487182,100,52.299999,100,67.400002,72.300003,69.300003
20160925061500,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.300003,72.300003,69.300003
20160925063000,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.199997,72.300003,69.300003
20160925064500,409.5,409.5,360.149994,87.948716,100,57.099998,100,67.099998,72.300003,69.300003
20160925070000,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.199997,72.300003,69.300003
20160925071500,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.099998,72.300003,69.300003
20160925073000,409.5,409.5,353.850006,86.410258,100,51.799999,100,66.900002,72.300003,69.300003
20160925074500,409.5,409.5,358.049988,87.435894,100,51.799999,100,66.800003,72.300003,69.300003
20160925080000,409.5,409.5,364.350006,88.97436,100,52.599998,100,66.699997,72.300003,69.300003
20160925081500,409.5,409.5,364.350006,88.97436,100,52.599998,100,66.699997,72.300003,69.300003
20160925083000,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.699997,72.300003,69.300003
20160925084500,409.5,409.5,354.899994,86.666665,100,52.599998,100,66.699997,72.300003,69.300003
20160925090000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.699997,72.300003,69.300003
20160925091500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.800003,72.300003,69.300003
20160925093000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.800003,72.300003,69.300003
20160925094500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.800003,72.300003,69.300003
20160925100000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.800003,72.300003,69.300003
20160925101500,409.5,409.5,365.399994,89.230768,100,51.900002,100,66.699997,72.300003,69.300003
20160925103000,409.5,409.5,354.899994,86.666665,100,51.900002,100,66.699997,72.300003,69.300003
20160925104500,409.5,409.5,354.899994,86.666665,100,51.900002,100,66.599998,72.300003,69.300003
20160925110000,409.5,409.5,354.899994,86.666665,100,52.599998,100,66.599998,72.300003,69.300003
20160925111500,409.5,409.5,354.899994,86.666665,100,52.599998,100,66.599998,72.300003,69.300003
20160925113000,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.599998,72.300003,69.300003
20160925114500,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.599998,72.300003,69.300003
20160925120000,409.5,409.5,363.299988,88.717946,100,53.5,100,66.599998,72.300003,69.300003
20160925121500,409.5,409.5,363.299988,88.717946,100,53.5,100,66.599998,72.300003,69.300003
20160925123000,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.599998,72.300003,69.300003
20160925124500,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.599998,72.300003,69.300003
20160925130000,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.599998,72.300003,69.300003
20160925131500,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.599998,72.300003,69.300003
20160925133000,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.599998,72.300003,69.300003
20160925134500,409.5,409.5,354.899994,86.666665,100,52.599998,100,66.599998,72.300003,69.300003
20160925140000,409.5,409.5,354.899994,86.666665,100,52.599998,100,66.699997,72.300003,69.300003
20160925141500,409.5,409.5,366.450012,89.487182,100,52.599998,100,66.599998,72.300003,69.300003
20160925143000,409.5,409.5,354.899994,86.666665,100,52.599998,100,66.599998,72.300003,69.300003
20160925144500,409.5,409.5,363.299988,88.717946,100,52.599998,100,66.599998,72.300003,69.300003
20160925150000,409.5,409.5,363.299988,88.717946,100,51.5,100,66.599998,72.300003,69.300003
20160925151500,409.5,409.5,363.299988,88.717946,100,51.5,100,66.599998,72.300003,69.300003
20160925153000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.599998,72.300003,69.300003
20160925154500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.599998,72.300003,69.300003
20160925160000,409.5,409.5,362.25,88.461538,100,52.599998,100,66.599998,72.300003,69.300003
20160925161500,409.5,409.5,362.25,88.461538,100,52.599998,100,66.699997,72.300003,69.300003
20160925163000,409.5,409.5,362.25,88.461538,100,52.599998,100,66.699997,72.300003,69.300003
20160925164500,409.5,409.5,354.899994,86.666665,100,52.599998,100,66.800003,72.300003,69.300003
20160925170000,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.900002,72.300003,69.300003
20160925171500,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.900002,72.300003,69.300003
20160925173000,409.5,409.5,354.899994,86.666665,100,51.900002,100,66.900002,72.300003,69.300003
20160925174500,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.0,72.300003,69.300003
20160925180000,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.0,72.300003,69.300003
20160925181500,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.0,72.300003,69.300003
20160925183000,409.5,409.5,364.350006,88.97436,100,51.900002,100,67.0,72.300003,69.300003
20160925184500,409.5,409.5,364.350006,88.97436,100,51.900002,100,67.0,72.300003,69.300003
20160925190000,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.099998,72.300003,69.300003
20160925191500,409.5,409.5,362.25,88.461538,100,51.900002,100,67.099998,72.300003,69.300003
20160925193000,409.5,409.5,362.25,88.461538,100,51.900002,100,67.0,72.300003,69.300003
20160925194500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.0,72.300003,69.300003
20160925200000,409.5,409.5,357.0,87.179487,100,51.900002,100,66.900002,72.300003,69.300003
20160925201500,409.5,409.5,357.0,87.179487,100,51.900002,100,66.900002,72.300003,69.300003
20160925203000,409.5,409.5,349.649994,85.384614,100,51.900002,100,66.900002,72.300003,69.300003
20160925204500,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.800003,72.300003,69.300003
20160925210000,409.5,409.5,354.899994,86.666665,100,52.599998,100,66.800003,72.300003,69.300003
20160925211500,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.800003,72.300003,69.300003
20160925213000,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.800003,72.300003,69.300003
20160925214500,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.800003,72.300003,69.300003
20160925220000,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.900002,72.300003,69.300003
20160925221500,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.900002,72.300003,69.300003
20160925223000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.0,72.300003,69.300003
20160925224500,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.099998,72.300003,69.300003
20160925230000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.099998,72.300003,69.300003
20160925231500,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.199997,72.300003,69.300003
20160925233000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.099998,72.300003,69.300003
20160925234500,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.099998,72.300003,69.300003
20160926000000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.099998,72.300003,69.300003
20160926001500,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.099998,72.300003,69.300003
20160926003000,409.5,409.5,352.799988,86.153843,100,52.599998,100,66.900002,72.300003,69.300003
20160926004500,409.5,409.5,363.299988,88.717946,100,56.299999,100,67.0,72.300003,69.300003
20160926010000,409.5,409.5,355.950012,86.92308,100,56.299999,100,67.099998,72.300003,69.300003
20160926011500,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.199997,72.300003,69.300003
20160926013000,409.5,409.5,355.950012,86.92308,100,51.099998,100,67.099998,72.300003,69.300003
20160926014500,409.5,409.5,355.950012,86.92308,100,52.599998,100,67.0,72.300003,69.300003
20160926020000,409.5,409.5,355.950012,86.92308,100,56.299999,100,66.900002,72.300003,69.300003
20160926021500,409.5,409.5,355.950012,86.92308,100,56.299999,100,66.900002,72.300003,69.300003
20160926023000,409.5,409.5,355.950012,86.92308,100,51.799999,100,67.0,72.300003,69.300003
20160926024500,409.5,409.5,360.149994,87.948716,100,51.799999,100,66.900002,72.300003,69.300003
20160926030000,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.900002,72.300003,69.300003
20160926031500,409.5,409.5,353.850006,86.410258,100,56.0,100,66.900002,72.300003,69.300003
20160926033000,409.5,409.5,353.850006,86.410258,100,54.299999,100,67.099998,72.300003,69.300003
20160926034500,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.199997,72.300003,69.300003
20160926040000,409.5,409.5,367.5,89.74359,100,51.900002,100,67.199997,72.300003,69.300003
20160926041500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20160926043000,409.5,409.5,360.149994,87.948716,100,55.900002,100,67.199997,72.300003,69.300003
20160926044500,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.300003,72.300003,69.300003
20160926050000,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.300003,72.300003,69.300003
20160926051500,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.199997,72.300003,69.300003
20160926053000,409.5,409.5,361.200012,88.205131,100,55.5,100,67.199997,72.300003,69.300003
20160926054500,409.5,409.5,355.950012,86.92308,100,55.5,100,67.199997,72.300003,69.300003
20160926060000,409.5,409.5,355.950012,86.92308,100,51.799999,100,67.199997,72.300003,69.300003
20160926061500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.099998,72.300003,69.300003
20160926063000,409.5,409.5,360.149994,87.948716,100,56.700001,100,67.099998,72.300003,69.300003
20160926064500,409.5,409.5,360.149994,87.948716,100,51.5,100,67.099998,72.300003,69.300003
20160926070000,409.5,409.5,353.850006,86.410258,100,51.5,100,66.900002,72.300003,69.300003
20160926071500,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.800003,72.300003,69.300003
20160926073000,409.5,409.5,353.850006,86.410258,100,54.200001,100,66.699997,72.300003,69.300003
20160926074500,409.5,409.5,361.200012,88.205131,100,57.5,100,66.699997,72.300003,69.300003
20160926080000,409.5,409.5,361.200012,88.205131,100,53.5,100,66.900002,72.300003,69.300003
20160926081500,409.5,409.5,361.200012,88.205131,100,52.900002,100,67.099998,72.300003,69.300003
