PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160926083000,409.5,409.5,351.75,85.897436,100,51.900002,100,67.099998,72.300003,69.300003
20160926084500,409.5,409.5,351.75,85.897436,100,51.900002,100,67.099998,72.300003,69.300003
20160926090000,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.099998,72.300003,69.300003
20160926091500,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.099998,72.300003,69.300003
20160926093000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.099998,72.300003,69.300003
20160926094500,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.099998,72.300003,69.300003
20160926100000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.099998,72.300003,69.300003
20160926101500,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.099998,72.300003,69.300003
20160926103000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.099998,72.300003,69.300003
20160926104500,409.5,409.5,363.299988,88.717946,100,52.599998,100,67.0,72.300003,69.300003
20160926110000,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.900002,72.300003,69.300003
20160926111500,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.800003,72.300003,69.300003
20160926113000,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.699997,72.300003,69.300003
20160926114500,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.699997,72.300003,69.300003
20160926120000,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.699997,72.300003,69.300003
20160926121500,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.699997,72.300003,69.300003
20160926123000,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.699997,72.300003,69.300003
20160926124500,409.5,409.5,364.350006,88.97436,100,51.900002,100,66.699997,72.300003,69.300003
20160926130000,409.5,409.5,364.350006,88.97436,100,51.900002,100,66.599998,72.300003,69.300003
20160926131500,409.5,409.5,364.350006,88.97436,100,52.599998,100,66.599998,72.300003,69.300003
20160926133000,409.5,409.5,357.0,87.179487,100,52.599998,100,66.599998,72.300003,69.300003
20160926134500,409.5,409.5,367.5,89.74359,100,52.599998,100,66.699997,72.300003,69.300003
20160926140000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.699997,72.300003,69.300003
20160926141500,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.699997,72.300003,69.300003
20160926143000,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.699997,72.300003,69.300003
20160926144500,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.699997,72.300003,69.300003
20160926150000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.699997,72.300003,69.300003
20160926151500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.800003,72.300003,69.300003
20160926153000,409.5,409.5,367.5,89.74359,100,52.599998,100,66.800003,72.300003,69.300003
20160926154500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.900002,72.300003,69.300003
20160926160000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.0,72.300003,69.300003
20160926161500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.0,72.300003,69.300003
20160926163000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.199997,72.300003,69.300003
20160926164500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.199997,72.300003,69.300003
20160926170000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.300003,72.300003,69.300003
20160926171500,409.5,409.5,361.200012,88.205131,100,52.799999,100,67.400002,72.300003,69.300003
20160926173000,409.5,409.5,354.899994,86.666665,100,52.799999,100,67.5,72.300003,69.300003
20160926174500,409.5,409.5,354.899994,86.666665,100,52.799999,100,67.5,72.300003,69.300003
20160926180000,409.5,409.5,360.149994,87.948716,100,52.0,100,67.599998,72.300003,69.300003
20160926181500,409.5,409.5,360.149994,87.948716,100,52.0,100,67.599998,72.300003,69.300003
20160926183000,409.5,409.5,365.399994,89.230768,100,52.0,100,67.599998,72.300003,69.300003
20160926184500,409.5,409.5,359.100006,87.692309,100,52.0,100,67.5,72.300003,69.300003
20160926190000,409.5,409.5,363.299988,88.717946,100,52.0,100,67.599998,72.300003,69.300003
20160926191500,409.5,409.5,363.299988,88.717946,100,52.0,100,67.599998,72.300003,69.300003
20160926193000,409.5,409.5,359.100006,87.692309,100,52.0,100,67.5,72.300003,69.300003
20160926194500,409.5,409.5,354.899994,86.666665,100,52.0,100,67.599998,72.300003,69.300003
20160926200000,409.5,409.5,359.100006,87.692309,100,52.0,100,67.599998,72.300003,69.300003
20160926201500,409.5,409.5,359.100006,87.692309,100,52.0,100,67.599998,72.300003,69.300003
20160926203000,409.5,409.5,353.850006,86.410258,100,52.0,100,67.599998,72.300003,69.300003
20160926204500,409.5,409.5,358.049988,87.435894,100,52.0,100,67.599998,72.300003,69.300003
20160926210000,409.5,409.5,358.049988,87.435894,100,52.0,100,67.599998,72.300003,69.300003
20160926211500,409.5,409.5,358.049988,87.435894,100,52.0,100,67.599998,72.300003,69.300003
20160926213000,409.5,409.5,358.049988,87.435894,100,52.0,100,67.599998,72.300003,69.300003
20160926214500,409.5,409.5,352.799988,86.153843,100,52.0,100,67.599998,72.300003,69.300003
20160926220000,409.5,409.5,358.049988,87.435894,100,52.0,100,67.599998,72.300003,69.300003
20160926221500,409.5,409.5,353.850006,86.410258,100,52.0,100,67.599998,72.300003,69.300003
20160926223000,409.5,409.5,359.100006,87.692309,100,52.0,100,67.599998,72.300003,69.300003
20160926224500,409.5,409.5,359.100006,87.692309,100,52.0,100,67.5,72.300003,69.300003
20160926230000,409.5,409.5,354.899994,86.666665,100,52.0,100,67.5,72.300003,69.300003
20160926231500,409.5,409.5,362.25,88.461538,100,52.0,100,67.5,72.300003,69.300003
20160926233000,409.5,409.5,362.25,88.461538,100,52.0,100,67.400002,72.300003,69.300003
20160926234500,409.5,409.5,362.25,88.461538,100,52.0,100,67.400002,72.300003,69.300003
20160927000000,409.5,409.5,362.25,88.461538,100,52.0,100,67.400002,72.300003,69.300003
20160927001500,409.5,409.5,362.25,88.461538,100,52.0,100,67.400002,72.300003,69.300003
20160927003000,409.5,409.5,362.25,88.461538,100,52.0,100,67.400002,72.300003,69.300003
20160927004500,409.5,409.5,362.25,88.461538,100,52.0,100,67.400002,72.300003,69.300003
20160927010000,409.5,409.5,355.950012,86.92308,100,52.0,100,67.400002,72.300003,69.300003
20160927011500,409.5,409.5,355.950012,86.92308,100,52.0,100,67.400002,72.300003,69.300003
20160927013000,409.5,409.5,361.200012,88.205131,100,52.0,100,67.400002,72.300003,69.300003
20160927014500,409.5,409.5,355.950012,86.92308,100,52.0,100,67.300003,72.300003,69.300003
20160927020000,409.5,409.5,355.950012,86.92308,100,52.0,100,67.300003,72.300003,69.300003
20160927021500,409.5,409.5,365.399994,89.230768,100,52.0,100,67.300003,72.300003,69.300003
20160927023000,409.5,409.5,361.200012,88.205131,100,52.0,100,67.300003,72.300003,69.300003
20160927024500,409.5,409.5,361.200012,88.205131,100,52.0,100,67.199997,72.300003,69.300003
20160927030000,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.199997,72.300003,69.300003
20160927031500,409.5,409.5,352.799988,86.153843,100,52.599998,100,67.199997,72.300003,69.300003
20160927033000,409.5,409.5,352.799988,86.153843,100,52.599998,100,67.199997,72.300003,69.300003
20160927034500,409.5,409.5,362.25,88.461538,100,58.299999,100,67.199997,72.300003,69.300003
20160927040000,409.5,409.5,362.25,88.461538,100,54.0,100,67.400002,72.300003,69.300003
20160927041500,409.5,409.5,362.25,88.461538,100,51.5,100,67.400002,72.300003,69.300003
20160927043000,409.5,409.5,362.25,88.461538,100,52.599998,100,67.199997,72.300003,69.300003
20160927044500,409.5,409.5,362.25,88.461538,100,52.599998,100,67.199997,72.300003,69.300003
20160927050000,409.5,409.5,357.0,87.179487,100,57.5,100,67.199997,72.300003,69.300003
20160927051500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.300003,72.300003,69.300003
20160927053000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.199997,72.300003,69.300003
20160927054500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.099998,72.300003,69.300003
20160927060000,409.5,409.5,357.0,87.179487,100,55.099998,100,67.0,72.300003,69.300003
20160927061500,409.5,409.5,357.0,87.179487,100,55.099998,100,67.099998,72.300003,69.300003
20160927063000,409.5,409.5,361.200012,88.205131,100,52.200001,100,67.099998,72.300003,69.300003
20160927064500,409.5,409.5,361.200012,88.205131,100,52.200001,100,66.900002,72.300003,69.300003
20160927070000,409.5,409.5,361.200012,88.205131,100,55.099998,100,66.900002,72.300003,69.300003
20160927071500,409.5,409.5,361.200012,88.205131,100,53.299999,100,67.099998,72.300003,69.300003
20160927073000,409.5,409.5,355.950012,86.92308,100,52.200001,100,67.099998,72.300003,69.300003
20160927074500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.099998,72.300003,69.300003
20160927080000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.099998,72.300003,69.300003
20160927081500,409.5,409.5,355.950012,86.92308,100,56.299999,100,67.199997,72.300003,69.300003
20160927083000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.300003,72.300003,69.300003
20160927084500,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.300003,72.300003,69.300003
20160927090000,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.199997,72.300003,69.300003
20160927091500,409.5,409.5,369.600006,90.256412,100,52.599998,100,67.199997,72.300003,69.300003
20160927093000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.099998,72.300003,69.300003
20160927094500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.099998,72.300003,69.300003
20160927100000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.099998,72.300003,69.300003
20160927101500,409.5,409.5,365.399994,89.230768,100,52.599998,100,67.099998,72.300003,69.300003
20160927103000,409.5,409.5,365.399994,89.230768,100,52.599998,100,67.099998,72.300003,69.300003
20160927104500,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.0,72.300003,69.300003
20160927110000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.900002,72.300003,69.300003
20160927111500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.900002,72.300003,69.300003
20160927113000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.800003,72.300003,69.300003
20160927114500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.800003,72.300003,69.300003
20160927120000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.800003,72.300003,69.300003
20160927121500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.699997,72.300003,69.300003
20160927123000,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.699997,72.300003,69.300003
20160927124500,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.699997,72.300003,69.300003
20160927130000,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.699997,72.300003,69.300003
20160927131500,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.699997,72.300003,69.300003
20160927133000,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.800003,72.300003,69.300003
20160927134500,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.900002,72.300003,69.300003
20160927140000,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.900002,72.300003,69.300003
20160927141500,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.099998,72.300003,69.300003
20160927143000,409.5,409.5,367.5,89.74359,100,52.599998,100,67.099998,72.300003,69.300003
20160927144500,409.5,409.5,360.149994,87.948716,100,51.900002,100,67.099998,72.300003,69.300003
20160927150000,409.5,409.5,360.149994,87.948716,100,51.900002,100,67.199997,72.300003,69.300003
20160927151500,409.5,409.5,360.149994,87.948716,100,51.900002,100,67.099998,72.300003,69.300003
20160927153000,409.5,409.5,360.149994,87.948716,100,51.900002,100,67.0,72.300003,69.300003
20160927154500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20160927160000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20160927161500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20160927163000,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.199997,72.300003,69.300003
20160927164500,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.400002,72.300003,69.300003
20160927170000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.400002,72.300003,69.300003
20160927171500,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.599998,72.300003,69.300003
20160927173000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.599998,72.300003,69.300003
20160927174500,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.599998,72.300003,69.300003
20160927180000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.699997,72.300003,69.300003
20160927181500,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.699997,72.300003,69.300003
20160927183000,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.699997,72.300003,69.300003
20160927184500,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.699997,72.300003,69.300003
20160927190000,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.699997,72.300003,69.300003
20160927191500,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.699997,72.300003,69.300003
20160927193000,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.699997,72.300003,69.300003
20160927194500,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.699997,72.300003,69.300003
20160927200000,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.699997,72.300003,69.300003
20160927201500,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.699997,72.300003,69.300003
20160927203000,409.5,409.5,360.149994,87.948716,100,51.900002,100,67.699997,72.300003,69.300003
20160927204500,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.599998,72.300003,69.300003
20160927210000,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.599998,72.300003,69.300003
20160927211500,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.599998,72.300003,69.300003
20160927213000,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.599998,72.300003,69.300003
20160927214500,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.5,72.300003,69.300003
20160927220000,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.400002,72.300003,69.300003
20160927221500,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.400002,72.300003,69.300003
20160927223000,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.400002,72.300003,69.300003
20160927224500,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.400002,72.300003,69.300003
20160927230000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.400002,72.300003,69.300003
20160927231500,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.300003,72.300003,69.300003
20160927233000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.300003,72.300003,69.300003
20160927234500,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.300003,72.300003,69.300003
20160928000000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.300003,72.300003,69.300003
20160928001500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.300003,72.300003,69.300003
20160928003000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.300003,72.300003,69.300003
20160928004500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.300003,72.300003,69.300003
20160928010000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.300003,72.300003,69.300003
20160928011500,409.5,409.5,352.799988,86.153843,100,52.599998,100,67.300003,72.300003,69.300003
20160928013000,409.5,409.5,339.149994,82.820511,100,54.299999,100,67.300003,72.300003,69.300003
20160928014500,409.5,409.5,339.149994,82.820511,100,54.299999,100,67.300003,72.300003,69.300003
20160928020000,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.400002,72.300003,69.300003
20160928021500,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.300003,72.300003,69.300003
20160928023000,409.5,409.5,344.399994,84.102563,100,51.299999,100,67.300003,72.300003,69.300003
20160928024500,409.5,409.5,338.100006,82.564104,100,52.200001,100,67.199997,72.300003,69.300003
20160928030000,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.199997,72.300003,69.300003
20160928031500,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.099998,72.300003,69.300003
20160928033000,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.099998,72.300003,69.300003
20160928034500,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.0,72.300003,69.300003
20160928040000,409.5,409.5,343.350006,83.846155,100,52.200001,100,66.900002,72.300003,69.300003
20160928041500,409.5,409.5,343.350006,83.846155,100,52.200001,100,66.900002,72.300003,69.300003
20160928043000,409.5,409.5,343.350006,83.846155,100,52.200001,100,66.900002,72.300003,69.300003
20160928044500,409.5,409.5,339.149994,82.820511,100,52.200001,100,66.900002,72.300003,69.300003
20160928050000,409.5,409.5,339.149994,82.820511,100,52.200001,100,66.900002,72.300003,69.300003
20160928051500,409.5,409.5,339.149994,82.820511,100,52.200001,100,66.900002,72.300003,69.300003
20160928053000,409.5,409.5,339.149994,82.820511,100,52.200001,100,66.900002,72.300003,69.300003
20160928054500,409.5,409.5,339.149994,82.820511,100,52.200001,100,66.900002,72.300003,69.300003
20160928060000,409.5,409.5,339.149994,82.820511,100,52.200001,100,66.900002,72.300003,69.300003
20160928061500,409.5,409.5,339.149994,82.820511,100,52.200001,100,66.900002,72.300003,69.300003
20160928063000,409.5,409.5,339.149994,82.820511,100,52.200001,100,67.0,72.300003,69.300003
20160928064500,409.5,409.5,339.149994,82.820511,100,52.200001,100,66.900002,72.300003,69.300003
20160928070000,409.5,409.5,333.899994,81.53846,100,52.200001,100,66.900002,72.300003,69.300003
20160928071500,409.5,409.5,349.649994,85.384614,100,52.200001,100,66.900002,72.300003,69.300003
20160928073000,409.5,409.5,345.450012,84.358977,100,52.200001,100,66.900002,72.300003,69.300003
20160928074500,409.5,409.5,339.149994,82.820511,100,53.099998,100,66.900002,72.300003,69.300003
20160928080000,409.5,409.5,339.149994,82.820511,100,53.099998,100,66.900002,72.300003,69.300003
20160928081500,409.5,409.5,339.149994,82.820511,100,53.099998,100,66.900002,72.300003,69.300003
20160928083000,409.5,409.5,339.149994,82.820511,100,53.099998,100,66.900002,72.300003,69.300003
20160928084500,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.0,72.300003,69.300003
20160928090000,409.5,409.5,346.5,84.615385,100,53.099998,100,67.099998,72.300003,69.300003
20160928091500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.099998,72.300003,69.300003
20160928093000,409.5,409.5,346.5,84.615385,100,53.099998,100,67.099998,72.300003,69.300003
20160928094500,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.099998,72.300003,69.300003
20160928100000,409.5,409.5,334.950012,81.794875,100,51.900002,100,67.099998,72.300003,69.300003
20160928101500,409.5,409.5,334.950012,81.794875,100,51.900002,100,67.099998,72.300003,69.300003
20160928103000,409.5,409.5,340.200012,83.076926,100,56.400002,100,67.099998,72.300003,69.300003
20160928104500,409.5,409.5,340.200012,83.076926,100,55.200001,100,67.199997,72.300003,69.300003
20160928110000,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.300003,72.300003,69.300003
20160928111500,409.5,409.5,340.200012,83.076926,100,51.5,100,67.300003,72.300003,69.300003
20160928113000,409.5,409.5,340.200012,83.076926,100,51.5,100,67.199997,72.300003,69.300003
20160928114500,409.5,409.5,340.200012,83.076926,100,51.5,100,67.199997,72.300003,69.300003
20160928120000,409.5,409.5,340.200012,83.076926,100,54.700001,100,67.099998,72.300003,69.300003
20160928121500,409.5,409.5,344.399994,84.102563,100,57.099998,100,67.199997,72.300003,69.300003
20160928123000,409.5,409.5,344.399994,84.102563,100,54.700001,100,67.400002,72.300003,69.300003
20160928124500,409.5,409.5,344.399994,84.102563,100,53.099998,100,67.599998,72.300003,69.300003
20160928130000,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.599998,72.300003,69.300003
20160928131500,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.599998,72.300003,69.300003
20160928133000,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.400002,72.300003,69.300003
20160928134500,409.5,409.5,346.5,84.615385,100,51.900002,100,67.400002,72.300003,69.300003
20160928140000,409.5,409.5,346.5,84.615385,100,51.900002,100,67.400002,72.300003,69.300003
20160928141500,409.5,409.5,346.5,84.615385,100,51.900002,100,67.300003,72.300003,69.300003
20160928143000,409.5,409.5,351.75,85.897436,100,51.900002,100,67.400002,72.300003,69.300003
20160928144500,409.5,409.5,351.75,85.897436,100,51.900002,100,67.400002,72.300003,69.300003
20160928150000,409.5,409.5,351.75,85.897436,100,51.900002,100,67.400002,72.300003,69.300003
20160928151500,409.5,409.5,351.75,85.897436,100,51.900002,100,67.400002,72.300003,69.300003
20160928153000,409.5,409.5,351.75,85.897436,100,51.900002,100,67.400002,72.300003,69.300003
20160928154500,409.5,409.5,351.75,85.897436,100,51.900002,100,67.400002,72.300003,69.300003
20160928160000,409.5,409.5,351.75,85.897436,100,51.900002,100,67.5,72.300003,69.300003
20160928161500,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.599998,72.300003,69.300003
20160928163000,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.599998,72.300003,69.300003
20160928164500,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.599998,72.300003,69.300003
20160928170000,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.699997,72.300003,69.300003
20160928171500,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.699997,72.300003,69.300003
20160928173000,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.699997,72.300003,69.300003
20160928174500,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.699997,72.300003,69.300003
20160928180000,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.699997,72.300003,69.300003
20160928181500,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.699997,72.300003,69.300003
20160928183000,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.800003,72.300003,69.300003
20160928184500,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.800003,72.300003,69.300003
20160928190000,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.800003,72.300003,69.300003
20160928191500,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.800003,72.300003,69.300003
20160928193000,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.800003,72.300003,69.300003
20160928194500,409.5,409.5,351.75,85.897436,100,51.900002,100,67.699997,72.300003,69.300003
20160928200000,409.5,409.5,351.75,85.897436,100,51.900002,100,67.699997,72.300003,69.300003
20160928201500,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.699997,72.300003,69.300003
20160928203000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.699997,72.300003,69.300003
20160928204500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.699997,72.300003,69.300003
20160928210000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.699997,72.300003,69.300003
20160928211500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.699997,72.300003,69.300003
20160928213000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.699997,72.300003,69.300003
20160928214500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.599998,72.300003,69.300003
20160928220000,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.599998,72.300003,69.300003
20160928221500,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.599998,72.300003,69.300003
20160928223000,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.599998,72.300003,69.300003
20160928224500,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.5,72.300003,69.300003
20160928230000,409.5,409.5,352.799988,86.153843,100,55.900002,100,67.5,72.300003,69.300003
20160928231500,409.5,409.5,352.799988,86.153843,100,54.700001,100,67.599998,72.300003,69.300003
20160928233000,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.699997,72.300003,69.300003
20160928234500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.699997,72.300003,69.300003
20160929000000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.599998,72.300003,69.300003
20160929001500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.5,72.300003,69.300003
20160929003000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.400002,72.300003,69.300003
20160929004500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.400002,72.300003,69.300003
20160929010000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.300003,72.300003,69.300003
20160929011500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.199997,72.300003,69.300003
20160929013000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.199997,72.300003,69.300003
20160929014500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.099998,72.300003,69.300003
20160929020000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.099998,72.300003,69.300003
20160929021500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.099998,72.300003,69.300003
20160929023000,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.0,72.300003,69.300003
20160929024500,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.900002,72.300003,69.300003
20160929030000,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.900002,72.300003,69.300003
20160929031500,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.900002,72.300003,69.300003
20160929033000,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.800003,72.300003,69.300003
20160929034500,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.800003,72.300003,69.300003
20160929040000,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.699997,72.300003,69.300003
20160929041500,409.5,409.5,366.450012,89.487182,100,52.299999,100,66.699997,72.300003,69.300003
20160929043000,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.699997,72.300003,69.300003
20160929044500,409.5,409.5,365.399994,89.230768,100,52.299999,100,66.699997,72.300003,69.300003
20160929050000,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.599998,72.300003,69.300003
20160929051500,409.5,409.5,367.5,89.74359,100,52.299999,100,66.599998,72.300003,69.300003
20160929053000,409.5,409.5,360.149994,87.948716,100,52.299999,100,66.699997,72.300003,69.300003
20160929054500,409.5,409.5,360.149994,87.948716,100,52.299999,100,66.699997,72.300003,69.300003
20160929060000,409.5,409.5,360.149994,87.948716,100,52.299999,100,66.800003,72.300003,69.300003
20160929061500,409.5,409.5,365.399994,89.230768,100,52.299999,100,66.800003,72.300003,69.300003
20160929063000,409.5,409.5,365.399994,89.230768,100,52.299999,100,66.900002,72.300003,69.300003
20160929064500,409.5,409.5,365.399994,89.230768,100,52.299999,100,66.900002,72.300003,69.300003
20160929070000,409.5,409.5,365.399994,89.230768,100,52.299999,100,67.0,72.300003,69.300003
20160929071500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.099998,72.300003,69.300003
20160929073000,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.099998,72.300003,69.300003
20160929074500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.099998,72.300003,69.300003
20160929080000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.199997,72.300003,69.300003
20160929081500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.199997,72.300003,69.300003
20160929083000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.199997,72.300003,69.300003
20160929084500,409.5,409.5,362.25,88.461538,100,52.299999,100,67.199997,72.300003,69.300003
20160929090000,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.099998,72.300003,69.300003
20160929091500,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.099998,72.300003,69.300003
20160929093000,409.5,409.5,364.350006,88.97436,100,52.299999,100,67.099998,72.300003,69.300003
20160929094500,409.5,409.5,364.350006,88.97436,100,52.299999,100,67.0,72.300003,69.300003
20160929100000,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.900002,72.300003,69.300003
20160929101500,409.5,409.5,363.299988,88.717946,100,52.299999,100,66.900002,72.300003,69.300003
20160929103000,409.5,409.5,363.299988,88.717946,100,52.299999,100,66.800003,72.300003,69.300003
20160929104500,409.5,409.5,363.299988,88.717946,100,52.299999,100,66.800003,72.300003,69.300003
20160929110000,409.5,409.5,363.299988,88.717946,100,52.299999,100,66.800003,72.300003,69.300003
20160929111500,409.5,409.5,368.549988,89.999997,100,52.299999,100,66.699997,72.300003,69.300003
20160929113000,409.5,409.5,368.549988,89.999997,100,52.299999,100,66.699997,72.300003,69.300003
20160929114500,409.5,409.5,362.25,88.461538,100,54.400002,100,66.699997,72.300003,69.300003
20160929120000,409.5,409.5,368.549988,89.999997,100,55.599998,100,66.800003,72.300003,69.300003
20160929121500,409.5,409.5,362.25,88.461538,100,55.599998,100,66.900002,72.300003,69.300003
20160929123000,409.5,409.5,362.25,88.461538,100,51.900002,100,67.099998,72.300003,69.300003
20160929124500,409.5,409.5,362.25,88.461538,100,51.900002,100,67.099998,72.300003,69.300003
20160929130000,409.5,409.5,362.25,88.461538,100,51.900002,100,67.0,72.300003,69.300003
20160929131500,409.5,409.5,362.25,88.461538,100,51.900002,100,66.900002,72.300003,69.300003
20160929133000,409.5,409.5,362.25,88.461538,100,51.900002,100,66.900002,72.300003,69.300003
20160929134500,409.5,409.5,362.25,88.461538,100,51.900002,100,66.900002,72.300003,69.300003
20160929140000,409.5,409.5,362.25,88.461538,100,51.900002,100,67.0,72.300003,69.300003
20160929141500,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.099998,72.300003,69.300003
20160929143000,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.099998,72.300003,69.300003
20160929144500,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.199997,72.300003,69.300003
20160929150000,409.5,409.5,352.799988,86.153843,100,51.900002,100,67.199997,72.300003,69.300003
20160929151500,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.199997,72.300003,69.300003
20160929153000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.199997,72.300003,69.300003
20160929154500,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.300003,72.300003,69.300003
20160929160000,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.300003,72.300003,69.300003
20160929161500,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.400002,72.300003,69.300003
20160929163000,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.400002,72.300003,69.300003
20160929164500,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.5,72.300003,69.300003
20160929170000,409.5,409.5,357.0,87.179487,100,51.900002,100,67.599998,72.300003,69.300003
20160929171500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.599998,72.300003,69.300003
20160929173000,409.5,409.5,361.200012,88.205131,100,55.200001,100,67.699997,72.300003,69.300003
20160929174500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.800003,72.300003,69.300003
20160929180000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.900002,72.300003,69.300003
20160929181500,409.5,409.5,361.200012,88.205131,100,52.299999,100,68.0,72.300003,69.300003
20160929183000,409.5,409.5,361.200012,88.205131,100,52.299999,100,68.0,72.300003,69.300003
20160929184500,409.5,409.5,361.200012,88.205131,100,52.299999,100,68.0,72.300003,69.300003
20160929190000,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.900002,72.300003,69.300003
20160929191500,409.5,409.5,365.399994,89.230768,100,52.299999,100,67.900002,72.300003,69.300003
20160929193000,409.5,409.5,365.399994,89.230768,100,52.299999,100,67.900002,72.300003,69.300003
20160929194500,409.5,409.5,365.399994,89.230768,100,52.299999,100,67.900002,72.300003,69.300003
20160929200000,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.900002,72.300003,69.300003
20160929201500,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.900002,72.300003,69.300003
20160929203000,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.800003,72.300003,69.300003
20160929204500,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.800003,72.300003,69.300003
20160929210000,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.800003,72.300003,69.300003
20160929211500,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.699997,72.300003,69.300003
20160929213000,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.699997,72.300003,69.300003
20160929214500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.699997,72.300003,69.300003
20160929220000,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.599998,72.300003,69.300003
20160929221500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.599998,72.300003,69.300003
20160929223000,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.599998,72.300003,69.300003
20160929224500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.5,72.300003,69.300003
20160929230000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.400002,72.300003,69.300003
20160929231500,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.400002,72.300003,69.300003
20160929233000,409.5,409.5,362.25,88.461538,100,53.099998,100,67.300003,72.300003,69.300003
20160929234500,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.300003,72.300003,69.300003
20160930000000,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.300003,72.300003,69.300003
20160930001500,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.199997,72.300003,69.300003
20160930003000,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.199997,72.300003,69.300003
20160930004500,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.099998,72.300003,69.300003
20160930010000,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.099998,72.300003,69.300003
20160930011500,409.5,409.5,371.700012,90.769234,100,53.099998,100,67.0,72.300003,69.300003
20160930013000,409.5,409.5,363.299988,88.717946,100,53.099998,100,66.900002,72.300003,69.300003
20160930014500,409.5,409.5,372.75,91.025641,100,53.099998,100,66.900002,72.300003,69.300003
20160930020000,409.5,409.5,361.200012,88.205131,100,53.099998,100,66.900002,72.300003,69.300003
20160930021500,409.5,409.5,368.549988,89.999997,100,53.099998,100,66.800003,72.300003,69.300003
20160930023000,409.5,409.5,368.549988,89.999997,100,53.099998,100,66.800003,72.300003,69.300003
20160930024500,409.5,409.5,361.200012,88.205131,100,53.099998,100,66.699997,72.300003,69.300003
20160930030000,409.5,409.5,361.200012,88.205131,100,53.099998,100,66.699997,72.300003,69.300003
20160930031500,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.699997,72.300003,69.300003
20160930033000,409.5,409.5,363.299988,88.717946,100,53.900002,100,66.800003,72.300003,69.300003
20160930034500,409.5,409.5,363.299988,88.717946,100,53.900002,100,66.800003,72.300003,69.300003
20160930040000,409.5,409.5,363.299988,88.717946,100,53.099998,100,66.900002,72.300003,69.300003
20160930041500,409.5,409.5,372.75,91.025641,100,53.099998,100,66.900002,72.300003,69.300003
20160930043000,409.5,409.5,362.25,88.461538,100,53.099998,100,67.0,72.300003,69.300003
20160930044500,409.5,409.5,362.25,88.461538,100,53.099998,100,67.0,72.300003,69.300003
20160930050000,409.5,409.5,362.25,88.461538,100,53.900002,100,67.099998,72.300003,69.300003
20160930051500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.099998,72.300003,69.300003
20160930053000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.099998,72.300003,69.300003
20160930054500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.199997,72.300003,69.300003
20160930060000,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.199997,72.300003,69.300003
20160930061500,409.5,409.5,362.25,88.461538,100,53.099998,100,67.199997,72.300003,69.300003
20160930063000,409.5,409.5,362.25,88.461538,100,53.099998,100,67.199997,72.300003,69.300003
20160930064500,409.5,409.5,362.25,88.461538,100,53.099998,100,67.199997,72.300003,69.300003
20160930070000,409.5,409.5,362.25,88.461538,100,53.099998,100,67.199997,72.300003,69.300003
20160930071500,409.5,409.5,362.25,88.461538,100,53.099998,100,67.199997,72.300003,69.300003
20160930073000,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.199997,72.300003,69.300003
20160930074500,409.5,409.5,362.25,88.461538,100,53.099998,100,67.199997,72.300003,69.300003
20160930080000,409.5,409.5,362.25,88.461538,100,53.099998,100,67.199997,72.300003,69.300003
20160930081500,409.5,409.5,362.25,88.461538,100,53.099998,100,67.099998,72.300003,69.300003
20160930083000,409.5,409.5,362.25,88.461538,100,53.099998,100,67.099998,72.300003,69.300003
20160930084500,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.099998,72.300003,69.300003
20160930090000,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.0,72.300003,69.300003
20160930091500,409.5,409.5,368.549988,89.999997,100,53.099998,100,66.900002,72.300003,69.300003
20160930093000,409.5,409.5,368.549988,89.999997,100,53.099998,100,66.900002,72.300003,69.300003
20160930094500,409.5,409.5,368.549988,89.999997,100,53.099998,100,66.800003,72.300003,69.300003
20160930100000,409.5,409.5,368.549988,89.999997,100,53.099998,100,66.699997,72.300003,69.300003
20160930101500,409.5,409.5,368.549988,89.999997,100,53.099998,100,66.699997,72.300003,69.300003
20160930103000,409.5,409.5,364.350006,88.97436,100,53.099998,100,66.599998,72.300003,69.300003
20160930104500,409.5,409.5,364.350006,88.97436,100,53.099998,100,66.599998,72.300003,69.300003
20160930110000,409.5,409.5,364.350006,88.97436,100,52.299999,100,66.5,72.300003,69.300003
20160930111500,409.5,409.5,364.350006,88.97436,100,52.299999,100,66.400002,72.300003,69.300003
20160930113000,409.5,409.5,371.700012,90.769234,100,52.299999,100,66.300003,72.300003,69.300003
20160930114500,409.5,409.5,371.700012,90.769234,100,52.299999,100,66.300003,72.300003,69.300003
20160930120000,409.5,409.5,371.700012,90.769234,100,52.299999,100,66.199997,72.300003,69.300003
20160930121500,409.5,409.5,371.700012,90.769234,100,52.299999,100,66.199997,72.300003,69.300003
20160930123000,409.5,409.5,366.450012,89.487182,100,52.299999,100,66.199997,72.300003,69.300003
20160930124500,409.5,409.5,379.049988,92.5641,100,52.299999,100,66.199997,72.300003,69.300003
20160930130000,409.5,409.5,370.649994,90.512819,100,52.299999,100,66.199997,72.300003,69.300003
20160930131500,409.5,409.5,370.649994,90.512819,100,52.299999,100,66.199997,72.300003,69.300003
20160930133000,409.5,409.5,370.649994,90.512819,100,52.299999,100,66.300003,72.300003,69.300003
20160930134500,409.5,409.5,365.399994,89.230768,100,52.299999,100,66.300003,72.300003,69.300003
20160930140000,409.5,409.5,369.600006,90.256412,100,52.299999,100,66.300003,72.300003,69.300003
20160930141500,409.5,409.5,369.600006,90.256412,100,52.299999,100,66.300003,72.300003,69.300003
20160930143000,409.5,409.5,369.600006,90.256412,100,52.299999,100,66.400002,72.300003,69.300003
20160930144500,409.5,409.5,379.049988,92.5641,100,52.299999,100,66.400002,72.300003,69.300003
20160930150000,409.5,409.5,379.049988,92.5641,100,52.299999,100,66.599998,72.300003,69.300003
20160930151500,409.5,409.5,369.600006,90.256412,100,52.299999,100,66.699997,72.300003,69.300003
20160930153000,409.5,409.5,376.950012,92.051285,100,52.299999,100,66.800003,72.300003,69.300003
20160930154500,409.5,409.5,367.5,89.74359,100,52.299999,100,66.900002,72.300003,69.300003
20160930160000,409.5,409.5,374.850006,91.538463,100,53.099998,100,67.0,72.300003,69.300003
20160930161500,409.5,409.5,374.850006,91.538463,100,53.099998,100,67.099998,72.300003,69.300003
20160930163000,409.5,409.5,374.850006,91.538463,100,53.099998,100,67.199997,72.300003,69.300003
20160930164500,409.5,409.5,374.850006,91.538463,100,53.099998,100,67.300003,72.300003,69.300003
20160930170000,409.5,409.5,374.850006,91.538463,100,53.099998,100,67.400002,72.300003,69.300003
20160930171500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.5,72.300003,69.300003
20160930173000,409.5,409.5,372.75,91.025641,100,53.099998,100,67.599998,72.300003,69.300003
20160930174500,409.5,409.5,372.75,91.025641,100,53.099998,100,67.699997,72.300003,69.300003
20160930180000,409.5,409.5,372.75,91.025641,100,53.099998,100,67.699997,72.300003,69.300003
20160930181500,409.5,409.5,362.25,88.461538,100,53.099998,100,67.800003,72.300003,69.300003
20160930183000,409.5,409.5,362.25,88.461538,100,53.099998,100,67.800003,72.300003,69.300003
20160930184500,409.5,409.5,362.25,88.461538,100,53.099998,100,67.800003,72.300003,69.300003
20160930190000,409.5,409.5,370.649994,90.512819,100,52.5,100,67.900002,72.300003,69.300003
20160930191500,409.5,409.5,370.649994,90.512819,100,52.5,100,67.900002,72.300003,69.300003
20160930193000,409.5,409.5,361.200012,88.205131,100,52.5,100,68.0,72.300003,69.300003
20160930194500,409.5,409.5,357.0,87.179487,100,52.5,100,68.099998,72.300003,69.300003
20160930200000,409.5,409.5,351.75,85.897436,100,52.5,100,68.099998,72.300003,69.300003
20160930201500,409.5,409.5,351.75,85.897436,100,52.5,100,68.099998,72.300003,69.300003
20160930203000,409.5,409.5,351.75,85.897436,100,52.5,100,68.099998,72.300003,69.300003
20160930204500,409.5,409.5,351.75,85.897436,100,53.099998,100,68.099998,72.300003,69.300003
20160930210000,409.5,409.5,346.5,84.615385,100,53.099998,100,68.099998,72.300003,69.300003
20160930211500,409.5,409.5,350.700012,85.641029,100,53.099998,100,68.099998,72.300003,69.300003
20160930213000,409.5,409.5,358.049988,87.435894,100,53.099998,100,68.099998,72.300003,69.300003
20160930214500,409.5,409.5,346.5,84.615385,100,53.099998,100,68.099998,72.300003,69.300003
20160930220000,409.5,409.5,346.5,84.615385,100,53.099998,100,68.0,72.300003,69.300003
20160930221500,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.900002,72.300003,69.300003
20160930223000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.900002,72.300003,69.300003
20160930224500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.800003,72.300003,69.300003
20160930230000,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.800003,72.300003,69.300003
20160930231500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.800003,72.300003,69.300003
20160930233000,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.699997,72.300003,69.300003
20160930234500,409.5,409.5,351.75,85.897436,100,53.099998,100,67.699997,72.300003,69.300003
20161001000000,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.599998,72.300003,69.300003
20161001001500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.599998,72.300003,69.300003
20161001003000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.5,72.300003,69.300003
20161001004500,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.400002,72.300003,69.300003
20161001010000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.400002,72.300003,69.300003
20161001011500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161001013000,409.5,409.5,344.399994,84.102563,100,53.099998,100,67.300003,72.300003,69.300003
20161001014500,409.5,409.5,344.399994,84.102563,100,53.099998,100,67.300003,72.300003,69.300003
20161001020000,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.300003,72.300003,69.300003
20161001021500,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.300003,72.300003,69.300003
20161001023000,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.199997,72.300003,69.300003
20161001024500,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.199997,72.300003,69.300003
20161001030000,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.199997,72.300003,69.300003
20161001031500,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.099998,72.300003,69.300003
20161001033000,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.099998,72.300003,69.300003
20161001034500,409.5,409.5,345.450012,84.358977,100,53.099998,100,66.900002,72.300003,69.300003
20161001040000,409.5,409.5,345.450012,84.358977,100,53.099998,100,66.900002,72.300003,69.300003
20161001041500,409.5,409.5,345.450012,84.358977,100,53.099998,100,66.900002,72.300003,69.300003
20161001043000,409.5,409.5,345.450012,84.358977,100,53.099998,100,66.900002,72.300003,69.300003
20161001044500,409.5,409.5,345.450012,84.358977,100,53.099998,100,66.800003,72.300003,69.300003
20161001050000,409.5,409.5,345.450012,84.358977,100,53.099998,100,66.800003,72.300003,69.300003
20161001051500,409.5,409.5,345.450012,84.358977,100,53.099998,100,66.800003,72.300003,69.300003
20161001053000,409.5,409.5,345.450012,84.358977,100,53.099998,100,66.900002,72.300003,69.300003
20161001054500,409.5,409.5,345.450012,84.358977,100,53.099998,100,66.900002,72.300003,69.300003
20161001060000,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.0,72.300003,69.300003
20161001061500,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.0,72.300003,69.300003
20161001063000,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.099998,72.300003,69.300003
20161001064500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.099998,72.300003,69.300003
20161001070000,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.099998,72.300003,69.300003
20161001071500,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.099998,72.300003,69.300003
20161001073000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.099998,72.300003,69.300003
20161001074500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.099998,72.300003,69.300003
20161001080000,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.099998,72.300003,69.300003
20161001081500,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.099998,72.300003,69.300003
20161001083000,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.099998,72.300003,69.300003
20161001084500,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.099998,72.300003,69.300003
20161001090000,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.099998,72.300003,69.300003
20161001091500,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.099998,72.300003,69.300003
20161001093000,409.5,409.5,351.75,85.897436,100,52.299999,100,67.0,72.300003,69.300003
20161001094500,409.5,409.5,346.5,84.615385,100,52.299999,100,66.900002,72.300003,69.300003
20161001100000,409.5,409.5,346.5,84.615385,100,52.299999,100,66.900002,72.300003,69.300003
20161001101500,409.5,409.5,346.5,84.615385,100,52.299999,100,66.800003,72.300003,69.300003
20161001103000,409.5,409.5,352.799988,86.153843,100,52.299999,100,66.800003,72.300003,69.300003
20161001104500,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.800003,72.300003,69.300003
20161001110000,409.5,409.5,350.700012,85.641029,100,52.299999,100,66.800003,72.300003,69.300003
20161001111500,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.699997,72.300003,69.300003
20161001113000,409.5,409.5,350.700012,85.641029,100,52.299999,100,66.699997,72.300003,69.300003
20161001114500,409.5,409.5,360.149994,87.948716,100,52.299999,100,66.699997,72.300003,69.300003
20161001120000,409.5,409.5,352.799988,86.153843,100,52.299999,100,66.699997,72.300003,69.300003
20161001121500,409.5,409.5,363.299988,88.717946,100,52.299999,100,66.699997,72.300003,69.300003
20161001123000,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.599998,72.300003,69.300003
20161001124500,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.599998,72.300003,69.300003
20161001130000,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.599998,72.300003,69.300003
20161001131500,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.5,72.300003,69.300003
20161001133000,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.5,72.300003,69.300003
20161001134500,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.400002,72.300003,69.300003
20161001140000,409.5,409.5,363.299988,88.717946,100,52.299999,100,66.5,72.300003,69.300003
20161001141500,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.5,72.300003,69.300003
20161001143000,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.5,72.300003,69.300003
20161001144500,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.599998,72.300003,69.300003
20161001150000,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.599998,72.300003,69.300003
20161001151500,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.599998,72.300003,69.300003
20161001153000,409.5,409.5,361.200012,88.205131,100,53.0,100,66.699997,72.300003,69.300003
20161001154500,409.5,409.5,361.200012,88.205131,100,53.0,100,66.699997,72.300003,69.300003
20161001160000,409.5,409.5,361.200012,88.205131,100,53.0,100,66.800003,72.300003,69.300003
