PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161001161500,409.5,409.5,367.5,89.74359,100,53.0,100,66.900002,72.300003,69.300003
20161001163000,409.5,409.5,361.200012,88.205131,100,53.0,100,66.900002,72.300003,69.300003
20161001164500,409.5,409.5,361.200012,88.205131,100,53.0,100,67.099998,72.300003,69.300003
20161001170000,409.5,409.5,365.399994,89.230768,100,53.0,100,67.199997,72.300003,69.300003
20161001171500,409.5,409.5,365.399994,89.230768,100,53.0,100,67.199997,72.300003,69.300003
20161001173000,409.5,409.5,365.399994,89.230768,100,53.0,100,67.300003,72.300003,69.300003
20161001174500,409.5,409.5,358.049988,87.435894,100,53.0,100,67.400002,72.300003,69.300003
20161001180000,409.5,409.5,358.049988,87.435894,100,53.0,100,67.400002,72.300003,69.300003
20161001181500,409.5,409.5,358.049988,87.435894,100,53.0,100,67.599998,72.300003,69.300003
20161001183000,409.5,409.5,358.049988,87.435894,100,53.0,100,67.599998,72.300003,69.300003
20161001184500,409.5,409.5,358.049988,87.435894,100,53.0,100,67.599998,72.300003,69.300003
20161001190000,409.5,409.5,350.700012,85.641029,100,53.0,100,67.599998,72.300003,69.300003
20161001191500,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.599998,72.300003,69.300003
20161001193000,409.5,409.5,345.450012,84.358977,100,52.299999,100,67.599998,72.300003,69.300003
20161001194500,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.699997,72.300003,69.300003
20161001200000,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.699997,72.300003,69.300003
20161001201500,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.699997,72.300003,69.300003
20161001203000,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.699997,72.300003,69.300003
20161001204500,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.599998,72.300003,69.300003
20161001210000,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.599998,72.300003,69.300003
20161001211500,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.599998,72.300003,69.300003
20161001213000,409.5,409.5,344.399994,84.102563,100,53.099998,100,67.599998,72.300003,69.300003
20161001214500,409.5,409.5,344.399994,84.102563,100,53.099998,100,67.599998,72.300003,69.300003
20161001220000,409.5,409.5,344.399994,84.102563,100,53.099998,100,67.599998,72.300003,69.300003
20161001221500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.5,72.300003,69.300003
20161001223000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.400002,72.300003,69.300003
20161001224500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.400002,72.300003,69.300003
20161001230000,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.400002,72.300003,69.300003
20161001231500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.300003,72.300003,69.300003
20161001233000,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.300003,72.300003,69.300003
20161001234500,409.5,409.5,343.350006,83.846155,100,52.400002,100,67.199997,72.300003,69.300003
20161002000000,409.5,409.5,343.350006,83.846155,100,52.400002,100,67.199997,72.300003,69.300003
20161002001500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.199997,72.300003,69.300003
20161002003000,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.099998,72.300003,69.300003
20161002004500,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.099998,72.300003,69.300003
20161002010000,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.099998,72.300003,69.300003
20161002011500,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.099998,72.300003,69.300003
20161002013000,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.099998,72.300003,69.300003
20161002014500,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.0,72.300003,69.300003
20161002020000,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.0,72.300003,69.300003
20161002021500,409.5,409.5,345.450012,84.358977,100,53.099998,100,66.900002,72.300003,69.300003
20161002023000,409.5,409.5,345.450012,84.358977,100,53.099998,100,66.900002,72.300003,69.300003
20161002024500,409.5,409.5,345.450012,84.358977,100,53.099998,100,66.900002,72.300003,69.300003
20161002030000,409.5,409.5,340.200012,83.076926,100,53.099998,100,66.800003,72.300003,69.300003
20161002031500,409.5,409.5,344.399994,84.102563,100,53.099998,100,66.800003,72.300003,69.300003
20161002033000,409.5,409.5,344.399994,84.102563,100,53.099998,100,66.800003,72.300003,69.300003
20161002034500,409.5,409.5,344.399994,84.102563,100,53.099998,100,66.699997,72.300003,69.300003
20161002040000,409.5,409.5,337.049988,82.307689,100,53.099998,100,66.699997,72.300003,69.300003
20161002041500,409.5,409.5,344.399994,84.102563,100,52.299999,100,66.699997,72.300003,69.300003
20161002043000,409.5,409.5,344.399994,84.102563,100,53.099998,100,66.699997,72.300003,69.300003
20161002044500,409.5,409.5,339.149994,82.820511,100,53.099998,100,66.800003,72.300003,69.300003
20161002050000,409.5,409.5,339.149994,82.820511,100,53.099998,100,66.800003,72.300003,69.300003
20161002051500,409.5,409.5,343.350006,83.846155,100,53.099998,100,66.900002,72.300003,69.300003
20161002053000,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.0,72.300003,69.300003
20161002054500,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.099998,72.300003,69.300003
20161002060000,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.099998,72.300003,69.300003
20161002061500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.099998,72.300003,69.300003
20161002063000,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.199997,72.300003,69.300003
20161002064500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.199997,72.300003,69.300003
20161002070000,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.199997,72.300003,69.300003
20161002071500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.199997,72.300003,69.300003
20161002073000,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.300003,72.300003,69.300003
20161002074500,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.300003,72.300003,69.300003
20161002080000,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.300003,72.300003,69.300003
20161002081500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.300003,72.300003,69.300003
20161002083000,409.5,409.5,341.25,83.333333,100,53.099998,100,67.300003,72.300003,69.300003
20161002084500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.300003,72.300003,69.300003
20161002090000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.199997,72.300003,69.300003
20161002091500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.199997,72.300003,69.300003
20161002093000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.300003,72.300003,69.300003
20161002094500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.199997,72.300003,69.300003
20161002100000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.199997,72.300003,69.300003
20161002101500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.199997,72.300003,69.300003
20161002103000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.199997,72.300003,69.300003
20161002104500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.199997,72.300003,69.300003
20161002110000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.199997,72.300003,69.300003
20161002111500,409.5,409.5,348.600006,85.128207,100,52.299999,100,67.099998,72.300003,69.300003
20161002113000,409.5,409.5,348.600006,85.128207,100,52.299999,100,67.0,72.300003,69.300003
20161002114500,409.5,409.5,348.600006,85.128207,100,52.299999,100,66.900002,72.300003,69.300003
20161002120000,409.5,409.5,352.799988,86.153843,100,52.299999,100,66.900002,72.300003,69.300003
20161002121500,409.5,409.5,352.799988,86.153843,100,52.299999,100,66.800003,72.300003,69.300003
20161002123000,409.5,409.5,352.799988,86.153843,100,52.299999,100,66.800003,72.300003,69.300003
20161002124500,409.5,409.5,357.0,87.179487,100,52.299999,100,66.699997,72.300003,69.300003
20161002130000,409.5,409.5,357.0,87.179487,100,52.299999,100,66.699997,72.300003,69.300003
20161002131500,409.5,409.5,351.75,85.897436,100,52.299999,100,66.699997,72.300003,69.300003
20161002133000,409.5,409.5,351.75,85.897436,100,52.299999,100,66.699997,72.300003,69.300003
20161002134500,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.699997,72.300003,69.300003
20161002140000,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.699997,72.300003,69.300003
20161002141500,409.5,409.5,347.549988,84.871792,100,52.299999,100,66.699997,72.300003,69.300003
20161002143000,409.5,409.5,358.049988,87.435894,100,52.299999,100,66.699997,72.300003,69.300003
20161002144500,409.5,409.5,350.700012,85.641029,100,52.299999,100,66.800003,72.300003,69.300003
20161002150000,409.5,409.5,357.0,87.179487,100,52.299999,100,66.800003,72.300003,69.300003
20161002151500,409.5,409.5,357.0,87.179487,100,52.299999,100,66.800003,72.300003,69.300003
20161002153000,409.5,409.5,357.0,87.179487,100,52.299999,100,66.900002,72.300003,69.300003
20161002154500,409.5,409.5,357.0,87.179487,100,52.299999,100,66.900002,72.300003,69.300003
20161002160000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.099998,72.300003,69.300003
20161002161500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.099998,72.300003,69.300003
20161002163000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.099998,72.300003,69.300003
20161002164500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.199997,72.300003,69.300003
20161002170000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.199997,72.300003,69.300003
20161002171500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.199997,72.300003,69.300003
20161002173000,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.300003,72.300003,69.300003
20161002174500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.300003,72.300003,69.300003
20161002180000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.300003,72.300003,69.300003
20161002181500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.300003,72.300003,69.300003
20161002183000,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.300003,72.300003,69.300003
20161002184500,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.300003,72.300003,69.300003
20161002190000,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.300003,72.300003,69.300003
20161002191500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.300003,72.300003,69.300003
20161002193000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.300003,72.300003,69.300003
20161002194500,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.300003,72.300003,69.300003
20161002200000,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.300003,72.300003,69.300003
20161002201500,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.300003,72.300003,69.300003
20161002203000,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.300003,72.300003,69.300003
20161002204500,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.300003,72.300003,69.300003
20161002210000,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.199997,72.300003,69.300003
20161002211500,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.199997,72.300003,69.300003
20161002213000,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.199997,72.300003,69.300003
20161002214500,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.199997,72.300003,69.300003
20161002220000,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.099998,72.300003,69.300003
20161002221500,409.5,409.5,337.049988,82.307689,100,52.299999,100,67.099998,72.300003,69.300003
20161002223000,409.5,409.5,337.049988,82.307689,100,52.299999,100,67.099998,72.300003,69.300003
20161002224500,409.5,409.5,337.049988,82.307689,100,52.299999,100,67.099998,72.300003,69.300003
20161002230000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161002231500,409.5,409.5,346.5,84.615385,100,52.299999,100,67.0,72.300003,69.300003
20161002233000,409.5,409.5,341.25,83.333333,100,52.299999,100,66.900002,72.300003,69.300003
20161002234500,409.5,409.5,341.25,83.333333,100,52.299999,100,66.900002,72.300003,69.300003
20161003000000,409.5,409.5,341.25,83.333333,100,52.299999,100,66.900002,72.300003,69.300003
20161003001500,409.5,409.5,341.25,83.333333,100,52.299999,100,66.900002,72.300003,69.300003
20161003003000,409.5,409.5,341.25,83.333333,100,52.299999,100,66.900002,72.300003,69.300003
20161003004500,409.5,409.5,341.25,83.333333,100,53.099998,100,66.900002,72.300003,69.300003
20161003010000,409.5,409.5,341.25,83.333333,100,53.099998,100,66.900002,72.300003,69.300003
20161003011500,409.5,409.5,341.25,83.333333,100,52.299999,100,66.900002,72.300003,69.300003
20161003013000,409.5,409.5,347.549988,84.871792,100,53.099998,100,66.900002,72.300003,69.300003
20161003014500,409.5,409.5,338.100006,82.564104,100,53.099998,100,66.800003,72.300003,69.300003
20161003020000,409.5,409.5,338.100006,82.564104,100,53.099998,100,66.800003,72.300003,69.300003
20161003021500,409.5,409.5,344.399994,84.102563,100,53.099998,100,66.800003,72.300003,69.300003
20161003023000,409.5,409.5,344.399994,84.102563,100,52.299999,100,66.699997,72.300003,69.300003
20161003024500,409.5,409.5,344.399994,84.102563,100,52.299999,100,66.699997,72.300003,69.300003
20161003030000,409.5,409.5,344.399994,84.102563,100,53.5,100,66.800003,72.300003,69.300003
20161003031500,409.5,409.5,344.399994,84.102563,100,52.700001,100,66.900002,72.300003,69.300003
20161003033000,409.5,409.5,344.399994,84.102563,100,52.700001,100,66.900002,72.300003,69.300003
20161003034500,409.5,409.5,344.399994,84.102563,100,52.700001,100,66.900002,72.300003,69.300003
20161003040000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.0,72.300003,69.300003
20161003041500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.099998,72.300003,69.300003
20161003043000,409.5,409.5,348.600006,85.128207,100,52.700001,100,67.099998,72.300003,69.300003
20161003044500,409.5,409.5,341.25,83.333333,100,53.400002,100,67.099998,72.300003,69.300003
20161003050000,409.5,409.5,341.25,83.333333,100,52.700001,100,67.099998,72.300003,69.300003
20161003051500,409.5,409.5,341.25,83.333333,100,52.700001,100,67.199997,72.300003,69.300003
20161003053000,409.5,409.5,341.25,83.333333,100,53.5,100,67.199997,72.300003,69.300003
20161003054500,409.5,409.5,341.25,83.333333,100,53.5,100,67.199997,72.300003,69.300003
20161003060000,409.5,409.5,341.25,83.333333,100,52.700001,100,67.199997,72.300003,69.300003
20161003061500,409.5,409.5,341.25,83.333333,100,52.700001,100,67.099998,72.300003,69.300003
20161003063000,409.5,409.5,341.25,83.333333,100,53.5,100,67.099998,72.300003,69.300003
20161003064500,409.5,409.5,346.5,84.615385,100,53.5,100,67.099998,72.300003,69.300003
20161003070000,409.5,409.5,346.5,84.615385,100,52.700001,100,67.099998,72.300003,69.300003
20161003071500,409.5,409.5,346.5,84.615385,100,52.700001,100,67.099998,72.300003,69.300003
20161003073000,409.5,409.5,346.5,84.615385,100,52.700001,100,67.099998,72.300003,69.300003
20161003074500,409.5,409.5,346.5,84.615385,100,53.5,100,67.099998,72.300003,69.300003
20161003080000,409.5,409.5,342.299988,83.589741,100,52.799999,100,67.099998,72.300003,69.300003
20161003081500,409.5,409.5,342.299988,83.589741,100,52.799999,100,67.0,72.300003,69.300003
20161003083000,409.5,409.5,342.299988,83.589741,100,52.799999,100,66.900002,72.300003,69.300003
20161003084500,409.5,409.5,342.299988,83.589741,100,52.799999,100,66.900002,72.300003,69.300003
20161003090000,409.5,409.5,342.299988,83.589741,100,52.799999,100,66.800003,72.300003,69.300003
20161003091500,409.5,409.5,342.299988,83.589741,100,52.799999,100,66.699997,72.300003,69.300003
20161003093000,409.5,409.5,342.299988,83.589741,100,52.799999,100,66.699997,72.300003,69.300003
20161003094500,409.5,409.5,342.299988,83.589741,100,52.799999,100,66.599998,72.300003,69.300003
20161003100000,409.5,409.5,348.600006,85.128207,100,52.799999,100,66.599998,72.300003,69.300003
20161003101500,409.5,409.5,352.799988,86.153843,100,52.799999,100,66.5,72.300003,69.300003
20161003103000,409.5,409.5,352.799988,86.153843,100,52.799999,100,66.400002,72.300003,69.300003
20161003104500,409.5,409.5,352.799988,86.153843,100,52.799999,100,66.400002,72.300003,69.300003
20161003110000,409.5,409.5,343.350006,83.846155,100,52.200001,100,66.5,72.300003,69.300003
20161003111500,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.400002,72.300003,69.300003
20161003113000,409.5,409.5,348.600006,85.128207,100,52.200001,100,66.5,72.300003,69.300003
20161003114500,409.5,409.5,344.399994,84.102563,100,52.200001,100,66.400002,72.300003,69.300003
20161003120000,409.5,409.5,350.700012,85.641029,100,52.200001,100,66.400002,72.300003,69.300003
20161003121500,409.5,409.5,350.700012,85.641029,100,52.200001,100,66.400002,72.300003,69.300003
20161003123000,409.5,409.5,350.700012,85.641029,100,53.099998,100,66.400002,72.300003,69.300003
20161003124500,409.5,409.5,350.700012,85.641029,100,52.200001,100,66.400002,72.300003,69.300003
20161003130000,409.5,409.5,350.700012,85.641029,100,52.200001,100,66.400002,72.300003,69.300003
20161003131500,409.5,409.5,343.350006,83.846155,100,52.200001,100,66.5,72.300003,69.300003
20161003133000,409.5,409.5,351.75,85.897436,100,52.200001,100,66.5,72.300003,69.300003
20161003134500,409.5,409.5,351.75,85.897436,100,55.099998,100,66.5,72.300003,69.300003
20161003140000,409.5,409.5,351.75,85.897436,100,54.299999,100,66.699997,72.300003,69.300003
20161003141500,409.5,409.5,351.75,85.897436,100,54.299999,100,66.900002,72.300003,69.300003
20161003143000,409.5,409.5,351.75,85.897436,100,52.700001,100,67.0,72.300003,69.300003
20161003144500,409.5,409.5,351.75,85.897436,100,51.900002,100,67.099998,72.300003,69.300003
20161003150000,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.0,72.300003,69.300003
20161003151500,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.099998,72.300003,69.300003
20161003153000,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.099998,72.300003,69.300003
20161003154500,409.5,409.5,347.549988,84.871792,100,55.599998,100,67.099998,72.300003,69.300003
20161003160000,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.300003,72.300003,69.300003
20161003161500,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.400002,72.300003,69.300003
20161003163000,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.400002,72.300003,69.300003
20161003164500,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.400002,72.300003,69.300003
20161003170000,409.5,409.5,342.299988,83.589741,100,52.599998,100,67.5,72.300003,69.300003
20161003171500,409.5,409.5,342.299988,83.589741,100,55.200001,100,67.599998,72.300003,69.300003
20161003173000,409.5,409.5,342.299988,83.589741,100,55.200001,100,67.699997,72.300003,69.300003
20161003174500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.800003,72.300003,69.300003
20161003180000,409.5,409.5,342.299988,83.589741,100,51.900002,100,67.900002,72.300003,69.300003
20161003181500,409.5,409.5,342.299988,83.589741,100,51.900002,100,67.900002,72.300003,69.300003
20161003183000,409.5,409.5,346.5,84.615385,100,51.900002,100,67.900002,72.300003,69.300003
20161003184500,409.5,409.5,346.5,84.615385,100,54.400002,100,67.900002,72.300003,69.300003
20161003190000,409.5,409.5,340.200012,83.076926,100,53.099998,100,68.0,72.300003,69.300003
20161003191500,409.5,409.5,340.200012,83.076926,100,51.599998,100,68.0,72.300003,69.300003
20161003193000,409.5,409.5,340.200012,83.076926,100,51.599998,100,67.900002,72.300003,69.300003
20161003194500,409.5,409.5,340.200012,83.076926,100,52.200001,100,67.900002,72.300003,69.300003
20161003200000,409.5,409.5,334.950012,81.794875,100,52.200001,100,67.900002,72.300003,69.300003
20161003201500,409.5,409.5,344.399994,84.102563,100,52.200001,100,67.900002,72.300003,69.300003
20161003203000,409.5,409.5,339.149994,82.820511,100,52.200001,100,67.800003,72.300003,69.300003
20161003204500,409.5,409.5,339.149994,82.820511,100,52.200001,100,67.800003,72.300003,69.300003
20161003210000,409.5,409.5,339.149994,82.820511,100,52.799999,100,67.800003,72.300003,69.300003
20161003211500,409.5,409.5,339.149994,82.820511,100,52.799999,100,67.800003,72.300003,69.300003
20161003213000,409.5,409.5,339.149994,82.820511,100,52.799999,100,67.800003,72.300003,69.300003
20161003214500,409.5,409.5,345.450012,84.358977,100,52.799999,100,67.699997,72.300003,69.300003
20161003220000,409.5,409.5,345.450012,84.358977,100,52.799999,100,67.699997,72.300003,69.300003
20161003221500,409.5,409.5,345.450012,84.358977,100,52.799999,100,67.699997,72.300003,69.300003
20161003223000,409.5,409.5,345.450012,84.358977,100,52.799999,100,67.699997,72.300003,69.300003
20161003224500,409.5,409.5,345.450012,84.358977,100,52.799999,100,67.599998,72.300003,69.300003
20161003230000,409.5,409.5,345.450012,84.358977,100,52.799999,100,67.599998,72.300003,69.300003
20161003231500,409.5,409.5,345.450012,84.358977,100,52.799999,100,67.599998,72.300003,69.300003
20161003233000,409.5,409.5,338.100006,82.564104,100,52.799999,100,67.599998,72.300003,69.300003
20161003234500,409.5,409.5,338.100006,82.564104,100,52.799999,100,67.5,72.300003,69.300003
20161004000000,409.5,409.5,342.299988,83.589741,100,52.799999,100,67.5,72.300003,69.300003
20161004001500,409.5,409.5,338.100006,82.564104,100,52.799999,100,67.400002,72.300003,69.300003
20161004003000,409.5,409.5,344.399994,84.102563,100,52.799999,100,67.400002,72.300003,69.300003
20161004004500,409.5,409.5,344.399994,84.102563,100,52.799999,100,67.400002,72.300003,69.300003
20161004010000,409.5,409.5,344.399994,84.102563,100,52.799999,100,67.300003,72.300003,69.300003
20161004011500,409.5,409.5,340.200012,83.076926,100,52.799999,100,67.300003,72.300003,69.300003
20161004013000,409.5,409.5,340.200012,83.076926,100,52.799999,100,67.199997,72.300003,69.300003
20161004014500,409.5,409.5,340.200012,83.076926,100,52.799999,100,67.199997,72.300003,69.300003
20161004020000,409.5,409.5,344.399994,84.102563,100,52.799999,100,67.199997,72.300003,69.300003
20161004021500,409.5,409.5,344.399994,84.102563,100,52.799999,100,67.099998,72.300003,69.300003
20161004023000,409.5,409.5,339.149994,82.820511,100,52.799999,100,67.099998,72.300003,69.300003
20161004024500,409.5,409.5,339.149994,82.820511,100,52.799999,100,67.099998,72.300003,69.300003
20161004030000,409.5,409.5,343.350006,83.846155,100,52.799999,100,67.0,72.300003,69.300003
20161004031500,409.5,409.5,343.350006,83.846155,100,52.799999,100,67.0,72.300003,69.300003
20161004033000,409.5,409.5,343.350006,83.846155,100,52.799999,100,66.900002,72.300003,69.300003
20161004034500,409.5,409.5,343.350006,83.846155,100,52.799999,100,66.900002,72.300003,69.300003
20161004040000,409.5,409.5,343.350006,83.846155,100,52.799999,100,66.800003,72.300003,69.300003
20161004041500,409.5,409.5,343.350006,83.846155,100,52.799999,100,66.800003,72.300003,69.300003
20161004043000,409.5,409.5,343.350006,83.846155,100,52.799999,100,66.800003,72.300003,69.300003
20161004044500,409.5,409.5,343.350006,83.846155,100,52.799999,100,66.699997,72.300003,69.300003
20161004050000,409.5,409.5,347.549988,84.871792,100,52.799999,100,66.699997,72.300003,69.300003
20161004051500,409.5,409.5,347.549988,84.871792,100,52.799999,100,66.699997,72.300003,69.300003
20161004053000,409.5,409.5,343.350006,83.846155,100,52.799999,100,66.800003,72.300003,69.300003
20161004054500,409.5,409.5,343.350006,83.846155,100,52.799999,100,66.900002,72.300003,69.300003
20161004060000,409.5,409.5,343.350006,83.846155,100,52.799999,100,66.900002,72.300003,69.300003
20161004061500,409.5,409.5,343.350006,83.846155,100,52.799999,100,67.0,72.300003,69.300003
20161004063000,409.5,409.5,343.350006,83.846155,100,52.799999,100,67.0,72.300003,69.300003
20161004064500,409.5,409.5,343.350006,83.846155,100,52.799999,100,67.099998,72.300003,69.300003
20161004070000,409.5,409.5,343.350006,83.846155,100,52.799999,100,67.099998,72.300003,69.300003
20161004071500,409.5,409.5,343.350006,83.846155,100,52.799999,100,67.199997,72.300003,69.300003
20161004073000,409.5,409.5,343.350006,83.846155,100,52.799999,100,67.199997,72.300003,69.300003
20161004074500,409.5,409.5,338.100006,82.564104,100,52.799999,100,67.199997,72.300003,69.300003
20161004080000,409.5,409.5,338.100006,82.564104,100,52.799999,100,67.099998,72.300003,69.300003
20161004081500,409.5,409.5,342.299988,83.589741,100,52.799999,100,67.099998,72.300003,69.300003
20161004083000,409.5,409.5,342.299988,83.589741,100,52.799999,100,66.900002,72.300003,69.300003
20161004084500,409.5,409.5,342.299988,83.589741,100,52.799999,100,66.900002,72.300003,69.300003
20161004090000,409.5,409.5,338.100006,82.564104,100,52.799999,100,66.900002,72.300003,69.300003
20161004091500,409.5,409.5,343.350006,83.846155,100,57.200001,100,66.900002,72.300003,69.300003
20161004093000,409.5,409.5,343.350006,83.846155,100,52.400002,100,67.099998,72.300003,69.300003
20161004094500,409.5,409.5,338.100006,82.564104,100,51.400002,100,67.0,72.300003,69.300003
20161004100000,409.5,409.5,343.350006,83.846155,100,51.400002,100,66.900002,72.300003,69.300003
20161004101500,409.5,409.5,339.149994,82.820511,100,51.400002,100,66.800003,72.300003,69.300003
20161004103000,409.5,409.5,339.149994,82.820511,100,51.400002,100,66.699997,72.300003,69.300003
20161004104500,409.5,409.5,339.149994,82.820511,100,51.400002,100,66.699997,72.300003,69.300003
20161004110000,409.5,409.5,339.149994,82.820511,100,51.400002,100,66.599998,72.300003,69.300003
20161004111500,409.5,409.5,339.149994,82.820511,100,51.400002,100,66.599998,72.300003,69.300003
20161004113000,409.5,409.5,339.149994,82.820511,100,52.200001,100,66.599998,72.300003,69.300003
20161004114500,409.5,409.5,339.149994,82.820511,100,52.200001,100,66.5,72.300003,69.300003
20161004120000,409.5,409.5,345.450012,84.358977,100,52.200001,100,66.5,72.300003,69.300003
20161004121500,409.5,409.5,350.700012,85.641029,100,51.5,100,66.5,72.300003,69.300003
20161004123000,409.5,409.5,338.100006,82.564104,100,51.5,100,66.5,72.300003,69.300003
20161004124500,409.5,409.5,344.399994,84.102563,100,51.5,100,66.5,72.300003,69.300003
20161004130000,409.5,409.5,344.399994,84.102563,100,51.5,100,66.5,72.300003,69.300003
20161004131500,409.5,409.5,344.399994,84.102563,100,51.5,100,66.5,72.300003,69.300003
20161004133000,409.5,409.5,349.649994,85.384614,100,51.5,100,66.300003,72.300003,69.300003
20161004134500,409.5,409.5,349.649994,85.384614,100,51.5,100,66.400002,72.300003,69.300003
20161004140000,409.5,409.5,341.25,83.333333,100,51.5,100,66.5,72.300003,69.300003
20161004141500,409.5,409.5,347.549988,84.871792,100,51.5,100,66.400002,72.300003,69.300003
20161004143000,409.5,409.5,347.549988,84.871792,100,51.5,100,66.5,72.300003,69.300003
20161004144500,409.5,409.5,347.549988,84.871792,100,51.5,100,66.599998,72.300003,69.300003
20161004150000,409.5,409.5,347.549988,84.871792,100,51.5,100,66.599998,72.300003,69.300003
20161004151500,409.5,409.5,347.549988,84.871792,100,51.5,100,66.599998,72.300003,69.300003
20161004153000,409.5,409.5,340.200012,83.076926,100,51.5,100,66.699997,72.300003,69.300003
20161004154500,409.5,409.5,340.200012,83.076926,100,51.5,100,66.699997,72.300003,69.300003
20161004160000,409.5,409.5,349.649994,85.384614,100,51.5,100,66.699997,72.300003,69.300003
20161004161500,409.5,409.5,339.149994,82.820511,100,52.200001,100,66.800003,72.300003,69.300003
20161004163000,409.5,409.5,349.649994,85.384614,100,52.200001,100,66.800003,72.300003,69.300003
20161004164500,409.5,409.5,342.299988,83.589741,100,51.5,100,66.800003,72.300003,69.300003
20161004170000,409.5,409.5,350.700012,85.641029,100,51.5,100,66.900002,72.300003,69.300003
20161004171500,409.5,409.5,343.350006,83.846155,100,51.5,100,66.900002,72.300003,69.300003
20161004173000,409.5,409.5,343.350006,83.846155,100,51.5,100,66.900002,72.300003,69.300003
20161004174500,409.5,409.5,343.350006,83.846155,100,51.5,100,67.0,72.300003,69.300003
20161004180000,409.5,409.5,337.049988,82.307689,100,51.5,100,67.0,72.300003,69.300003
20161004181500,409.5,409.5,337.049988,82.307689,100,51.5,100,67.099998,72.300003,69.300003
20161004183000,409.5,409.5,337.049988,82.307689,100,51.5,100,67.099998,72.300003,69.300003
20161004184500,409.5,409.5,341.25,83.333333,100,51.5,100,67.099998,72.300003,69.300003
20161004190000,409.5,409.5,341.25,83.333333,100,51.5,100,67.099998,72.300003,69.300003
20161004191500,409.5,409.5,341.25,83.333333,100,51.5,100,67.099998,72.300003,69.300003
20161004193000,409.5,409.5,345.450012,84.358977,100,51.5,100,67.199997,72.300003,69.300003
20161004194500,409.5,409.5,345.450012,84.358977,100,51.5,100,67.199997,72.300003,69.300003
20161004200000,409.5,409.5,345.450012,84.358977,100,51.5,100,67.199997,72.300003,69.300003
20161004201500,409.5,409.5,345.450012,84.358977,100,51.5,100,67.199997,72.300003,69.300003
20161004203000,409.5,409.5,345.450012,84.358977,100,51.5,100,67.199997,72.300003,69.300003
20161004204500,409.5,409.5,339.149994,82.820511,100,51.5,100,67.199997,72.300003,69.300003
20161004210000,409.5,409.5,347.549988,84.871792,100,51.5,100,67.199997,72.300003,69.300003
20161004211500,409.5,409.5,347.549988,84.871792,100,52.200001,100,67.199997,72.300003,69.300003
20161004213000,409.5,409.5,347.549988,84.871792,100,52.200001,100,67.199997,72.300003,69.300003
20161004214500,409.5,409.5,342.299988,83.589741,100,52.200001,100,67.199997,72.300003,69.300003
20161004220000,409.5,409.5,342.299988,83.589741,100,52.200001,100,67.099998,72.300003,69.300003
20161004221500,409.5,409.5,342.299988,83.589741,100,52.200001,100,67.099998,72.300003,69.300003
20161004223000,409.5,409.5,342.299988,83.589741,100,52.200001,100,67.099998,72.300003,69.300003
20161004224500,409.5,409.5,342.299988,83.589741,100,52.200001,100,67.099998,72.300003,69.300003
20161004230000,409.5,409.5,342.299988,83.589741,100,52.200001,100,67.099998,72.300003,69.300003
20161004231500,409.5,409.5,342.299988,83.589741,100,52.200001,100,67.0,72.300003,69.300003
20161004233000,409.5,409.5,342.299988,83.589741,100,51.599998,100,66.900002,72.300003,69.300003
20161004234500,409.5,409.5,342.299988,83.589741,100,51.599998,100,66.900002,72.300003,69.300003
20161005000000,409.5,409.5,342.299988,83.589741,100,51.599998,100,66.900002,72.300003,69.300003
20161005001500,409.5,409.5,342.299988,83.589741,100,51.599998,100,66.900002,72.300003,69.300003
20161005003000,409.5,409.5,342.299988,83.589741,100,51.599998,100,66.900002,72.300003,69.300003
20161005004500,409.5,409.5,342.299988,83.589741,100,51.599998,100,66.900002,72.300003,69.300003
20161005010000,409.5,409.5,342.299988,83.589741,100,51.599998,100,66.900002,72.300003,69.300003
20161005011500,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.900002,72.300003,69.300003
20161005013000,409.5,409.5,337.049988,82.307689,100,52.299999,100,66.900002,72.300003,69.300003
20161005014500,409.5,409.5,337.049988,82.307689,100,52.299999,100,66.900002,72.300003,69.300003
20161005020000,409.5,409.5,337.049988,82.307689,100,52.299999,100,66.900002,72.300003,69.300003
20161005021500,409.5,409.5,337.049988,82.307689,100,52.299999,100,66.900002,72.300003,69.300003
20161005023000,409.5,409.5,341.25,83.333333,100,52.299999,100,66.900002,72.300003,69.300003
20161005024500,409.5,409.5,334.950012,81.794875,100,52.299999,100,66.900002,72.300003,69.300003
20161005030000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.900002,72.300003,69.300003
20161005031500,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.800003,72.300003,69.300003
20161005033000,409.5,409.5,336.0,82.051282,100,52.299999,100,66.800003,72.300003,69.300003
20161005034500,409.5,409.5,344.399994,84.102563,100,52.299999,100,66.800003,72.300003,69.300003
20161005040000,409.5,409.5,336.0,82.051282,100,52.299999,100,66.900002,72.300003,69.300003
20161005041500,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.900002,72.300003,69.300003
20161005043000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.900002,72.300003,69.300003
20161005044500,409.5,409.5,362.25,88.461538,100,60.700001,100,67.099998,72.300003,69.300003
20161005050000,409.5,409.5,304.5,74.358974,67,59.599998,100,67.400002,72.300003,69.300003
20161005051500,409.5,409.5,319.200012,77.948721,100,56.0,100,67.699997,72.300003,69.300003
20161005053000,409.5,409.5,357.0,87.179487,100,52.700001,100,67.800003,72.300003,69.300003
20161005054500,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.699997,72.300003,69.300003
20161005060000,409.5,409.5,357.0,87.179487,100,52.700001,100,67.599998,72.300003,69.300003
20161005061500,409.5,409.5,357.0,87.179487,100,52.700001,100,67.400002,72.300003,69.300003
20161005063000,409.5,409.5,357.0,87.179487,100,52.700001,100,67.199997,72.300003,69.300003
20161005064500,409.5,409.5,357.0,87.179487,100,52.700001,100,67.199997,72.300003,69.300003
20161005070000,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.099998,72.300003,69.300003
20161005071500,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.099998,72.300003,69.300003
20161005073000,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.900002,72.300003,69.300003
20161005074500,409.5,409.5,365.399994,89.230768,100,52.700001,100,66.900002,72.300003,69.300003
20161005080000,409.5,409.5,357.0,87.179487,100,52.700001,100,66.900002,72.300003,69.300003
20161005081500,409.5,409.5,362.25,88.461538,100,52.700001,100,66.800003,72.300003,69.300003
20161005083000,409.5,409.5,362.25,88.461538,100,52.700001,100,66.800003,72.300003,69.300003
20161005084500,409.5,409.5,358.049988,87.435894,100,52.700001,100,66.800003,72.300003,69.300003
20161005090000,409.5,409.5,358.049988,87.435894,100,52.700001,100,66.800003,72.300003,69.300003
20161005091500,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.800003,72.300003,69.300003
20161005093000,409.5,409.5,362.25,88.461538,100,51.900002,100,66.800003,72.300003,69.300003
20161005094500,409.5,409.5,362.25,88.461538,100,51.900002,100,66.900002,72.300003,69.300003
20161005100000,409.5,409.5,357.0,87.179487,100,51.900002,100,66.900002,72.300003,69.300003
20161005101500,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.900002,72.300003,69.300003
20161005103000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.900002,72.300003,69.300003
20161005104500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.900002,72.300003,69.300003
20161005110000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.900002,72.300003,69.300003
20161005111500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.800003,72.300003,69.300003
20161005113000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.800003,72.300003,69.300003
20161005114500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.800003,72.300003,69.300003
20161005120000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.900002,72.300003,69.300003
20161005121500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.800003,72.300003,69.300003
20161005123000,409.5,409.5,369.600006,90.256412,100,52.599998,100,66.800003,72.300003,69.300003
20161005124500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.800003,72.300003,69.300003
20161005130000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.800003,72.300003,69.300003
20161005131500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.800003,72.300003,69.300003
20161005133000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.900002,72.300003,69.300003
20161005134500,409.5,409.5,367.5,89.74359,100,52.599998,100,66.900002,72.300003,69.300003
20161005140000,409.5,409.5,362.25,88.461538,100,52.599998,100,66.900002,72.300003,69.300003
20161005141500,409.5,409.5,362.25,88.461538,100,52.599998,100,67.099998,72.300003,69.300003
20161005143000,409.5,409.5,362.25,88.461538,100,52.599998,100,67.099998,72.300003,69.300003
20161005144500,409.5,409.5,362.25,88.461538,100,52.599998,100,67.199997,72.300003,69.300003
20161005150000,409.5,409.5,362.25,88.461538,100,52.599998,100,67.300003,72.300003,69.300003
20161005151500,409.5,409.5,357.0,87.179487,100,52.599998,100,67.199997,72.300003,69.300003
20161005153000,409.5,409.5,361.200012,88.205131,100,52.0,100,67.300003,72.300003,69.300003
20161005154500,409.5,409.5,361.200012,88.205131,100,52.0,100,67.199997,72.300003,69.300003
20161005160000,409.5,409.5,361.200012,88.205131,100,52.0,100,67.199997,72.300003,69.300003
20161005161500,409.5,409.5,361.200012,88.205131,100,52.0,100,67.199997,72.300003,69.300003
20161005163000,409.5,409.5,361.200012,88.205131,100,52.0,100,67.199997,72.300003,69.300003
20161005164500,409.5,409.5,365.399994,89.230768,100,52.0,100,67.199997,72.300003,69.300003
20161005170000,409.5,409.5,361.200012,88.205131,100,52.0,100,67.199997,72.300003,69.300003
20161005171500,409.5,409.5,361.200012,88.205131,100,52.0,100,67.199997,72.300003,69.300003
20161005173000,409.5,409.5,357.0,87.179487,100,52.0,100,67.199997,72.300003,69.300003
20161005174500,409.5,409.5,362.25,88.461538,100,52.0,100,67.199997,72.300003,69.300003
20161005180000,409.5,409.5,358.049988,87.435894,100,52.0,100,67.300003,72.300003,69.300003
20161005181500,409.5,409.5,358.049988,87.435894,100,52.0,100,67.300003,72.300003,69.300003
20161005183000,409.5,409.5,358.049988,87.435894,100,52.0,100,67.300003,72.300003,69.300003
20161005184500,409.5,409.5,362.25,88.461538,100,52.0,100,67.300003,72.300003,69.300003
20161005190000,409.5,409.5,362.25,88.461538,100,52.0,100,67.300003,72.300003,69.300003
20161005191500,409.5,409.5,362.25,88.461538,100,52.0,100,67.300003,72.300003,69.300003
20161005193000,409.5,409.5,362.25,88.461538,100,52.0,100,67.300003,72.300003,69.300003
20161005194500,409.5,409.5,362.25,88.461538,100,52.0,100,67.199997,72.300003,69.300003
20161005200000,409.5,409.5,362.25,88.461538,100,52.599998,100,67.199997,72.300003,69.300003
20161005201500,409.5,409.5,362.25,88.461538,100,52.599998,100,67.199997,72.300003,69.300003
20161005203000,409.5,409.5,362.25,88.461538,100,52.599998,100,67.199997,72.300003,69.300003
20161005204500,409.5,409.5,362.25,88.461538,100,56.700001,100,67.300003,72.300003,69.300003
20161005210000,409.5,409.5,362.25,88.461538,100,55.200001,100,67.400002,72.300003,69.300003
20161005211500,409.5,409.5,362.25,88.461538,100,52.200001,100,67.599998,72.300003,69.300003
20161005213000,409.5,409.5,358.049988,87.435894,100,51.400002,100,67.5,72.300003,69.300003
20161005214500,409.5,409.5,358.049988,87.435894,100,52.700001,100,67.400002,72.300003,69.300003
20161005220000,409.5,409.5,358.049988,87.435894,100,54.700001,100,67.400002,72.300003,69.300003
20161005221500,409.5,409.5,358.049988,87.435894,100,57.599998,100,67.400002,72.300003,69.300003
20161005223000,409.5,409.5,358.049988,87.435894,100,52.700001,100,67.599998,72.300003,69.300003
20161005224500,409.5,409.5,358.049988,87.435894,100,52.700001,100,67.599998,72.300003,69.300003
20161005230000,409.5,409.5,363.299988,88.717946,100,52.700001,100,67.400002,72.300003,69.300003
20161005231500,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.400002,72.300003,69.300003
20161005233000,409.5,409.5,359.100006,87.692309,100,56.299999,100,67.400002,72.300003,69.300003
20161005234500,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.400002,72.300003,69.300003
20161006000000,409.5,409.5,351.75,85.897436,100,52.700001,100,67.400002,72.300003,69.300003
20161006001500,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.300003,72.300003,69.300003
20161006003000,409.5,409.5,357.0,87.179487,100,54.099998,100,67.300003,72.300003,69.300003
20161006004500,409.5,409.5,357.0,87.179487,100,55.099998,100,67.199997,72.300003,69.300003
20161006010000,409.5,409.5,357.0,87.179487,100,52.200001,100,67.199997,72.300003,69.300003
20161006011500,409.5,409.5,357.0,87.179487,100,52.200001,100,67.199997,72.300003,69.300003
20161006013000,409.5,409.5,357.0,87.179487,100,54.700001,100,67.099998,72.300003,69.300003
20161006014500,409.5,409.5,363.299988,88.717946,100,51.400002,100,67.099998,72.300003,69.300003
20161006020000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.099998,72.300003,69.300003
20161006021500,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.0,72.300003,69.300003
20161006023000,409.5,409.5,359.100006,87.692309,100,51.099998,100,67.0,72.300003,69.300003
20161006024500,409.5,409.5,354.899994,86.666665,100,52.900002,100,66.900002,72.300003,69.300003
20161006030000,409.5,409.5,360.149994,87.948716,100,54.700001,100,66.900002,72.300003,69.300003
20161006031500,409.5,409.5,353.850006,86.410258,100,53.099998,100,66.900002,72.300003,69.300003
20161006033000,409.5,409.5,363.299988,88.717946,100,52.5,100,66.900002,72.300003,69.300003
20161006034500,409.5,409.5,359.100006,87.692309,100,52.5,100,66.800003,72.300003,69.300003
20161006040000,409.5,409.5,351.75,85.897436,100,54.700001,100,66.699997,72.300003,69.300003
20161006041500,409.5,409.5,362.25,88.461538,100,54.700001,100,66.800003,72.300003,69.300003
20161006043000,409.5,409.5,362.25,88.461538,100,52.200001,100,66.900002,72.300003,69.300003
20161006044500,409.5,409.5,362.25,88.461538,100,53.900002,100,66.900002,72.300003,69.300003
20161006050000,409.5,409.5,358.049988,87.435894,100,54.700001,100,66.900002,72.300003,69.300003
20161006051500,409.5,409.5,358.049988,87.435894,100,52.200001,100,67.099998,72.300003,69.300003
20161006053000,409.5,409.5,358.049988,87.435894,100,52.200001,100,67.099998,72.300003,69.300003
20161006054500,409.5,409.5,358.049988,87.435894,100,54.400002,100,67.099998,72.300003,69.300003
20161006060000,409.5,409.5,358.049988,87.435894,100,51.0,100,67.199997,72.300003,69.300003
20161006061500,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.199997,72.300003,69.300003
20161006063000,409.5,409.5,358.049988,87.435894,100,54.299999,100,67.199997,72.300003,69.300003
20161006064500,409.5,409.5,358.049988,87.435894,100,51.5,100,67.300003,72.300003,69.300003
20161006070000,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.300003,72.300003,69.300003
20161006071500,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.300003,72.300003,69.300003
20161006073000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.400002,72.300003,69.300003
20161006074500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.300003,72.300003,69.300003
20161006080000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.300003,72.300003,69.300003
20161006081500,409.5,409.5,354.899994,86.666665,100,56.299999,100,67.300003,72.300003,69.300003
20161006083000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.300003,72.300003,69.300003
20161006084500,409.5,409.5,357.0,87.179487,100,51.900002,100,67.199997,72.300003,69.300003
20161006090000,409.5,409.5,357.0,87.179487,100,52.599998,100,67.099998,72.300003,69.300003
20161006091500,409.5,409.5,357.0,87.179487,100,52.599998,100,67.099998,72.300003,69.300003
20161006093000,409.5,409.5,357.0,87.179487,100,52.599998,100,66.900002,72.300003,69.300003
20161006094500,409.5,409.5,357.0,87.179487,100,52.599998,100,66.699997,72.300003,69.300003
20161006100000,409.5,409.5,368.549988,89.999997,100,52.599998,100,66.699997,72.300003,69.300003
20161006101500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.599998,72.300003,69.300003
20161006103000,409.5,409.5,362.25,88.461538,100,52.599998,100,66.599998,72.300003,69.300003
20161006104500,409.5,409.5,362.25,88.461538,100,52.599998,100,66.599998,72.300003,69.300003
20161006110000,409.5,409.5,362.25,88.461538,100,52.599998,100,66.5,72.300003,69.300003
20161006111500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.5,72.300003,69.300003
20161006113000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.400002,72.300003,69.300003
20161006114500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.400002,72.300003,69.300003
20161006120000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.400002,72.300003,69.300003
20161006121500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.400002,72.300003,69.300003
20161006123000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.400002,72.300003,69.300003
20161006124500,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.5,72.300003,69.300003
20161006130000,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.400002,72.300003,69.300003
20161006131500,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.599998,72.300003,69.300003
20161006133000,409.5,409.5,357.0,87.179487,100,51.900002,100,66.599998,72.300003,69.300003
20161006134500,409.5,409.5,357.0,87.179487,100,51.900002,100,66.599998,72.300003,69.300003
20161006140000,409.5,409.5,362.25,88.461538,100,51.900002,100,66.599998,72.300003,69.300003
20161006141500,409.5,409.5,362.25,88.461538,100,51.900002,100,66.599998,72.300003,69.300003
20161006143000,409.5,409.5,362.25,88.461538,100,52.599998,100,66.599998,72.300003,69.300003
20161006144500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.699997,72.300003,69.300003
20161006150000,409.5,409.5,362.25,88.461538,100,52.599998,100,66.800003,72.300003,69.300003
20161006151500,409.5,409.5,362.25,88.461538,100,52.599998,100,66.900002,72.300003,69.300003
20161006153000,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.900002,72.300003,69.300003
20161006154500,409.5,409.5,362.25,88.461538,100,52.599998,100,67.0,72.300003,69.300003
20161006160000,409.5,409.5,362.25,88.461538,100,52.599998,100,67.099998,72.300003,69.300003
20161006161500,409.5,409.5,362.25,88.461538,100,52.599998,100,67.099998,72.300003,69.300003
20161006163000,409.5,409.5,362.25,88.461538,100,52.599998,100,67.199997,72.300003,69.300003
20161006164500,409.5,409.5,362.25,88.461538,100,52.599998,100,67.199997,72.300003,69.300003
20161006170000,409.5,409.5,362.25,88.461538,100,52.599998,100,67.300003,72.300003,69.300003
20161006171500,409.5,409.5,368.549988,89.999997,100,52.599998,100,67.400002,72.300003,69.300003
20161006173000,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.400002,72.300003,69.300003
20161006174500,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.599998,72.300003,69.300003
20161006180000,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.599998,72.300003,69.300003
20161006181500,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.699997,72.300003,69.300003
20161006183000,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.699997,72.300003,69.300003
20161006184500,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.800003,72.300003,69.300003
20161006190000,409.5,409.5,355.950012,86.92308,100,52.599998,100,67.800003,72.300003,69.300003
20161006191500,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.800003,72.300003,69.300003
20161006193000,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.800003,72.300003,69.300003
20161006194500,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.800003,72.300003,69.300003
20161006200000,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.800003,72.300003,69.300003
20161006201500,409.5,409.5,361.200012,88.205131,100,57.099998,100,67.900002,72.300003,69.300003
20161006203000,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.099998,72.300003,69.300003
20161006204500,409.5,409.5,361.200012,88.205131,100,51.900002,100,68.099998,72.300003,69.300003
20161006210000,409.5,409.5,361.200012,88.205131,100,52.700001,100,68.0,72.300003,69.300003
20161006211500,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.900002,72.300003,69.300003
20161006213000,409.5,409.5,361.200012,88.205131,100,56.799999,100,68.0,72.300003,69.300003
20161006214500,409.5,409.5,361.200012,88.205131,100,52.700001,100,68.099998,72.300003,69.300003
20161006220000,409.5,409.5,361.200012,88.205131,100,52.700001,100,68.099998,72.300003,69.300003
20161006221500,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.900002,72.300003,69.300003
20161006223000,409.5,409.5,359.100006,87.692309,100,55.900002,100,67.900002,72.300003,69.300003
20161006224500,409.5,409.5,359.100006,87.692309,100,56.799999,100,67.900002,72.300003,69.300003
20161006230000,409.5,409.5,359.100006,87.692309,100,51.900002,100,68.0,72.300003,69.300003
20161006231500,409.5,409.5,363.299988,88.717946,100,51.900002,100,67.900002,72.300003,69.300003
20161006233000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.800003,72.300003,69.300003
20161006234500,409.5,409.5,359.100006,87.692309,100,56.0,100,67.800003,72.300003,69.300003
