PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161007000000,409.5,409.5,359.100006,87.692309,100,54.0,100,67.900002,72.300003,69.300003
20161007001500,409.5,409.5,353.850006,86.410258,100,52.200001,100,67.800003,72.300003,69.300003
20161007003000,409.5,409.5,353.850006,86.410258,100,52.200001,100,67.699997,72.300003,69.300003
20161007004500,409.5,409.5,353.850006,86.410258,100,55.5,100,67.699997,72.300003,69.300003
20161007010000,409.5,409.5,360.149994,87.948716,100,55.5,100,67.699997,72.300003,69.300003
20161007011500,409.5,409.5,360.149994,87.948716,100,52.200001,100,67.699997,72.300003,69.300003
20161007013000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.699997,72.300003,69.300003
20161007014500,409.5,409.5,360.149994,87.948716,100,55.900002,100,67.699997,72.300003,69.300003
20161007020000,409.5,409.5,365.399994,89.230768,100,51.900002,100,67.699997,72.300003,69.300003
20161007021500,409.5,409.5,357.0,87.179487,100,52.5,100,67.699997,72.300003,69.300003
20161007023000,409.5,409.5,357.0,87.179487,100,52.5,100,67.599998,72.300003,69.300003
20161007024500,409.5,409.5,357.0,87.179487,100,55.099998,100,67.599998,72.300003,69.300003
20161007030000,409.5,409.5,357.0,87.179487,100,55.099998,100,67.599998,72.300003,69.300003
20161007031500,409.5,409.5,357.0,87.179487,100,52.0,100,67.599998,72.300003,69.300003
20161007033000,409.5,409.5,357.0,87.179487,100,52.0,100,67.5,72.300003,69.300003
20161007034500,409.5,409.5,357.0,87.179487,100,55.099998,100,67.400002,72.300003,69.300003
20161007040000,409.5,409.5,361.200012,88.205131,100,55.099998,100,67.400002,72.300003,69.300003
20161007041500,409.5,409.5,361.200012,88.205131,100,52.200001,100,67.400002,72.300003,69.300003
20161007043000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.300003,72.300003,69.300003
20161007044500,409.5,409.5,360.149994,87.948716,100,55.599998,100,67.300003,72.300003,69.300003
20161007050000,409.5,409.5,360.149994,87.948716,100,51.5,100,67.300003,72.300003,69.300003
20161007051500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.199997,72.300003,69.300003
20161007053000,409.5,409.5,355.950012,86.92308,100,56.700001,100,67.199997,72.300003,69.300003
20161007054500,409.5,409.5,355.950012,86.92308,100,52.099998,100,67.300003,72.300003,69.300003
20161007060000,409.5,409.5,355.950012,86.92308,100,52.099998,100,67.199997,72.300003,69.300003
20161007061500,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.199997,72.300003,69.300003
20161007063000,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.099998,72.300003,69.300003
20161007064500,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.099998,72.300003,69.300003
20161007070000,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.900002,72.300003,69.300003
20161007071500,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.900002,72.300003,69.300003
20161007073000,409.5,409.5,348.600006,85.128207,100,52.700001,100,67.099998,72.300003,69.300003
20161007074500,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.0,72.300003,69.300003
20161007080000,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.900002,72.300003,69.300003
20161007081500,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.900002,72.300003,69.300003
20161007083000,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.800003,72.300003,69.300003
20161007084500,409.5,409.5,359.100006,87.692309,100,52.700001,100,66.800003,72.300003,69.300003
20161007090000,409.5,409.5,359.100006,87.692309,100,52.700001,100,66.699997,72.300003,69.300003
20161007091500,409.5,409.5,359.100006,87.692309,100,52.700001,100,66.699997,72.300003,69.300003
20161007093000,409.5,409.5,359.100006,87.692309,100,52.700001,100,66.699997,72.300003,69.300003
20161007094500,409.5,409.5,359.100006,87.692309,100,52.700001,100,66.699997,72.300003,69.300003
20161007100000,409.5,409.5,359.100006,87.692309,100,52.700001,100,66.599998,72.300003,69.300003
20161007101500,409.5,409.5,359.100006,87.692309,100,52.700001,100,66.599998,72.300003,69.300003
20161007103000,409.5,409.5,359.100006,87.692309,100,52.700001,100,66.599998,72.300003,69.300003
20161007104500,409.5,409.5,359.100006,87.692309,100,52.700001,100,66.5,72.300003,69.300003
20161007110000,409.5,409.5,359.100006,87.692309,100,52.700001,100,66.5,72.300003,69.300003
20161007111500,409.5,409.5,366.450012,89.487182,100,52.700001,100,66.5,72.300003,69.300003
20161007113000,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.5,72.300003,69.300003
20161007114500,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.599998,72.300003,69.300003
20161007120000,409.5,409.5,365.399994,89.230768,100,52.700001,100,66.599998,72.300003,69.300003
20161007121500,409.5,409.5,365.399994,89.230768,100,52.700001,100,66.599998,72.300003,69.300003
20161007123000,409.5,409.5,365.399994,89.230768,100,52.700001,100,66.599998,72.300003,69.300003
20161007124500,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.599998,72.300003,69.300003
20161007130000,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.599998,72.300003,69.300003
20161007131500,409.5,409.5,359.100006,87.692309,100,51.900002,100,66.599998,72.300003,69.300003
20161007133000,409.5,409.5,369.600006,90.256412,100,51.900002,100,66.599998,72.300003,69.300003
20161007134500,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.699997,72.300003,69.300003
20161007140000,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.699997,72.300003,69.300003
20161007141500,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.599998,72.300003,69.300003
20161007143000,409.5,409.5,367.5,89.74359,100,51.900002,100,66.599998,72.300003,69.300003
20161007144500,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.5,72.300003,69.300003
20161007150000,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.300003,72.300003,69.300003
20161007151500,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.199997,72.300003,69.300003
20161007153000,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.099998,72.300003,69.300003
20161007154500,409.5,409.5,365.399994,89.230768,100,51.900002,100,66.300003,72.300003,69.300003
20161007160000,409.5,409.5,360.149994,87.948716,100,51.900002,100,66.599998,72.300003,69.300003
20161007161500,409.5,409.5,360.149994,87.948716,100,51.900002,100,66.699997,72.300003,69.300003
20161007163000,409.5,409.5,360.149994,87.948716,100,51.900002,100,66.800003,72.300003,69.300003
20161007164500,409.5,409.5,365.399994,89.230768,100,51.900002,100,67.0,72.300003,69.300003
20161007170000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.099998,72.300003,69.300003
20161007171500,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.199997,72.300003,69.300003
20161007173000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.300003,72.300003,69.300003
20161007174500,409.5,409.5,365.399994,89.230768,100,51.900002,100,67.400002,72.300003,69.300003
20161007180000,409.5,409.5,360.149994,87.948716,100,51.900002,100,67.5,72.300003,69.300003
20161007181500,409.5,409.5,364.350006,88.97436,100,51.900002,100,67.599998,72.300003,69.300003
20161007183000,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.599998,72.300003,69.300003
20161007184500,409.5,409.5,358.049988,87.435894,100,51.900002,100,67.699997,72.300003,69.300003
20161007190000,409.5,409.5,362.25,88.461538,100,52.599998,100,67.699997,72.300003,69.300003
20161007191500,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.699997,72.300003,69.300003
20161007193000,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.800003,72.300003,69.300003
20161007194500,409.5,409.5,354.899994,86.666665,100,56.799999,100,67.900002,72.300003,69.300003
20161007200000,409.5,409.5,365.399994,89.230768,100,51.900002,100,68.0,72.300003,69.300003
20161007201500,409.5,409.5,360.149994,87.948716,100,52.599998,100,68.0,72.300003,69.300003
20161007203000,409.5,409.5,360.149994,87.948716,100,52.599998,100,68.0,72.300003,69.300003
20161007204500,409.5,409.5,353.850006,86.410258,100,55.599998,100,68.0,72.300003,69.300003
20161007210000,409.5,409.5,363.299988,88.717946,100,51.200001,100,68.099998,72.300003,69.300003
20161007211500,409.5,409.5,363.299988,88.717946,100,51.799999,100,68.0,72.300003,69.300003
20161007213000,409.5,409.5,363.299988,88.717946,100,52.599998,100,67.900002,72.300003,69.300003
20161007214500,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.900002,72.300003,69.300003
20161007220000,409.5,409.5,363.299988,88.717946,100,52.700001,100,67.900002,72.300003,69.300003
20161007221500,409.5,409.5,367.5,89.74359,100,52.700001,100,67.900002,72.300003,69.300003
20161007223000,409.5,409.5,362.25,88.461538,100,54.599998,100,67.900002,72.300003,69.300003
20161007224500,409.5,409.5,362.25,88.461538,100,54.599998,100,67.900002,72.300003,69.300003
20161007230000,409.5,409.5,362.25,88.461538,100,52.400002,100,67.800003,72.300003,69.300003
20161007231500,409.5,409.5,358.049988,87.435894,100,53.900002,100,67.800003,72.300003,69.300003
20161007233000,409.5,409.5,362.25,88.461538,100,53.900002,100,67.699997,72.300003,69.300003
20161007234500,409.5,409.5,362.25,88.461538,100,51.900002,100,67.699997,72.300003,69.300003
20161008000000,409.5,409.5,362.25,88.461538,100,53.099998,100,67.699997,72.300003,69.300003
20161008001500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.699997,72.300003,69.300003
20161008003000,409.5,409.5,366.450012,89.487182,100,51.0,100,67.699997,72.300003,69.300003
20161008004500,409.5,409.5,357.0,87.179487,100,52.400002,100,67.599998,72.300003,69.300003
20161008010000,409.5,409.5,362.25,88.461538,100,53.5,100,67.5,72.300003,69.300003
20161008011500,409.5,409.5,358.049988,87.435894,100,50.700001,100,67.400002,72.300003,69.300003
20161008013000,409.5,409.5,342.299988,83.589741,100,52.799999,100,67.400002,72.300003,69.300003
20161008014500,409.5,409.5,342.299988,83.589741,100,53.5,100,67.400002,72.300003,69.300003
20161008020000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.400002,72.300003,69.300003
20161008021500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.400002,72.300003,69.300003
20161008023000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.300003,72.300003,69.300003
20161008024500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.400002,72.300003,69.300003
20161008030000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.400002,72.300003,69.300003
20161008031500,409.5,409.5,346.5,84.615385,100,54.0,100,67.300003,72.300003,69.300003
20161008033000,409.5,409.5,341.25,83.333333,100,51.900002,100,67.300003,72.300003,69.300003
20161008034500,409.5,409.5,337.049988,82.307689,100,52.599998,100,67.199997,72.300003,69.300003
20161008040000,409.5,409.5,342.299988,83.589741,100,53.5,100,67.199997,72.300003,69.300003
20161008041500,409.5,409.5,342.299988,83.589741,100,52.200001,100,67.199997,72.300003,69.300003
20161008043000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.199997,72.300003,69.300003
20161008044500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.199997,72.300003,69.300003
20161008050000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161008051500,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.099998,72.300003,69.300003
20161008053000,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.099998,72.300003,69.300003
20161008054500,409.5,409.5,338.100006,82.564104,100,52.200001,100,67.099998,72.300003,69.300003
20161008060000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.099998,72.300003,69.300003
20161008061500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.099998,72.300003,69.300003
20161008063000,409.5,409.5,342.299988,83.589741,100,51.5,100,67.0,72.300003,69.300003
20161008064500,409.5,409.5,342.299988,83.589741,100,53.099998,100,66.900002,72.300003,69.300003
20161008070000,409.5,409.5,342.299988,83.589741,100,53.099998,100,66.900002,72.300003,69.300003
20161008071500,409.5,409.5,342.299988,83.589741,100,51.400002,100,66.900002,72.300003,69.300003
20161008073000,409.5,409.5,342.299988,83.589741,100,53.099998,100,66.800003,72.300003,69.300003
20161008074500,409.5,409.5,342.299988,83.589741,100,53.099998,100,66.800003,72.300003,69.300003
20161008080000,409.5,409.5,342.299988,83.589741,100,51.5,100,66.800003,72.300003,69.300003
20161008081500,409.5,409.5,342.299988,83.589741,100,52.599998,100,66.800003,72.300003,69.300003
20161008083000,409.5,409.5,351.75,85.897436,100,53.900002,100,66.699997,72.300003,69.300003
20161008084500,409.5,409.5,342.299988,83.589741,100,51.099998,100,66.800003,72.300003,69.300003
20161008090000,409.5,409.5,342.299988,83.589741,100,52.200001,100,66.800003,72.300003,69.300003
20161008091500,409.5,409.5,346.5,84.615385,100,55.099998,100,66.800003,72.300003,69.300003
20161008093000,409.5,409.5,346.5,84.615385,100,51.5,100,66.900002,72.300003,69.300003
20161008094500,409.5,409.5,342.299988,83.589741,100,51.5,100,67.0,72.300003,69.300003
20161008100000,409.5,409.5,342.299988,83.589741,100,55.900002,100,67.099998,72.300003,69.300003
20161008101500,409.5,409.5,342.299988,83.589741,100,51.900002,100,67.199997,72.300003,69.300003
20161008103000,409.5,409.5,342.299988,83.589741,100,51.900002,100,67.199997,72.300003,69.300003
20161008104500,409.5,409.5,342.299988,83.589741,100,52.599998,100,67.199997,72.300003,69.300003
20161008110000,409.5,409.5,342.299988,83.589741,100,57.5,100,67.199997,72.300003,69.300003
20161008111500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.300003,72.300003,69.300003
20161008113000,409.5,409.5,347.549988,84.871792,100,51.799999,100,67.300003,72.300003,69.300003
20161008114500,409.5,409.5,347.549988,84.871792,100,51.799999,100,67.199997,72.300003,69.300003
20161008120000,409.5,409.5,342.299988,83.589741,100,57.5,100,67.199997,72.300003,69.300003
20161008121500,409.5,409.5,342.299988,83.589741,100,56.0,100,67.300003,72.300003,69.300003
20161008123000,409.5,409.5,337.049988,82.307689,100,53.900002,100,67.400002,72.300003,69.300003
20161008124500,409.5,409.5,342.299988,83.589741,100,51.900002,100,67.400002,72.300003,69.300003
20161008130000,409.5,409.5,342.299988,83.589741,100,51.900002,100,67.300003,72.300003,69.300003
20161008131500,409.5,409.5,346.5,84.615385,100,51.900002,100,67.199997,72.300003,69.300003
20161008133000,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.199997,72.300003,69.300003
20161008134500,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.099998,72.300003,69.300003
20161008140000,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.099998,72.300003,69.300003
20161008141500,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.099998,72.300003,69.300003
20161008143000,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.199997,72.300003,69.300003
20161008144500,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.199997,72.300003,69.300003
20161008150000,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.199997,72.300003,69.300003
20161008151500,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.199997,72.300003,69.300003
20161008153000,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.300003,72.300003,69.300003
20161008154500,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.300003,72.300003,69.300003
20161008160000,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.400002,72.300003,69.300003
20161008161500,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.400002,72.300003,69.300003
20161008163000,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.5,72.300003,69.300003
20161008164500,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.599998,72.300003,69.300003
20161008170000,409.5,409.5,340.200012,83.076926,100,55.400002,100,67.599998,72.300003,69.300003
20161008171500,409.5,409.5,349.649994,85.384614,100,57.599998,100,67.800003,72.300003,69.300003
20161008173000,409.5,409.5,343.350006,83.846155,100,53.900002,100,68.0,72.300003,69.300003
20161008174500,409.5,409.5,343.350006,83.846155,100,51.5,100,68.099998,72.300003,69.300003
20161008180000,409.5,409.5,343.350006,83.846155,100,52.200001,100,68.099998,72.300003,69.300003
20161008181500,409.5,409.5,343.350006,83.846155,100,56.700001,100,68.199997,72.300003,69.300003
20161008183000,409.5,409.5,343.350006,83.846155,100,53.099998,100,68.300003,72.300003,69.300003
20161008184500,409.5,409.5,349.649994,85.384614,100,51.799999,100,68.199997,72.300003,69.300003
20161008190000,409.5,409.5,341.25,83.333333,100,54.700001,100,68.199997,72.300003,69.300003
20161008191500,409.5,409.5,349.649994,85.384614,100,51.900002,100,68.300003,72.300003,69.300003
20161008193000,409.5,409.5,342.299988,83.589741,100,52.599998,100,68.199997,72.300003,69.300003
20161008194500,409.5,409.5,342.299988,83.589741,100,53.900002,100,68.199997,72.300003,69.300003
20161008200000,409.5,409.5,354.899994,86.666665,100,51.099998,100,68.099998,72.300003,69.300003
20161008201500,409.5,409.5,354.899994,86.666665,100,52.200001,100,68.099998,72.300003,69.300003
20161008203000,409.5,409.5,346.5,84.615385,100,53.5,100,68.0,72.300003,69.300003
20161008204500,409.5,409.5,346.5,84.615385,100,52.200001,100,67.900002,72.300003,69.300003
20161008210000,409.5,409.5,351.75,85.897436,100,52.200001,100,67.900002,72.300003,69.300003
20161008211500,409.5,409.5,351.75,85.897436,100,53.099998,100,67.800003,72.300003,69.300003
20161008213000,409.5,409.5,351.75,85.897436,100,52.299999,100,67.800003,72.300003,69.300003
20161008214500,409.5,409.5,346.5,84.615385,100,53.5,100,67.699997,72.300003,69.300003
20161008220000,409.5,409.5,353.850006,86.410258,100,53.5,100,67.699997,72.300003,69.300003
20161008221500,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.699997,72.300003,69.300003
20161008223000,409.5,409.5,349.649994,85.384614,100,54.299999,100,67.599998,72.300003,69.300003
20161008224500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.599998,72.300003,69.300003
20161008230000,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.599998,72.300003,69.300003
20161008231500,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.5,72.300003,69.300003
20161008233000,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.400002,72.300003,69.300003
20161008234500,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.400002,72.300003,69.300003
20161009000000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.400002,72.300003,69.300003
20161009001500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.300003,72.300003,69.300003
20161009003000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.300003,72.300003,69.300003
20161009004500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.199997,72.300003,69.300003
20161009010000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.199997,72.300003,69.300003
20161009011500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.199997,72.300003,69.300003
20161009013000,409.5,409.5,365.399994,89.230768,100,53.5,100,67.099998,72.300003,69.300003
20161009014500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.099998,72.300003,69.300003
20161009020000,409.5,409.5,365.399994,89.230768,100,53.5,100,67.099998,72.300003,69.300003
20161009021500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.0,72.300003,69.300003
20161009023000,409.5,409.5,371.700012,90.769234,100,53.5,100,66.900002,72.300003,69.300003
20161009024500,409.5,409.5,366.450012,89.487182,100,53.5,100,66.900002,72.300003,69.300003
20161009030000,409.5,409.5,371.700012,90.769234,100,53.5,100,66.900002,72.300003,69.300003
20161009031500,409.5,409.5,371.700012,90.769234,100,53.5,100,66.900002,72.300003,69.300003
20161009033000,409.5,409.5,371.700012,90.769234,100,53.5,100,66.900002,72.300003,69.300003
20161009034500,409.5,409.5,375.899994,91.79487,100,53.5,100,66.900002,72.300003,69.300003
20161009040000,409.5,409.5,375.899994,91.79487,100,53.5,100,67.0,72.300003,69.300003
20161009041500,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.0,72.300003,69.300003
20161009043000,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.099998,72.300003,69.300003
20161009044500,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.099998,72.300003,69.300003
20161009050000,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.099998,72.300003,69.300003
20161009051500,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.099998,72.300003,69.300003
20161009053000,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.099998,72.300003,69.300003
20161009054500,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.099998,72.300003,69.300003
20161009060000,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.099998,72.300003,69.300003
20161009061500,409.5,409.5,376.950012,92.051285,100,54.299999,100,67.0,72.300003,69.300003
20161009063000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.0,72.300003,69.300003
20161009064500,409.5,409.5,367.5,89.74359,100,54.299999,100,66.900002,72.300003,69.300003
20161009070000,409.5,409.5,367.5,89.74359,100,53.5,100,66.900002,72.300003,69.300003
20161009071500,409.5,409.5,372.75,91.025641,100,53.5,100,66.800003,72.300003,69.300003
20161009073000,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161009074500,409.5,409.5,372.75,91.025641,100,54.299999,100,66.699997,72.300003,69.300003
20161009080000,409.5,409.5,381.149994,93.076922,100,54.299999,100,66.699997,72.300003,69.300003
20161009081500,409.5,409.5,372.75,91.025641,100,53.599998,100,66.699997,72.300003,69.300003
20161009083000,409.5,409.5,368.549988,89.999997,100,54.299999,100,66.800003,72.300003,69.300003
20161009084500,409.5,409.5,376.950012,92.051285,100,53.5,100,66.800003,72.300003,69.300003
20161009090000,409.5,409.5,372.75,91.025641,100,53.5,100,66.800003,72.300003,69.300003
20161009091500,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161009093000,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161009094500,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161009100000,409.5,409.5,376.950012,92.051285,100,53.5,100,66.699997,72.300003,69.300003
20161009101500,409.5,409.5,376.950012,92.051285,100,53.5,100,66.699997,72.300003,69.300003
20161009103000,409.5,409.5,376.950012,92.051285,100,53.5,100,66.699997,72.300003,69.300003
20161009104500,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161009110000,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161009111500,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161009113000,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161009114500,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161009120000,409.5,409.5,366.450012,89.487182,100,53.5,100,66.699997,72.300003,69.300003
20161009121500,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161009123000,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161009124500,409.5,409.5,376.950012,92.051285,100,53.5,100,66.699997,72.300003,69.300003
20161009130000,409.5,409.5,372.75,91.025641,100,53.5,100,66.599998,72.300003,69.300003
20161009131500,409.5,409.5,376.950012,92.051285,100,53.5,100,66.699997,72.300003,69.300003
20161009133000,409.5,409.5,376.950012,92.051285,100,53.5,100,66.699997,72.300003,69.300003
20161009134500,409.5,409.5,370.649994,90.512819,100,53.5,100,66.699997,72.300003,69.300003
20161009140000,409.5,409.5,370.649994,90.512819,100,53.5,100,66.800003,72.300003,69.300003
20161009141500,409.5,409.5,370.649994,90.512819,100,53.5,100,66.800003,72.300003,69.300003
20161009143000,409.5,409.5,370.649994,90.512819,100,53.5,100,66.900002,72.300003,69.300003
20161009144500,409.5,409.5,370.649994,90.512819,100,52.700001,100,66.900002,72.300003,69.300003
20161009150000,409.5,409.5,370.649994,90.512819,100,52.700001,100,66.900002,72.300003,69.300003
20161009151500,409.5,409.5,370.649994,90.512819,100,53.700001,100,66.900002,72.300003,69.300003
20161009153000,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.900002,72.300003,69.300003
20161009154500,409.5,409.5,370.649994,90.512819,100,53.099998,100,67.0,72.300003,69.300003
20161009160000,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.099998,72.300003,69.300003
20161009161500,409.5,409.5,370.649994,90.512819,100,53.200001,100,67.199997,72.300003,69.300003
20161009163000,409.5,409.5,379.049988,92.5641,100,53.200001,100,67.300003,72.300003,69.300003
20161009164500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.300003,72.300003,69.300003
20161009170000,409.5,409.5,371.700012,90.769234,100,53.099998,100,67.400002,72.300003,69.300003
20161009171500,409.5,409.5,371.700012,90.769234,100,53.099998,100,67.5,72.300003,69.300003
20161009173000,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.599998,72.300003,69.300003
20161009174500,409.5,409.5,371.700012,90.769234,100,53.099998,100,67.599998,72.300003,69.300003
20161009180000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.699997,72.300003,69.300003
20161009181500,409.5,409.5,372.75,91.025641,100,53.099998,100,67.699997,72.300003,69.300003
20161009183000,409.5,409.5,372.75,91.025641,100,53.099998,100,67.800003,72.300003,69.300003
20161009184500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.800003,72.300003,69.300003
20161009190000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.900002,72.300003,69.300003
20161009191500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.900002,72.300003,69.300003
20161009193000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.900002,72.300003,69.300003
20161009194500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.900002,72.300003,69.300003
20161009200000,409.5,409.5,370.649994,90.512819,100,53.099998,100,67.900002,72.300003,69.300003
20161009201500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.900002,72.300003,69.300003
20161009203000,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.900002,72.300003,69.300003
20161009204500,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.900002,72.300003,69.300003
20161009210000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.900002,72.300003,69.300003
20161009211500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.800003,72.300003,69.300003
20161009213000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.800003,72.300003,69.300003
20161009214500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.800003,72.300003,69.300003
20161009220000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.699997,72.300003,69.300003
20161009221500,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.699997,72.300003,69.300003
20161009223000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.699997,72.300003,69.300003
20161009224500,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.599998,72.300003,69.300003
20161009230000,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.599998,72.300003,69.300003
20161009231500,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.599998,72.300003,69.300003
20161009233000,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.599998,72.300003,69.300003
20161009234500,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.5,72.300003,69.300003
20161010000000,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.5,72.300003,69.300003
20161010001500,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.5,72.300003,69.300003
20161010003000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.400002,72.300003,69.300003
20161010004500,409.5,409.5,350.700012,85.641029,100,54.299999,100,67.400002,72.300003,69.300003
20161010010000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.400002,72.300003,69.300003
20161010011500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.300003,72.300003,69.300003
20161010013000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.300003,72.300003,69.300003
20161010014500,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.199997,72.300003,69.300003
20161010020000,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.199997,72.300003,69.300003
20161010021500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.199997,72.300003,69.300003
20161010023000,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.199997,72.300003,69.300003
20161010024500,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.099998,72.300003,69.300003
20161010030000,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.099998,72.300003,69.300003
20161010031500,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.099998,72.300003,69.300003
20161010033000,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.0,72.300003,69.300003
20161010034500,409.5,409.5,349.649994,85.384614,100,53.099998,100,66.900002,72.300003,69.300003
20161010040000,409.5,409.5,354.899994,86.666665,100,53.099998,100,66.900002,72.300003,69.300003
20161010041500,409.5,409.5,348.600006,85.128207,100,53.099998,100,66.900002,72.300003,69.300003
20161010043000,409.5,409.5,353.850006,86.410258,100,53.099998,100,66.900002,72.300003,69.300003
20161010044500,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.0,72.300003,69.300003
20161010050000,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.099998,72.300003,69.300003
20161010051500,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.199997,72.300003,69.300003
20161010053000,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.199997,72.300003,69.300003
20161010054500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.199997,72.300003,69.300003
20161010060000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.300003,72.300003,69.300003
20161010061500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.300003,72.300003,69.300003
20161010063000,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.300003,72.300003,69.300003
20161010064500,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.199997,72.300003,69.300003
20161010070000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.199997,72.300003,69.300003
20161010071500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.099998,72.300003,69.300003
20161010073000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.099998,72.300003,69.300003
20161010074500,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.0,72.300003,69.300003
20161010080000,409.5,409.5,353.850006,86.410258,100,53.900002,100,66.900002,72.300003,69.300003
20161010081500,409.5,409.5,353.850006,86.410258,100,53.900002,100,66.900002,72.300003,69.300003
20161010083000,409.5,409.5,353.850006,86.410258,100,53.900002,100,66.800003,72.300003,69.300003
20161010084500,409.5,409.5,353.850006,86.410258,100,53.900002,100,66.800003,72.300003,69.300003
20161010090000,409.5,409.5,353.850006,86.410258,100,53.900002,100,66.800003,72.300003,69.300003
20161010091500,409.5,409.5,349.649994,85.384614,100,53.099998,100,66.800003,72.300003,69.300003
20161010093000,409.5,409.5,349.649994,85.384614,100,53.099998,100,66.800003,72.300003,69.300003
20161010094500,409.5,409.5,349.649994,85.384614,100,53.099998,100,66.800003,72.300003,69.300003
20161010100000,409.5,409.5,349.649994,85.384614,100,53.099998,100,66.800003,72.300003,69.300003
20161010101500,409.5,409.5,345.450012,84.358977,100,53.099998,100,66.800003,72.300003,69.300003
20161010103000,409.5,409.5,345.450012,84.358977,100,52.5,100,66.800003,72.300003,69.300003
20161010104500,409.5,409.5,345.450012,84.358977,100,53.900002,100,66.699997,72.300003,69.300003
20161010110000,409.5,409.5,345.450012,84.358977,100,51.5,100,66.800003,72.300003,69.300003
20161010111500,409.5,409.5,341.25,83.333333,100,53.099998,100,66.699997,72.300003,69.300003
20161010113000,409.5,409.5,341.25,83.333333,100,55.5,100,66.800003,72.300003,69.300003
20161010114500,409.5,409.5,346.5,84.615385,100,53.700001,100,66.900002,72.300003,69.300003
20161010120000,409.5,409.5,340.200012,83.076926,100,52.299999,100,66.900002,72.300003,69.300003
20161010121500,409.5,409.5,340.200012,83.076926,100,52.299999,100,66.900002,72.300003,69.300003
20161010123000,409.5,409.5,344.399994,84.102563,100,52.299999,100,66.900002,72.300003,69.300003
20161010124500,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.0,72.300003,69.300003
20161010130000,409.5,409.5,338.100006,82.564104,100,53.0,100,67.099998,72.300003,69.300003
20161010131500,409.5,409.5,342.299988,83.589741,100,53.0,100,67.099998,72.300003,69.300003
20161010133000,409.5,409.5,342.299988,83.589741,100,53.0,100,67.099998,72.300003,69.300003
20161010134500,409.5,409.5,342.299988,83.589741,100,53.0,100,67.199997,72.300003,69.300003
20161010140000,409.5,409.5,336.0,82.051282,100,53.0,100,67.199997,72.300003,69.300003
20161010141500,409.5,409.5,344.399994,84.102563,100,53.0,100,67.199997,72.300003,69.300003
20161010143000,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.300003,72.300003,69.300003
20161010144500,409.5,409.5,339.149994,82.820511,100,52.299999,100,67.300003,72.300003,69.300003
20161010150000,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.300003,72.300003,69.300003
20161010151500,409.5,409.5,341.25,83.333333,100,52.299999,100,67.300003,72.300003,69.300003
20161010153000,409.5,409.5,341.25,83.333333,100,52.299999,100,67.400002,72.300003,69.300003
20161010154500,409.5,409.5,341.25,83.333333,100,52.299999,100,67.400002,72.300003,69.300003
20161010160000,409.5,409.5,341.25,83.333333,100,52.299999,100,67.400002,72.300003,69.300003
20161010161500,409.5,409.5,348.600006,85.128207,100,52.299999,100,67.5,72.300003,69.300003
20161010163000,409.5,409.5,341.25,83.333333,100,52.299999,100,67.599998,72.300003,69.300003
20161010164500,409.5,409.5,341.25,83.333333,100,52.299999,100,67.599998,72.300003,69.300003
20161010170000,409.5,409.5,341.25,83.333333,100,52.299999,100,67.599998,72.300003,69.300003
20161010171500,409.5,409.5,341.25,83.333333,100,52.299999,100,67.599998,72.300003,69.300003
20161010173000,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.599998,72.300003,69.300003
20161010174500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.699997,72.300003,69.300003
20161010180000,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.699997,72.300003,69.300003
20161010181500,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.699997,72.300003,69.300003
20161010183000,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.699997,72.300003,69.300003
20161010184500,409.5,409.5,343.350006,83.846155,100,56.700001,100,67.699997,72.300003,69.300003
20161010190000,409.5,409.5,347.549988,84.871792,100,55.200001,100,67.900002,72.300003,69.300003
20161010191500,409.5,409.5,342.299988,83.589741,100,52.299999,100,68.0,72.300003,69.300003
20161010193000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.900002,72.300003,69.300003
20161010194500,409.5,409.5,337.049988,82.307689,100,52.299999,100,67.900002,72.300003,69.300003
20161010200000,409.5,409.5,343.350006,83.846155,100,57.099998,100,67.900002,72.300003,69.300003
20161010201500,409.5,409.5,343.350006,83.846155,100,55.200001,100,68.099998,72.300003,69.300003
20161010203000,409.5,409.5,343.350006,83.846155,100,52.299999,100,68.099998,72.300003,69.300003
20161010204500,409.5,409.5,343.350006,83.846155,100,52.299999,100,68.099998,72.300003,69.300003
20161010210000,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.900002,72.300003,69.300003
20161010211500,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.900002,72.300003,69.300003
20161010213000,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.800003,72.300003,69.300003
20161010214500,409.5,409.5,343.350006,83.846155,100,54.700001,100,67.800003,72.300003,69.300003
20161010220000,409.5,409.5,339.149994,82.820511,100,55.599998,100,67.900002,72.300003,69.300003
20161010221500,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.900002,72.300003,69.300003
20161010223000,409.5,409.5,339.149994,82.820511,100,52.900002,100,67.800003,72.300003,69.300003
20161010224500,409.5,409.5,347.549988,84.871792,100,55.099998,100,67.800003,72.300003,69.300003
20161010230000,409.5,409.5,339.149994,82.820511,100,53.900002,100,67.800003,72.300003,69.300003
20161010231500,409.5,409.5,339.149994,82.820511,100,52.200001,100,67.800003,72.300003,69.300003
20161010233000,409.5,409.5,339.149994,82.820511,100,54.700001,100,67.699997,72.300003,69.300003
20161010234500,409.5,409.5,339.149994,82.820511,100,53.299999,100,67.699997,72.300003,69.300003
20161011000000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.699997,72.300003,69.300003
20161011001500,409.5,409.5,346.5,84.615385,100,54.299999,100,67.599998,72.300003,69.300003
20161011003000,409.5,409.5,338.100006,82.564104,100,54.299999,100,67.599998,72.300003,69.300003
20161011004500,409.5,409.5,343.350006,83.846155,100,52.599998,100,67.599998,72.300003,69.300003
20161011010000,409.5,409.5,343.350006,83.846155,100,54.299999,100,67.5,72.300003,69.300003
20161011011500,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.5,72.300003,69.300003
20161011013000,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.400002,72.300003,69.300003
20161011014500,409.5,409.5,343.350006,83.846155,100,54.299999,100,67.400002,72.300003,69.300003
20161011020000,409.5,409.5,343.350006,83.846155,100,51.799999,100,67.300003,72.300003,69.300003
20161011021500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.300003,72.300003,69.300003
20161011023000,409.5,409.5,343.350006,83.846155,100,53.900002,100,67.199997,72.300003,69.300003
20161011024500,409.5,409.5,343.350006,83.846155,100,52.599998,100,67.199997,72.300003,69.300003
20161011030000,409.5,409.5,343.350006,83.846155,100,54.299999,100,67.199997,72.300003,69.300003
20161011031500,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.099998,72.300003,69.300003
20161011033000,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.099998,72.300003,69.300003
20161011034500,409.5,409.5,343.350006,83.846155,100,54.299999,100,67.099998,72.300003,69.300003
20161011040000,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.099998,72.300003,69.300003
20161011041500,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.0,72.300003,69.300003
20161011043000,409.5,409.5,347.549988,84.871792,100,53.900002,100,66.900002,72.300003,69.300003
20161011044500,409.5,409.5,347.549988,84.871792,100,53.900002,100,66.900002,72.300003,69.300003
20161011050000,409.5,409.5,347.549988,84.871792,100,52.599998,100,66.900002,72.300003,69.300003
20161011051500,409.5,409.5,343.350006,83.846155,100,53.900002,100,66.900002,72.300003,69.300003
20161011053000,409.5,409.5,349.649994,85.384614,100,51.5,100,66.900002,72.300003,69.300003
20161011054500,409.5,409.5,345.450012,84.358977,100,53.5,100,66.900002,72.300003,69.300003
20161011060000,409.5,409.5,345.450012,84.358977,100,53.5,100,66.900002,72.300003,69.300003
20161011061500,409.5,409.5,345.450012,84.358977,100,51.099998,100,66.900002,72.300003,69.300003
20161011063000,409.5,409.5,345.450012,84.358977,100,53.099998,100,66.900002,72.300003,69.300003
20161011064500,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.0,72.300003,69.300003
20161011070000,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.099998,72.300003,69.300003
20161011071500,409.5,409.5,345.450012,84.358977,100,53.5,100,67.099998,72.300003,69.300003
20161011073000,409.5,409.5,341.25,83.333333,100,53.5,100,67.099998,72.300003,69.300003
20161011074500,409.5,409.5,341.25,83.333333,100,53.5,100,67.199997,72.300003,69.300003
20161011080000,409.5,409.5,341.25,83.333333,100,53.5,100,67.199997,72.300003,69.300003
20161011081500,409.5,409.5,341.25,83.333333,100,54.299999,100,67.199997,72.300003,69.300003
20161011083000,409.5,409.5,350.700012,85.641029,100,52.700001,100,67.300003,72.300003,69.300003
20161011084500,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.300003,72.300003,69.300003
20161011090000,409.5,409.5,341.25,83.333333,100,55.099998,100,67.300003,72.300003,69.300003
20161011091500,409.5,409.5,345.450012,84.358977,100,55.099998,100,67.300003,72.300003,69.300003
20161011093000,409.5,409.5,345.450012,84.358977,100,52.200001,100,67.400002,72.300003,69.300003
20161011094500,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.300003,72.300003,69.300003
20161011100000,409.5,409.5,345.450012,84.358977,100,53.900002,100,67.300003,72.300003,69.300003
20161011101500,409.5,409.5,345.450012,84.358977,100,52.299999,100,67.199997,72.300003,69.300003
20161011103000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.099998,72.300003,69.300003
20161011104500,409.5,409.5,344.399994,84.102563,100,52.299999,100,66.900002,72.300003,69.300003
20161011110000,409.5,409.5,344.399994,84.102563,100,52.299999,100,66.900002,72.300003,69.300003
20161011111500,409.5,409.5,350.700012,85.641029,100,52.299999,100,66.800003,72.300003,69.300003
20161011113000,409.5,409.5,350.700012,85.641029,100,52.299999,100,66.800003,72.300003,69.300003
20161011114500,409.5,409.5,350.700012,85.641029,100,52.299999,100,66.800003,72.300003,69.300003
20161011120000,409.5,409.5,346.5,84.615385,100,52.299999,100,66.800003,72.300003,69.300003
20161011121500,409.5,409.5,346.5,84.615385,100,52.299999,100,66.800003,72.300003,69.300003
20161011123000,409.5,409.5,351.75,85.897436,100,52.299999,100,66.800003,72.300003,69.300003
20161011124500,409.5,409.5,351.75,85.897436,100,52.299999,100,66.800003,72.300003,69.300003
20161011130000,409.5,409.5,351.75,85.897436,100,52.299999,100,66.800003,72.300003,69.300003
20161011131500,409.5,409.5,344.399994,84.102563,100,53.900002,100,66.800003,72.300003,69.300003
20161011133000,409.5,409.5,354.899994,86.666665,100,54.700001,100,66.900002,72.300003,69.300003
20161011134500,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.099998,72.300003,69.300003
20161011140000,409.5,409.5,354.899994,86.666665,100,52.700001,100,67.199997,72.300003,69.300003
20161011141500,409.5,409.5,354.899994,86.666665,100,51.799999,100,67.300003,72.300003,69.300003
20161011143000,409.5,409.5,354.899994,86.666665,100,51.799999,100,67.400002,72.300003,69.300003
20161011144500,409.5,409.5,347.549988,84.871792,100,51.799999,100,67.400002,72.300003,69.300003
20161011150000,409.5,409.5,354.899994,86.666665,100,51.799999,100,67.300003,72.300003,69.300003
20161011151500,409.5,409.5,350.700012,85.641029,100,51.799999,100,67.400002,72.300003,69.300003
20161011153000,409.5,409.5,350.700012,85.641029,100,55.200001,100,67.400002,72.300003,69.300003
20161011154500,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.699997,72.300003,69.300003
20161011160000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.699997,72.300003,69.300003
20161011161500,409.5,409.5,350.700012,85.641029,100,51.5,100,67.699997,72.300003,69.300003
20161011163000,409.5,409.5,350.700012,85.641029,100,52.5,100,67.699997,72.300003,69.300003
20161011164500,409.5,409.5,350.700012,85.641029,100,52.5,100,67.800003,72.300003,69.300003
20161011170000,409.5,409.5,354.899994,86.666665,100,52.5,100,67.900002,72.300003,69.300003
20161011171500,409.5,409.5,354.899994,86.666665,100,54.400002,100,67.900002,72.300003,69.300003
20161011173000,409.5,409.5,354.899994,86.666665,100,54.400002,100,68.0,72.300003,69.300003
20161011174500,409.5,409.5,354.899994,86.666665,100,52.700001,100,68.099998,72.300003,69.300003
20161011180000,409.5,409.5,348.600006,85.128207,100,52.700001,100,68.199997,72.300003,69.300003
20161011181500,409.5,409.5,343.350006,83.846155,100,52.700001,100,68.199997,72.300003,69.300003
20161011183000,409.5,409.5,348.600006,85.128207,100,52.700001,100,68.199997,72.300003,69.300003
20161011184500,409.5,409.5,348.600006,85.128207,100,52.700001,100,68.199997,72.300003,69.300003
20161011190000,409.5,409.5,348.600006,85.128207,100,52.700001,100,68.199997,72.300003,69.300003
20161011191500,409.5,409.5,348.600006,85.128207,100,52.700001,100,68.199997,72.300003,69.300003
20161011193000,409.5,409.5,348.600006,85.128207,100,52.700001,100,68.199997,72.300003,69.300003
20161011194500,409.5,409.5,348.600006,85.128207,100,52.700001,100,68.199997,72.300003,69.300003
20161011200000,409.5,409.5,348.600006,85.128207,100,52.700001,100,68.199997,72.300003,69.300003
20161011201500,409.5,409.5,344.399994,84.102563,100,53.5,100,68.199997,72.300003,69.300003
20161011203000,409.5,409.5,344.399994,84.102563,100,53.5,100,68.199997,72.300003,69.300003
20161011204500,409.5,409.5,344.399994,84.102563,100,53.5,100,68.199997,72.300003,69.300003
20161011210000,409.5,409.5,351.75,85.897436,100,53.5,100,68.199997,72.300003,69.300003
20161011211500,409.5,409.5,342.299988,83.589741,100,53.5,100,68.099998,72.300003,69.300003
20161011213000,409.5,409.5,342.299988,83.589741,100,53.5,100,68.099998,72.300003,69.300003
20161011214500,409.5,409.5,342.299988,83.589741,100,53.5,100,68.099998,72.300003,69.300003
20161011220000,409.5,409.5,342.299988,83.589741,100,53.5,100,68.099998,72.300003,69.300003
20161011221500,409.5,409.5,342.299988,83.589741,100,53.5,100,68.0,72.300003,69.300003
20161011223000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.900002,72.300003,69.300003
20161011224500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.900002,72.300003,69.300003
20161011230000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.800003,72.300003,69.300003
20161011231500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.800003,72.300003,69.300003
20161011233000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.699997,72.300003,69.300003
20161011234500,409.5,409.5,346.5,84.615385,100,52.700001,100,67.699997,72.300003,69.300003
20161012000000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.599998,72.300003,69.300003
20161012001500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.599998,72.300003,69.300003
20161012003000,409.5,409.5,346.5,84.615385,100,52.700001,100,67.5,72.300003,69.300003
20161012004500,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.400002,72.300003,69.300003
20161012010000,409.5,409.5,345.450012,84.358977,100,52.700001,100,67.400002,72.300003,69.300003
20161012011500,409.5,409.5,357.0,87.179487,100,52.700001,100,67.300003,72.300003,69.300003
20161012013000,409.5,409.5,334.950012,81.794875,100,52.700001,100,67.300003,72.300003,69.300003
20161012014500,409.5,409.5,354.899994,86.666665,100,52.700001,100,67.199997,72.300003,69.300003
20161012020000,409.5,409.5,350.700012,85.641029,100,52.700001,100,67.199997,72.300003,69.300003
20161012021500,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.199997,72.300003,69.300003
20161012023000,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.199997,72.300003,69.300003
20161012024500,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.099998,72.300003,69.300003
20161012030000,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.099998,72.300003,69.300003
20161012031500,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.099998,72.300003,69.300003
20161012033000,409.5,409.5,351.75,85.897436,100,52.700001,100,67.099998,72.300003,69.300003
20161012034500,409.5,409.5,351.75,85.897436,100,52.700001,100,67.0,72.300003,69.300003
20161012040000,409.5,409.5,351.75,85.897436,100,52.700001,100,66.900002,72.300003,69.300003
20161012041500,409.5,409.5,358.049988,87.435894,100,52.700001,100,66.900002,72.300003,69.300003
20161012043000,409.5,409.5,358.049988,87.435894,100,52.700001,100,66.900002,72.300003,69.300003
20161012044500,409.5,409.5,362.25,88.461538,100,52.700001,100,66.800003,72.300003,69.300003
20161012050000,409.5,409.5,355.950012,86.92308,100,52.700001,100,66.800003,72.300003,69.300003
20161012051500,409.5,409.5,355.950012,86.92308,100,52.700001,100,66.699997,72.300003,69.300003
20161012053000,409.5,409.5,355.950012,86.92308,100,52.700001,100,66.699997,72.300003,69.300003
20161012054500,409.5,409.5,355.950012,86.92308,100,52.700001,100,66.699997,72.300003,69.300003
20161012060000,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.800003,72.300003,69.300003
20161012061500,409.5,409.5,352.799988,86.153843,100,52.700001,100,66.900002,72.300003,69.300003
20161012063000,409.5,409.5,359.100006,87.692309,100,52.700001,100,66.900002,72.300003,69.300003
20161012064500,409.5,409.5,359.100006,87.692309,100,52.700001,100,66.900002,72.300003,69.300003
20161012070000,409.5,409.5,363.299988,88.717946,100,52.700001,100,66.900002,72.300003,69.300003
20161012071500,409.5,409.5,357.0,87.179487,100,52.700001,100,67.0,72.300003,69.300003
20161012073000,409.5,409.5,357.0,87.179487,100,52.700001,100,67.099998,72.300003,69.300003
20161012074500,409.5,409.5,357.0,87.179487,100,52.700001,100,67.099998,72.300003,69.300003
