PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161012080000,409.5,409.5,357.0,87.179487,100,52.700001,100,67.099998,72.300003,69.300003
20161012081500,409.5,409.5,357.0,87.179487,100,52.700001,100,67.0,72.300003,69.300003
20161012083000,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.900002,72.300003,69.300003
20161012084500,409.5,409.5,354.899994,86.666665,100,52.700001,100,66.900002,72.300003,69.300003
20161012090000,409.5,409.5,354.899994,86.666665,100,52.700001,100,66.900002,72.300003,69.300003
20161012091500,409.5,409.5,354.899994,86.666665,100,52.700001,100,66.900002,72.300003,69.300003
20161012093000,409.5,409.5,354.899994,86.666665,100,52.700001,100,66.900002,72.300003,69.300003
20161012094500,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.800003,72.300003,69.300003
20161012100000,409.5,409.5,352.799988,86.153843,100,52.700001,100,66.800003,72.300003,69.300003
20161012101500,409.5,409.5,352.799988,86.153843,100,52.700001,100,66.800003,72.300003,69.300003
20161012103000,409.5,409.5,357.0,87.179487,100,51.900002,100,66.800003,72.300003,69.300003
20161012104500,409.5,409.5,357.0,87.179487,100,51.900002,100,66.699997,72.300003,69.300003
20161012110000,409.5,409.5,357.0,87.179487,100,51.900002,100,66.699997,72.300003,69.300003
20161012111500,409.5,409.5,357.0,87.179487,100,52.700001,100,66.699997,72.300003,69.300003
20161012113000,409.5,409.5,350.700012,85.641029,100,52.700001,100,66.599998,72.300003,69.300003
20161012114500,409.5,409.5,358.049988,87.435894,100,52.700001,100,66.599998,72.300003,69.300003
20161012120000,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.599998,72.300003,69.300003
20161012121500,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.599998,72.300003,69.300003
20161012123000,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.599998,72.300003,69.300003
20161012124500,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.599998,72.300003,69.300003
20161012130000,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.599998,72.300003,69.300003
20161012131500,409.5,409.5,362.25,88.461538,100,52.599998,100,66.599998,72.300003,69.300003
20161012133000,409.5,409.5,362.25,88.461538,100,52.599998,100,66.599998,72.300003,69.300003
20161012134500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.599998,72.300003,69.300003
20161012140000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.699997,72.300003,69.300003
20161012141500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.599998,72.300003,69.300003
20161012143000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.699997,72.300003,69.300003
20161012144500,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.800003,72.300003,69.300003
20161012150000,409.5,409.5,358.049988,87.435894,100,52.599998,100,66.900002,72.300003,69.300003
20161012151500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.0,72.300003,69.300003
20161012153000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.099998,72.300003,69.300003
20161012154500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.199997,72.300003,69.300003
20161012160000,409.5,409.5,362.25,88.461538,100,52.599998,100,67.199997,72.300003,69.300003
20161012161500,409.5,409.5,362.25,88.461538,100,52.599998,100,67.300003,72.300003,69.300003
20161012163000,409.5,409.5,357.0,87.179487,100,52.599998,100,67.400002,72.300003,69.300003
20161012164500,409.5,409.5,357.0,87.179487,100,52.599998,100,67.400002,72.300003,69.300003
20161012170000,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.400002,72.300003,69.300003
20161012171500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.599998,72.300003,69.300003
20161012173000,409.5,409.5,361.200012,88.205131,100,56.299999,100,67.699997,72.300003,69.300003
20161012174500,409.5,409.5,361.200012,88.205131,100,55.200001,100,67.900002,72.300003,69.300003
20161012180000,409.5,409.5,361.200012,88.205131,100,54.400002,100,68.099998,72.300003,69.300003
20161012181500,409.5,409.5,355.950012,86.92308,100,51.900002,100,68.099998,72.300003,69.300003
20161012183000,409.5,409.5,355.950012,86.92308,100,51.900002,100,68.099998,72.300003,69.300003
20161012184500,409.5,409.5,355.950012,86.92308,100,51.900002,100,68.099998,72.300003,69.300003
20161012190000,409.5,409.5,355.950012,86.92308,100,51.900002,100,68.0,72.300003,69.300003
20161012191500,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.900002,72.300003,69.300003
20161012193000,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.900002,72.300003,69.300003
20161012194500,409.5,409.5,350.700012,85.641029,100,55.900002,100,67.900002,72.300003,69.300003
20161012200000,409.5,409.5,355.950012,86.92308,100,54.700001,100,68.099998,72.300003,69.300003
20161012201500,409.5,409.5,351.75,85.897436,100,53.099998,100,68.099998,72.300003,69.300003
20161012203000,409.5,409.5,345.450012,84.358977,100,51.900002,100,68.099998,72.300003,69.300003
20161012204500,409.5,409.5,349.649994,85.384614,100,51.900002,100,68.0,72.300003,69.300003
20161012210000,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.900002,72.300003,69.300003
20161012211500,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.900002,72.300003,69.300003
20161012213000,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.800003,72.300003,69.300003
20161012214500,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.699997,72.300003,69.300003
20161012220000,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.699997,72.300003,69.300003
20161012221500,409.5,409.5,357.0,87.179487,100,52.599998,100,67.699997,72.300003,69.300003
20161012223000,409.5,409.5,351.75,85.897436,100,52.599998,100,67.599998,72.300003,69.300003
20161012224500,409.5,409.5,351.75,85.897436,100,52.599998,100,67.599998,72.300003,69.300003
20161012230000,409.5,409.5,351.75,85.897436,100,52.599998,100,67.5,72.300003,69.300003
20161012231500,409.5,409.5,351.75,85.897436,100,52.599998,100,67.400002,72.300003,69.300003
20161012233000,409.5,409.5,351.75,85.897436,100,52.599998,100,67.400002,72.300003,69.300003
20161012234500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.400002,72.300003,69.300003
20161013000000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.300003,72.300003,69.300003
20161013001500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.300003,72.300003,69.300003
20161013003000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.300003,72.300003,69.300003
20161013004500,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.300003,72.300003,69.300003
20161013010000,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.199997,72.300003,69.300003
20161013011500,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.199997,72.300003,69.300003
20161013013000,409.5,409.5,355.950012,86.92308,100,52.599998,100,67.099998,72.300003,69.300003
20161013014500,409.5,409.5,355.950012,86.92308,100,52.599998,100,67.099998,72.300003,69.300003
20161013020000,409.5,409.5,351.75,85.897436,100,52.599998,100,67.099998,72.300003,69.300003
20161013021500,409.5,409.5,351.75,85.897436,100,52.599998,100,67.0,72.300003,69.300003
20161013023000,409.5,409.5,351.75,85.897436,100,52.599998,100,66.900002,72.300003,69.300003
20161013024500,409.5,409.5,351.75,85.897436,100,52.599998,100,66.900002,72.300003,69.300003
20161013030000,409.5,409.5,351.75,85.897436,100,52.599998,100,66.900002,72.300003,69.300003
20161013031500,409.5,409.5,351.75,85.897436,100,52.599998,100,66.900002,72.300003,69.300003
20161013033000,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.900002,72.300003,69.300003
20161013034500,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.900002,72.300003,69.300003
20161013040000,409.5,409.5,350.700012,85.641029,100,53.5,100,66.800003,72.300003,69.300003
20161013041500,409.5,409.5,357.0,87.179487,100,52.700001,100,66.800003,72.300003,69.300003
20161013043000,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.800003,72.300003,69.300003
20161013044500,409.5,409.5,357.0,87.179487,100,53.5,100,66.800003,72.300003,69.300003
20161013050000,409.5,409.5,357.0,87.179487,100,53.5,100,66.800003,72.300003,69.300003
20161013051500,409.5,409.5,357.0,87.179487,100,53.5,100,66.900002,72.300003,69.300003
20161013053000,409.5,409.5,347.549988,84.871792,100,53.5,100,66.900002,72.300003,69.300003
20161013054500,409.5,409.5,359.100006,87.692309,100,53.5,100,66.900002,72.300003,69.300003
20161013060000,409.5,409.5,359.100006,87.692309,100,53.5,100,66.900002,72.300003,69.300003
20161013061500,409.5,409.5,359.100006,87.692309,100,53.5,100,66.900002,72.300003,69.300003
20161013063000,409.5,409.5,350.700012,85.641029,100,52.700001,100,67.0,72.300003,69.300003
20161013064500,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.0,72.300003,69.300003
20161013070000,409.5,409.5,351.75,85.897436,100,52.700001,100,67.0,72.300003,69.300003
20161013071500,409.5,409.5,351.75,85.897436,100,52.700001,100,67.099998,72.300003,69.300003
20161013073000,409.5,409.5,351.75,85.897436,100,52.700001,100,67.099998,72.300003,69.300003
20161013074500,409.5,409.5,351.75,85.897436,100,53.5,100,67.099998,72.300003,69.300003
20161013080000,409.5,409.5,359.100006,87.692309,100,53.5,100,67.199997,72.300003,69.300003
20161013081500,409.5,409.5,359.100006,87.692309,100,53.5,100,67.199997,72.300003,69.300003
20161013083000,409.5,409.5,359.100006,87.692309,100,53.5,100,67.099998,72.300003,69.300003
20161013084500,409.5,409.5,350.700012,85.641029,100,53.5,100,67.099998,72.300003,69.300003
20161013090000,409.5,409.5,350.700012,85.641029,100,52.700001,100,67.099998,72.300003,69.300003
20161013091500,409.5,409.5,357.0,87.179487,100,52.700001,100,66.900002,72.300003,69.300003
20161013093000,409.5,409.5,352.799988,86.153843,100,52.700001,100,66.900002,72.300003,69.300003
20161013094500,409.5,409.5,352.799988,86.153843,100,52.700001,100,66.800003,72.300003,69.300003
20161013100000,409.5,409.5,352.799988,86.153843,100,52.700001,100,66.800003,72.300003,69.300003
20161013101500,409.5,409.5,352.799988,86.153843,100,52.700001,100,66.699997,72.300003,69.300003
20161013103000,409.5,409.5,352.799988,86.153843,100,52.700001,100,66.699997,72.300003,69.300003
20161013104500,409.5,409.5,348.600006,85.128207,100,52.700001,100,66.699997,72.300003,69.300003
20161013110000,409.5,409.5,348.600006,85.128207,100,55.099998,100,66.699997,72.300003,69.300003
20161013111500,409.5,409.5,353.850006,86.410258,100,54.299999,100,66.699997,72.300003,69.300003
20161013113000,409.5,409.5,353.850006,86.410258,100,54.299999,100,66.800003,72.300003,69.300003
20161013114500,409.5,409.5,353.850006,86.410258,100,53.5,100,66.900002,72.300003,69.300003
20161013120000,409.5,409.5,353.850006,86.410258,100,51.5,100,66.900002,72.300003,69.300003
20161013121500,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.900002,72.300003,69.300003
20161013123000,409.5,409.5,353.850006,86.410258,100,55.400002,100,66.900002,72.300003,69.300003
20161013124500,409.5,409.5,359.100006,87.692309,100,55.400002,100,67.0,72.300003,69.300003
20161013130000,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.099998,72.300003,69.300003
20161013131500,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.300003,72.300003,69.300003
20161013133000,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.300003,72.300003,69.300003
20161013134500,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.300003,72.300003,69.300003
20161013140000,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.400002,72.300003,69.300003
20161013141500,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.400002,72.300003,69.300003
20161013143000,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.400002,72.300003,69.300003
20161013144500,409.5,409.5,361.200012,88.205131,100,55.200001,100,67.599998,72.300003,69.300003
20161013150000,409.5,409.5,354.899994,86.666665,100,55.200001,100,67.699997,72.300003,69.300003
20161013151500,409.5,409.5,354.899994,86.666665,100,52.5,100,67.800003,72.300003,69.300003
20161013153000,409.5,409.5,354.899994,86.666665,100,51.799999,100,67.800003,72.300003,69.300003
20161013154500,409.5,409.5,354.899994,86.666665,100,51.799999,100,67.800003,72.300003,69.300003
20161013160000,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.800003,72.300003,69.300003
20161013161500,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.800003,72.300003,69.300003
20161013163000,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.800003,72.300003,69.300003
20161013164500,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.900002,72.300003,69.300003
20161013170000,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.900002,72.300003,69.300003
20161013171500,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.900002,72.300003,69.300003
20161013173000,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.900002,72.300003,69.300003
20161013174500,409.5,409.5,353.850006,86.410258,100,54.299999,100,68.0,72.300003,69.300003
20161013180000,409.5,409.5,353.850006,86.410258,100,53.200001,100,68.099998,72.300003,69.300003
20161013181500,409.5,409.5,353.850006,86.410258,100,51.799999,100,68.099998,72.300003,69.300003
20161013183000,409.5,409.5,359.100006,87.692309,100,52.599998,100,68.099998,72.300003,69.300003
20161013184500,409.5,409.5,359.100006,87.692309,100,52.599998,100,68.099998,72.300003,69.300003
20161013190000,409.5,409.5,359.100006,87.692309,100,52.599998,100,68.099998,72.300003,69.300003
20161013191500,409.5,409.5,359.100006,87.692309,100,52.599998,100,68.099998,72.300003,69.300003
20161013193000,409.5,409.5,352.799988,86.153843,100,52.599998,100,68.099998,72.300003,69.300003
20161013194500,409.5,409.5,352.799988,86.153843,100,52.599998,100,68.099998,72.300003,69.300003
20161013200000,409.5,409.5,352.799988,86.153843,100,52.599998,100,68.099998,72.300003,69.300003
20161013201500,409.5,409.5,358.049988,87.435894,100,52.599998,100,68.0,72.300003,69.300003
20161013203000,409.5,409.5,350.700012,85.641029,100,52.599998,100,68.0,72.300003,69.300003
20161013204500,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.900002,72.300003,69.300003
20161013210000,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.900002,72.300003,69.300003
20161013211500,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.900002,72.300003,69.300003
20161013213000,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.900002,72.300003,69.300003
20161013214500,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.800003,72.300003,69.300003
20161013220000,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.800003,72.300003,69.300003
20161013221500,409.5,409.5,346.5,84.615385,100,52.599998,100,67.800003,72.300003,69.300003
20161013223000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.699997,72.300003,69.300003
20161013224500,409.5,409.5,346.5,84.615385,100,52.599998,100,67.699997,72.300003,69.300003
20161013230000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.699997,72.300003,69.300003
20161013231500,409.5,409.5,346.5,84.615385,100,52.599998,100,67.599998,72.300003,69.300003
20161013233000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.599998,72.300003,69.300003
20161013234500,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161014000000,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161014001500,409.5,409.5,350.700012,85.641029,100,53.5,100,67.599998,72.300003,69.300003
20161014003000,409.5,409.5,346.5,84.615385,100,53.5,100,67.5,72.300003,69.300003
20161014004500,409.5,409.5,346.5,84.615385,100,52.700001,100,67.400002,72.300003,69.300003
20161014010000,409.5,409.5,346.5,84.615385,100,52.700001,100,67.400002,72.300003,69.300003
20161014011500,409.5,409.5,346.5,84.615385,100,52.700001,100,67.400002,72.300003,69.300003
20161014013000,409.5,409.5,346.5,84.615385,100,52.700001,100,67.300003,72.300003,69.300003
20161014014500,409.5,409.5,346.5,84.615385,100,52.700001,100,67.300003,72.300003,69.300003
20161014020000,409.5,409.5,346.5,84.615385,100,52.700001,100,67.199997,72.300003,69.300003
20161014021500,409.5,409.5,346.5,84.615385,100,53.5,100,67.199997,72.300003,69.300003
20161014023000,409.5,409.5,346.5,84.615385,100,53.5,100,67.199997,72.300003,69.300003
20161014024500,409.5,409.5,350.700012,85.641029,100,53.5,100,67.199997,72.300003,69.300003
20161014030000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.099998,72.300003,69.300003
20161014031500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.099998,72.300003,69.300003
20161014033000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.099998,72.300003,69.300003
20161014034500,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.099998,72.300003,69.300003
20161014040000,409.5,409.5,345.450012,84.358977,100,52.700001,100,66.900002,72.300003,69.300003
20161014041500,409.5,409.5,345.450012,84.358977,100,52.700001,100,66.900002,72.300003,69.300003
20161014043000,409.5,409.5,349.649994,85.384614,100,52.700001,100,66.900002,72.300003,69.300003
20161014044500,409.5,409.5,349.649994,85.384614,100,52.700001,100,66.800003,72.300003,69.300003
20161014050000,409.5,409.5,349.649994,85.384614,100,52.700001,100,66.800003,72.300003,69.300003
20161014051500,409.5,409.5,344.399994,84.102563,100,53.5,100,66.800003,72.300003,69.300003
20161014053000,409.5,409.5,344.399994,84.102563,100,53.5,100,66.800003,72.300003,69.300003
20161014054500,409.5,409.5,344.399994,84.102563,100,53.5,100,66.800003,72.300003,69.300003
20161014060000,409.5,409.5,353.850006,86.410258,100,53.5,100,66.800003,72.300003,69.300003
20161014061500,409.5,409.5,353.850006,86.410258,100,53.5,100,66.900002,72.300003,69.300003
20161014063000,409.5,409.5,344.399994,84.102563,100,53.5,100,67.0,72.300003,69.300003
20161014064500,409.5,409.5,350.700012,85.641029,100,53.5,100,67.099998,72.300003,69.300003
20161014070000,409.5,409.5,345.450012,84.358977,100,53.5,100,67.099998,72.300003,69.300003
20161014071500,409.5,409.5,339.149994,82.820511,100,53.5,100,67.199997,72.300003,69.300003
20161014073000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.199997,72.300003,69.300003
20161014074500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.199997,72.300003,69.300003
20161014080000,409.5,409.5,359.100006,87.692309,100,53.5,100,67.199997,72.300003,69.300003
20161014081500,409.5,409.5,359.100006,87.692309,100,53.5,100,67.099998,72.300003,69.300003
20161014083000,409.5,409.5,352.799988,86.153843,100,52.700001,100,67.099998,72.300003,69.300003
20161014084500,409.5,409.5,358.049988,87.435894,100,52.700001,100,67.0,72.300003,69.300003
20161014090000,409.5,409.5,348.600006,85.128207,100,52.700001,100,66.900002,72.300003,69.300003
20161014091500,409.5,409.5,360.149994,87.948716,100,53.5,100,66.800003,72.300003,69.300003
20161014093000,409.5,409.5,360.149994,87.948716,100,53.5,100,66.800003,72.300003,69.300003
20161014094500,409.5,409.5,360.149994,87.948716,100,53.5,100,66.699997,72.300003,69.300003
20161014100000,409.5,409.5,360.149994,87.948716,100,52.700001,100,66.699997,72.300003,69.300003
20161014101500,409.5,409.5,360.149994,87.948716,100,52.700001,100,66.699997,72.300003,69.300003
20161014103000,409.5,409.5,360.149994,87.948716,100,52.700001,100,66.699997,72.300003,69.300003
20161014104500,409.5,409.5,355.950012,86.92308,100,52.700001,100,66.699997,72.300003,69.300003
20161014110000,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.699997,72.300003,69.300003
20161014111500,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.599998,72.300003,69.300003
20161014113000,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.599998,72.300003,69.300003
20161014114500,409.5,409.5,366.450012,89.487182,100,52.700001,100,66.599998,72.300003,69.300003
20161014120000,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.599998,72.300003,69.300003
20161014121500,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.599998,72.300003,69.300003
20161014123000,409.5,409.5,357.0,87.179487,100,52.700001,100,66.599998,72.300003,69.300003
20161014124500,409.5,409.5,357.0,87.179487,100,52.700001,100,66.599998,72.300003,69.300003
20161014130000,409.5,409.5,357.0,87.179487,100,52.700001,100,66.599998,72.300003,69.300003
20161014131500,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.599998,72.300003,69.300003
20161014133000,409.5,409.5,368.549988,89.999997,100,51.900002,100,66.599998,72.300003,69.300003
20161014134500,409.5,409.5,360.149994,87.948716,100,51.900002,100,66.599998,72.300003,69.300003
20161014140000,409.5,409.5,360.149994,87.948716,100,51.900002,100,66.599998,72.300003,69.300003
20161014141500,409.5,409.5,360.149994,87.948716,100,51.900002,100,66.599998,72.300003,69.300003
20161014143000,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.599998,72.300003,69.300003
20161014144500,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.699997,72.300003,69.300003
20161014150000,409.5,409.5,357.0,87.179487,100,52.599998,100,66.699997,72.300003,69.300003
20161014151500,409.5,409.5,357.0,87.179487,100,52.599998,100,66.800003,72.300003,69.300003
20161014153000,409.5,409.5,363.299988,88.717946,100,52.599998,100,66.900002,72.300003,69.300003
20161014154500,409.5,409.5,363.299988,88.717946,100,52.599998,100,66.900002,72.300003,69.300003
20161014160000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.0,72.300003,69.300003
20161014161500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.099998,72.300003,69.300003
20161014163000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.199997,72.300003,69.300003
20161014164500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.199997,72.300003,69.300003
20161014170000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.199997,72.300003,69.300003
20161014171500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.199997,72.300003,69.300003
20161014173000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.199997,72.300003,69.300003
20161014174500,409.5,409.5,362.25,88.461538,100,52.599998,100,67.199997,72.300003,69.300003
20161014180000,409.5,409.5,355.950012,86.92308,100,52.599998,100,67.199997,72.300003,69.300003
20161014181500,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.199997,72.300003,69.300003
20161014183000,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.300003,72.300003,69.300003
20161014184500,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.300003,72.300003,69.300003
20161014190000,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.300003,72.300003,69.300003
20161014191500,409.5,409.5,352.799988,86.153843,100,52.599998,100,67.300003,72.300003,69.300003
20161014193000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.300003,72.300003,69.300003
20161014194500,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.300003,72.300003,69.300003
20161014200000,409.5,409.5,352.799988,86.153843,100,52.599998,100,67.199997,72.300003,69.300003
20161014201500,409.5,409.5,357.0,87.179487,100,52.599998,100,67.199997,72.300003,69.300003
20161014203000,409.5,409.5,351.75,85.897436,100,55.900002,100,67.199997,72.300003,69.300003
20161014204500,409.5,409.5,357.0,87.179487,100,55.200001,100,67.300003,72.300003,69.300003
20161014210000,409.5,409.5,351.75,85.897436,100,52.700001,100,67.400002,72.300003,69.300003
20161014211500,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.400002,72.300003,69.300003
20161014213000,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.400002,72.300003,69.300003
20161014214500,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.300003,72.300003,69.300003
20161014220000,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.199997,72.300003,69.300003
20161014221500,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.199997,72.300003,69.300003
20161014223000,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.199997,72.300003,69.300003
20161014224500,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.099998,72.300003,69.300003
20161014230000,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.099998,72.300003,69.300003
20161014231500,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.099998,72.300003,69.300003
20161014233000,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.099998,72.300003,69.300003
20161014234500,409.5,409.5,354.899994,86.666665,100,52.700001,100,67.099998,72.300003,69.300003
20161015000000,409.5,409.5,354.899994,86.666665,100,52.700001,100,67.0,72.300003,69.300003
20161015001500,409.5,409.5,354.899994,86.666665,100,52.700001,100,66.900002,72.300003,69.300003
20161015003000,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.900002,72.300003,69.300003
20161015004500,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.900002,72.300003,69.300003
20161015010000,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.900002,72.300003,69.300003
20161015011500,409.5,409.5,337.049988,82.307689,100,52.700001,100,66.800003,72.300003,69.300003
20161015013000,409.5,409.5,337.049988,82.307689,100,52.700001,100,66.800003,72.300003,69.300003
20161015014500,409.5,409.5,337.049988,82.307689,100,52.700001,100,66.800003,72.300003,69.300003
20161015020000,409.5,409.5,347.549988,84.871792,100,52.700001,100,66.800003,72.300003,69.300003
20161015021500,409.5,409.5,338.100006,82.564104,100,52.700001,100,66.800003,72.300003,69.300003
20161015023000,409.5,409.5,338.100006,82.564104,100,52.700001,100,66.800003,72.300003,69.300003
20161015024500,409.5,409.5,344.399994,84.102563,100,52.700001,100,66.800003,72.300003,69.300003
20161015030000,409.5,409.5,339.149994,82.820511,100,52.700001,100,66.699997,72.300003,69.300003
20161015031500,409.5,409.5,339.149994,82.820511,100,52.700001,100,66.699997,72.300003,69.300003
20161015033000,409.5,409.5,347.549988,84.871792,100,52.700001,100,66.699997,72.300003,69.300003
20161015034500,409.5,409.5,343.350006,83.846155,100,52.700001,100,66.699997,72.300003,69.300003
20161015040000,409.5,409.5,343.350006,83.846155,100,52.700001,100,66.699997,72.300003,69.300003
20161015041500,409.5,409.5,343.350006,83.846155,100,52.700001,100,66.800003,72.300003,69.300003
20161015043000,409.5,409.5,347.549988,84.871792,100,52.700001,100,66.900002,72.300003,69.300003
20161015044500,409.5,409.5,347.549988,84.871792,100,52.700001,100,66.900002,72.300003,69.300003
20161015050000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.0,72.300003,69.300003
20161015051500,409.5,409.5,346.5,84.615385,100,52.700001,100,67.099998,72.300003,69.300003
20161015053000,409.5,409.5,346.5,84.615385,100,52.700001,100,67.099998,72.300003,69.300003
20161015054500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.199997,72.300003,69.300003
20161015060000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.199997,72.300003,69.300003
20161015061500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.199997,72.300003,69.300003
20161015063000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.199997,72.300003,69.300003
20161015064500,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.199997,72.300003,69.300003
20161015070000,409.5,409.5,347.549988,84.871792,100,53.400002,100,67.199997,72.300003,69.300003
20161015071500,409.5,409.5,340.200012,83.076926,100,53.400002,100,67.199997,72.300003,69.300003
20161015073000,409.5,409.5,346.5,84.615385,100,53.400002,100,67.199997,72.300003,69.300003
20161015074500,409.5,409.5,342.299988,83.589741,100,53.400002,100,67.300003,72.300003,69.300003
20161015080000,409.5,409.5,342.299988,83.589741,100,53.400002,100,67.300003,72.300003,69.300003
20161015081500,409.5,409.5,342.299988,83.589741,100,53.400002,100,67.300003,72.300003,69.300003
20161015083000,409.5,409.5,338.100006,82.564104,100,53.400002,100,67.300003,72.300003,69.300003
20161015084500,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.300003,72.300003,69.300003
20161015090000,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.300003,72.300003,69.300003
20161015091500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.300003,72.300003,69.300003
20161015093000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.300003,72.300003,69.300003
20161015094500,409.5,409.5,338.100006,82.564104,100,53.5,100,67.199997,72.300003,69.300003
20161015100000,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.199997,72.300003,69.300003
20161015101500,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.199997,72.300003,69.300003
20161015103000,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.099998,72.300003,69.300003
20161015104500,409.5,409.5,340.200012,83.076926,100,52.299999,100,66.900002,72.300003,69.300003
20161015110000,409.5,409.5,340.200012,83.076926,100,52.299999,100,66.900002,72.300003,69.300003
20161015111500,409.5,409.5,346.5,84.615385,100,53.099998,100,66.900002,72.300003,69.300003
20161015113000,409.5,409.5,346.5,84.615385,100,53.099998,100,66.900002,72.300003,69.300003
20161015114500,409.5,409.5,346.5,84.615385,100,53.099998,100,66.800003,72.300003,69.300003
20161015120000,409.5,409.5,346.5,84.615385,100,52.299999,100,66.800003,72.300003,69.300003
20161015121500,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.800003,72.300003,69.300003
20161015123000,409.5,409.5,347.549988,84.871792,100,52.299999,100,66.800003,72.300003,69.300003
20161015124500,409.5,409.5,347.549988,84.871792,100,52.299999,100,66.800003,72.300003,69.300003
20161015130000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.699997,72.300003,69.300003
20161015131500,409.5,409.5,348.600006,85.128207,100,52.299999,100,66.800003,72.300003,69.300003
20161015133000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.800003,72.300003,69.300003
20161015134500,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.800003,72.300003,69.300003
20161015140000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.699997,72.300003,69.300003
20161015141500,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.800003,72.300003,69.300003
20161015143000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.699997,72.300003,69.300003
20161015144500,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.699997,72.300003,69.300003
20161015150000,409.5,409.5,337.049988,82.307689,100,52.299999,100,66.800003,72.300003,69.300003
20161015151500,409.5,409.5,337.049988,82.307689,100,52.299999,100,66.800003,72.300003,69.300003
20161015153000,409.5,409.5,343.350006,83.846155,100,52.299999,100,66.699997,72.300003,69.300003
20161015154500,409.5,409.5,333.899994,81.53846,100,52.299999,100,66.699997,72.300003,69.300003
20161015160000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.800003,72.300003,69.300003
20161015161500,409.5,409.5,338.100006,82.564104,100,52.299999,100,66.800003,72.300003,69.300003
20161015163000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.900002,72.300003,69.300003
20161015164500,409.5,409.5,348.600006,85.128207,100,52.299999,100,66.900002,72.300003,69.300003
20161015170000,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.0,72.300003,69.300003
20161015171500,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.099998,72.300003,69.300003
20161015173000,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.099998,72.300003,69.300003
20161015174500,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.199997,72.300003,69.300003
20161015180000,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.199997,72.300003,69.300003
20161015181500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.199997,72.300003,69.300003
20161015183000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.300003,72.300003,69.300003
20161015184500,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.300003,72.300003,69.300003
20161015190000,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.300003,72.300003,69.300003
20161015191500,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.300003,72.300003,69.300003
20161015193000,409.5,409.5,345.450012,84.358977,100,52.299999,100,67.300003,72.300003,69.300003
20161015194500,409.5,409.5,339.149994,82.820511,100,52.299999,100,67.300003,72.300003,69.300003
20161015200000,409.5,409.5,339.149994,82.820511,100,54.700001,100,67.300003,72.300003,69.300003
20161015201500,409.5,409.5,339.149994,82.820511,100,54.700001,100,67.400002,72.300003,69.300003
20161015203000,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.5,72.300003,69.300003
20161015204500,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.400002,72.300003,69.300003
20161015210000,409.5,409.5,345.450012,84.358977,100,52.299999,100,67.400002,72.300003,69.300003
20161015211500,409.5,409.5,341.25,83.333333,100,52.299999,100,67.400002,72.300003,69.300003
20161015213000,409.5,409.5,341.25,83.333333,100,52.299999,100,67.400002,72.300003,69.300003
20161015214500,409.5,409.5,341.25,83.333333,100,52.299999,100,67.300003,72.300003,69.300003
20161015220000,409.5,409.5,341.25,83.333333,100,52.299999,100,67.300003,72.300003,69.300003
20161015221500,409.5,409.5,341.25,83.333333,100,52.299999,100,67.199997,72.300003,69.300003
20161015223000,409.5,409.5,341.25,83.333333,100,52.299999,100,67.199997,72.300003,69.300003
20161015224500,409.5,409.5,341.25,83.333333,100,52.299999,100,67.099998,72.300003,69.300003
20161015230000,409.5,409.5,341.25,83.333333,100,52.299999,100,67.099998,72.300003,69.300003
20161015231500,409.5,409.5,341.25,83.333333,100,52.299999,100,67.099998,72.300003,69.300003
20161015233000,409.5,409.5,341.25,83.333333,100,52.299999,100,67.0,72.300003,69.300003
20161015234500,409.5,409.5,341.25,83.333333,100,52.299999,100,67.0,72.300003,69.300003
20161016000000,409.5,409.5,341.25,83.333333,100,52.299999,100,66.900002,72.300003,69.300003
20161016001500,409.5,409.5,341.25,83.333333,100,52.299999,100,66.900002,72.300003,69.300003
20161016003000,409.5,409.5,341.25,83.333333,100,52.299999,100,66.800003,72.300003,69.300003
20161016004500,409.5,409.5,341.25,83.333333,100,52.299999,100,66.800003,72.300003,69.300003
20161016010000,409.5,409.5,337.049988,82.307689,100,52.299999,100,66.800003,72.300003,69.300003
20161016011500,409.5,409.5,337.049988,82.307689,100,52.299999,100,66.800003,72.300003,69.300003
20161016013000,409.5,409.5,343.350006,83.846155,100,52.299999,100,66.699997,72.300003,69.300003
20161016014500,409.5,409.5,343.350006,83.846155,100,52.299999,100,66.699997,72.300003,69.300003
20161016020000,409.5,409.5,343.350006,83.846155,100,52.299999,100,66.699997,72.300003,69.300003
20161016021500,409.5,409.5,343.350006,83.846155,100,52.299999,100,66.699997,72.300003,69.300003
20161016023000,409.5,409.5,338.100006,82.564104,100,52.299999,100,66.699997,72.300003,69.300003
20161016024500,409.5,409.5,338.100006,82.564104,100,52.299999,100,66.699997,72.300003,69.300003
20161016030000,409.5,409.5,338.100006,82.564104,100,52.299999,100,66.699997,72.300003,69.300003
20161016031500,409.5,409.5,338.100006,82.564104,100,52.299999,100,66.800003,72.300003,69.300003
20161016033000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.900002,72.300003,69.300003
20161016034500,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.900002,72.300003,69.300003
20161016040000,409.5,409.5,337.049988,82.307689,100,52.299999,100,67.099998,72.300003,69.300003
20161016041500,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.099998,72.300003,69.300003
20161016043000,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.199997,72.300003,69.300003
20161016044500,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.199997,72.300003,69.300003
20161016050000,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.199997,72.300003,69.300003
20161016051500,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.199997,72.300003,69.300003
20161016053000,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.300003,72.300003,69.300003
20161016054500,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.300003,72.300003,69.300003
20161016060000,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.400002,72.300003,69.300003
20161016061500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.400002,72.300003,69.300003
20161016063000,409.5,409.5,338.100006,82.564104,100,53.099998,100,67.400002,72.300003,69.300003
20161016064500,409.5,409.5,338.100006,82.564104,100,53.099998,100,67.400002,72.300003,69.300003
20161016070000,409.5,409.5,338.100006,82.564104,100,53.099998,100,67.400002,72.300003,69.300003
20161016071500,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.300003,72.300003,69.300003
20161016073000,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.199997,72.300003,69.300003
20161016074500,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.199997,72.300003,69.300003
20161016080000,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.099998,72.300003,69.300003
20161016081500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161016083000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.0,72.300003,69.300003
20161016084500,409.5,409.5,342.299988,83.589741,100,53.099998,100,66.900002,72.300003,69.300003
20161016090000,409.5,409.5,342.299988,83.589741,100,53.099998,100,66.900002,72.300003,69.300003
20161016091500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.0,72.300003,69.300003
20161016093000,409.5,409.5,336.0,82.051282,100,53.099998,100,67.099998,72.300003,69.300003
20161016094500,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.099998,72.300003,69.300003
20161016100000,409.5,409.5,338.100006,82.564104,100,53.099998,100,67.199997,72.300003,69.300003
20161016101500,409.5,409.5,338.100006,82.564104,100,53.099998,100,67.199997,72.300003,69.300003
20161016103000,409.5,409.5,338.100006,82.564104,100,52.200001,100,67.199997,72.300003,69.300003
20161016104500,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.199997,72.300003,69.300003
20161016110000,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.199997,72.300003,69.300003
20161016111500,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.199997,72.300003,69.300003
20161016113000,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.199997,72.300003,69.300003
20161016114500,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.099998,72.300003,69.300003
20161016120000,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.099998,72.300003,69.300003
20161016121500,409.5,409.5,339.149994,82.820511,100,52.200001,100,67.0,72.300003,69.300003
20161016123000,409.5,409.5,344.399994,84.102563,100,52.200001,100,66.900002,72.300003,69.300003
20161016124500,409.5,409.5,344.399994,84.102563,100,52.200001,100,66.900002,72.300003,69.300003
20161016130000,409.5,409.5,344.399994,84.102563,100,52.200001,100,66.900002,72.300003,69.300003
20161016131500,409.5,409.5,344.399994,84.102563,100,52.200001,100,66.900002,72.300003,69.300003
20161016133000,409.5,409.5,344.399994,84.102563,100,52.200001,100,66.900002,72.300003,69.300003
20161016134500,409.5,409.5,344.399994,84.102563,100,52.200001,100,66.800003,72.300003,69.300003
20161016140000,409.5,409.5,344.399994,84.102563,100,52.200001,100,66.900002,72.300003,69.300003
20161016141500,409.5,409.5,344.399994,84.102563,100,52.200001,100,66.900002,72.300003,69.300003
20161016143000,409.5,409.5,344.399994,84.102563,100,52.200001,100,66.900002,72.300003,69.300003
20161016144500,409.5,409.5,340.200012,83.076926,100,52.200001,100,67.0,72.300003,69.300003
20161016150000,409.5,409.5,344.399994,84.102563,100,52.200001,100,67.099998,72.300003,69.300003
20161016151500,409.5,409.5,336.0,82.051282,100,52.200001,100,67.099998,72.300003,69.300003
20161016153000,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.099998,72.300003,69.300003
20161016154500,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.199997,72.300003,69.300003
20161016160000,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.199997,72.300003,69.300003
20161016161500,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.300003,72.300003,69.300003
20161016163000,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.300003,72.300003,69.300003
20161016164500,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.400002,72.300003,69.300003
20161016170000,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.599998,72.300003,69.300003
20161016171500,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.599998,72.300003,69.300003
20161016173000,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.699997,72.300003,69.300003
20161016174500,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.699997,72.300003,69.300003
20161016180000,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.800003,72.300003,69.300003
20161016181500,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.800003,72.300003,69.300003
20161016183000,409.5,409.5,336.0,82.051282,100,52.200001,100,67.800003,72.300003,69.300003
20161016184500,409.5,409.5,336.0,82.051282,100,52.200001,100,67.800003,72.300003,69.300003
20161016190000,409.5,409.5,342.299988,83.589741,100,52.200001,100,67.800003,72.300003,69.300003
20161016191500,409.5,409.5,342.299988,83.589741,100,52.200001,100,67.800003,72.300003,69.300003
20161016193000,409.5,409.5,337.049988,82.307689,100,52.200001,100,67.800003,72.300003,69.300003
20161016194500,409.5,409.5,341.25,83.333333,100,52.200001,100,67.800003,72.300003,69.300003
20161016200000,409.5,409.5,341.25,83.333333,100,52.200001,100,67.800003,72.300003,69.300003
20161016201500,409.5,409.5,341.25,83.333333,100,52.799999,100,67.800003,72.300003,69.300003
20161016203000,409.5,409.5,341.25,83.333333,100,52.799999,100,67.800003,72.300003,69.300003
20161016204500,409.5,409.5,341.25,83.333333,100,52.799999,100,67.800003,72.300003,69.300003
20161016210000,409.5,409.5,337.049988,82.307689,100,52.799999,100,67.800003,72.300003,69.300003
20161016211500,409.5,409.5,337.049988,82.307689,100,52.799999,100,67.800003,72.300003,69.300003
20161016213000,409.5,409.5,341.25,83.333333,100,52.799999,100,67.800003,72.300003,69.300003
20161016214500,409.5,409.5,341.25,83.333333,100,52.799999,100,67.800003,72.300003,69.300003
20161016220000,409.5,409.5,341.25,83.333333,100,52.799999,100,67.699997,72.300003,69.300003
20161016221500,409.5,409.5,341.25,83.333333,100,52.799999,100,67.699997,72.300003,69.300003
20161016223000,409.5,409.5,337.049988,82.307689,100,52.799999,100,67.699997,72.300003,69.300003
20161016224500,409.5,409.5,337.049988,82.307689,100,52.799999,100,67.699997,72.300003,69.300003
20161016230000,409.5,409.5,343.350006,83.846155,100,55.599998,100,67.699997,72.300003,69.300003
20161016231500,409.5,409.5,343.350006,83.846155,100,53.900002,100,67.699997,72.300003,69.300003
20161016233000,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.699997,72.300003,69.300003
20161016234500,409.5,409.5,339.149994,82.820511,100,52.700001,100,67.699997,72.300003,69.300003
20161017000000,409.5,409.5,339.149994,82.820511,100,51.099998,100,67.599998,72.300003,69.300003
20161017001500,409.5,409.5,339.149994,82.820511,100,52.200001,100,67.5,72.300003,69.300003
20161017003000,409.5,409.5,339.149994,82.820511,100,52.200001,100,67.400002,72.300003,69.300003
20161017004500,409.5,409.5,345.450012,84.358977,100,52.200001,100,67.300003,72.300003,69.300003
20161017010000,409.5,409.5,345.450012,84.358977,100,52.200001,100,67.300003,72.300003,69.300003
20161017011500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.300003,72.300003,69.300003
20161017013000,409.5,409.5,341.25,83.333333,100,53.099998,100,67.199997,72.300003,69.300003
20161017014500,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.199997,72.300003,69.300003
20161017020000,409.5,409.5,337.049988,82.307689,100,53.099998,100,67.199997,72.300003,69.300003
20161017021500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.199997,72.300003,69.300003
20161017023000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.099998,72.300003,69.300003
20161017024500,409.5,409.5,348.600006,85.128207,100,52.299999,100,67.099998,72.300003,69.300003
20161017030000,409.5,409.5,348.600006,85.128207,100,52.299999,100,67.0,72.300003,69.300003
20161017031500,409.5,409.5,348.600006,85.128207,100,52.299999,100,66.900002,72.300003,69.300003
20161017033000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.900002,72.300003,69.300003
20161017034500,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.900002,72.300003,69.300003
20161017040000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.800003,72.300003,69.300003
20161017041500,409.5,409.5,338.100006,82.564104,100,52.299999,100,66.800003,72.300003,69.300003
20161017043000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.800003,72.300003,69.300003
20161017044500,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.699997,72.300003,69.300003
20161017050000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.699997,72.300003,69.300003
20161017051500,409.5,409.5,337.049988,82.307689,100,53.099998,100,66.699997,72.300003,69.300003
20161017053000,409.5,409.5,344.399994,84.102563,100,53.099998,100,66.699997,72.300003,69.300003
20161017054500,409.5,409.5,339.149994,82.820511,100,53.099998,100,66.699997,72.300003,69.300003
20161017060000,409.5,409.5,339.149994,82.820511,100,53.099998,100,66.800003,72.300003,69.300003
20161017061500,409.5,409.5,343.350006,83.846155,100,53.099998,100,66.800003,72.300003,69.300003
20161017063000,409.5,409.5,343.350006,83.846155,100,53.099998,100,66.900002,72.300003,69.300003
20161017064500,409.5,409.5,343.350006,83.846155,100,53.099998,100,66.900002,72.300003,69.300003
20161017070000,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.099998,72.300003,69.300003
20161017071500,409.5,409.5,337.049988,82.307689,100,53.099998,100,67.099998,72.300003,69.300003
20161017073000,409.5,409.5,337.049988,82.307689,100,53.099998,100,67.199997,72.300003,69.300003
20161017074500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.199997,72.300003,69.300003
20161017080000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161017081500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161017083000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161017084500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161017090000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161017091500,409.5,409.5,336.0,82.051282,100,52.299999,100,67.099998,72.300003,69.300003
20161017093000,409.5,409.5,336.0,82.051282,100,52.299999,100,67.099998,72.300003,69.300003
20161017094500,409.5,409.5,336.0,82.051282,100,52.299999,100,67.0,72.300003,69.300003
20161017100000,409.5,409.5,341.25,83.333333,100,52.299999,100,67.0,72.300003,69.300003
20161017101500,409.5,409.5,341.25,83.333333,100,52.299999,100,66.900002,72.300003,69.300003
20161017103000,409.5,409.5,341.25,83.333333,100,52.299999,100,67.0,72.300003,69.300003
20161017104500,409.5,409.5,341.25,83.333333,100,52.299999,100,66.900002,72.300003,69.300003
20161017110000,409.5,409.5,341.25,83.333333,100,52.299999,100,67.0,72.300003,69.300003
20161017111500,409.5,409.5,341.25,83.333333,100,52.299999,100,66.900002,72.300003,69.300003
20161017113000,409.5,409.5,341.25,83.333333,100,53.099998,100,66.900002,72.300003,69.300003
20161017114500,409.5,409.5,341.25,83.333333,100,53.099998,100,66.900002,72.300003,69.300003
20161017120000,409.5,409.5,341.25,83.333333,100,53.099998,100,66.900002,72.300003,69.300003
20161017121500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.0,72.300003,69.300003
20161017123000,409.5,409.5,341.25,83.333333,100,53.099998,100,67.099998,72.300003,69.300003
20161017124500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.099998,72.300003,69.300003
20161017130000,409.5,409.5,341.25,83.333333,100,52.299999,100,67.099998,72.300003,69.300003
20161017131500,409.5,409.5,341.25,83.333333,100,52.299999,100,67.099998,72.300003,69.300003
20161017133000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.099998,72.300003,69.300003
20161017134500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.0,72.300003,69.300003
20161017140000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161017141500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161017143000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161017144500,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.199997,72.300003,69.300003
20161017150000,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.199997,72.300003,69.300003
