PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161017151500,409.5,409.5,338.100006,82.564104,100,53.5,100,67.199997,72.300003,69.300003
20161017153000,409.5,409.5,338.100006,82.564104,100,53.5,100,67.400002,72.300003,69.300003
20161017154500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.400002,72.300003,69.300003
20161017160000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.5,72.300003,69.300003
20161017161500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.5,72.300003,69.300003
20161017163000,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.599998,72.300003,69.300003
20161017164500,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.699997,72.300003,69.300003
20161017170000,409.5,409.5,346.5,84.615385,100,52.700001,100,67.800003,72.300003,69.300003
20161017171500,409.5,409.5,337.049988,82.307689,100,52.700001,100,67.800003,72.300003,69.300003
20161017173000,409.5,409.5,341.25,83.333333,100,52.700001,100,67.900002,72.300003,69.300003
20161017174500,409.5,409.5,341.25,83.333333,100,52.700001,100,68.0,72.300003,69.300003
20161017180000,409.5,409.5,341.25,83.333333,100,52.700001,100,68.099998,72.300003,69.300003
20161017181500,409.5,409.5,341.25,83.333333,100,52.700001,100,68.199997,72.300003,69.300003
20161017183000,409.5,409.5,337.049988,82.307689,100,52.700001,100,68.199997,72.300003,69.300003
20161017184500,409.5,409.5,337.049988,82.307689,100,51.900002,100,68.199997,72.300003,69.300003
20161017190000,409.5,409.5,341.25,83.333333,100,51.900002,100,68.199997,72.300003,69.300003
20161017191500,409.5,409.5,341.25,83.333333,100,51.900002,100,68.099998,72.300003,69.300003
20161017193000,409.5,409.5,341.25,83.333333,100,51.900002,100,68.099998,72.300003,69.300003
20161017194500,409.5,409.5,336.0,82.051282,100,51.900002,100,68.099998,72.300003,69.300003
20161017200000,409.5,409.5,340.200012,83.076926,100,51.900002,100,68.099998,72.300003,69.300003
20161017201500,409.5,409.5,340.200012,83.076926,100,51.900002,100,68.099998,72.300003,69.300003
20161017203000,409.5,409.5,336.0,82.051282,100,51.900002,100,68.099998,72.300003,69.300003
20161017204500,409.5,409.5,336.0,82.051282,100,51.900002,100,68.0,72.300003,69.300003
20161017210000,409.5,409.5,336.0,82.051282,100,51.900002,100,67.900002,72.300003,69.300003
20161017211500,409.5,409.5,336.0,82.051282,100,51.900002,100,67.900002,72.300003,69.300003
20161017213000,409.5,409.5,336.0,82.051282,100,51.900002,100,67.900002,72.300003,69.300003
20161017214500,409.5,409.5,341.25,83.333333,100,51.900002,100,67.900002,72.300003,69.300003
20161017220000,409.5,409.5,341.25,83.333333,100,51.900002,100,67.800003,72.300003,69.300003
20161017221500,409.5,409.5,341.25,83.333333,100,51.900002,100,67.800003,72.300003,69.300003
20161017223000,409.5,409.5,337.049988,82.307689,100,51.900002,100,67.699997,72.300003,69.300003
20161017224500,409.5,409.5,341.25,83.333333,100,51.900002,100,67.699997,72.300003,69.300003
20161017230000,409.5,409.5,334.950012,81.794875,100,51.900002,100,67.699997,72.300003,69.300003
20161017231500,409.5,409.5,334.950012,81.794875,100,51.900002,100,67.599998,72.300003,69.300003
20161017233000,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.599998,72.300003,69.300003
20161017234500,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.599998,72.300003,69.300003
20161018000000,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.400002,72.300003,69.300003
20161018001500,409.5,409.5,339.149994,82.820511,100,52.599998,100,67.400002,72.300003,69.300003
20161018003000,409.5,409.5,339.149994,82.820511,100,52.599998,100,67.400002,72.300003,69.300003
20161018004500,409.5,409.5,339.149994,82.820511,100,55.599998,100,67.400002,72.300003,69.300003
20161018010000,409.5,409.5,339.149994,82.820511,100,53.5,100,67.599998,72.300003,69.300003
20161018011500,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.599998,72.300003,69.300003
20161018013000,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.5,72.300003,69.300003
20161018014500,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.400002,72.300003,69.300003
20161018020000,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.300003,72.300003,69.300003
20161018021500,409.5,409.5,344.399994,84.102563,100,51.900002,100,67.300003,72.300003,69.300003
20161018023000,409.5,409.5,344.399994,84.102563,100,51.900002,100,67.199997,72.300003,69.300003
20161018024500,409.5,409.5,344.399994,84.102563,100,52.599998,100,67.199997,72.300003,69.300003
20161018030000,409.5,409.5,344.399994,84.102563,100,52.599998,100,67.199997,72.300003,69.300003
20161018031500,409.5,409.5,344.399994,84.102563,100,52.599998,100,67.099998,72.300003,69.300003
20161018033000,409.5,409.5,344.399994,84.102563,100,52.599998,100,67.099998,72.300003,69.300003
20161018034500,409.5,409.5,344.399994,84.102563,100,52.599998,100,67.099998,72.300003,69.300003
20161018040000,409.5,409.5,336.0,82.051282,100,52.599998,100,67.099998,72.300003,69.300003
20161018041500,409.5,409.5,343.350006,83.846155,100,52.599998,100,67.0,72.300003,69.300003
20161018043000,409.5,409.5,343.350006,83.846155,100,52.599998,100,66.900002,72.300003,69.300003
20161018044500,409.5,409.5,343.350006,83.846155,100,52.599998,100,66.900002,72.300003,69.300003
20161018050000,409.5,409.5,343.350006,83.846155,100,52.599998,100,66.900002,72.300003,69.300003
20161018051500,409.5,409.5,334.950012,81.794875,100,52.599998,100,66.900002,72.300003,69.300003
20161018053000,409.5,409.5,340.200012,83.076926,100,52.599998,100,66.900002,72.300003,69.300003
20161018054500,409.5,409.5,340.200012,83.076926,100,52.599998,100,66.800003,72.300003,69.300003
20161018060000,409.5,409.5,336.0,82.051282,100,52.599998,100,66.800003,72.300003,69.300003
20161018061500,409.5,409.5,342.299988,83.589741,100,52.599998,100,66.800003,72.300003,69.300003
20161018063000,409.5,409.5,342.299988,83.589741,100,52.599998,100,66.699997,72.300003,69.300003
20161018064500,409.5,409.5,347.549988,84.871792,100,52.599998,100,66.699997,72.300003,69.300003
20161018070000,409.5,409.5,343.350006,83.846155,100,52.599998,100,66.699997,72.300003,69.300003
20161018071500,409.5,409.5,343.350006,83.846155,100,52.599998,100,66.699997,72.300003,69.300003
20161018073000,409.5,409.5,343.350006,83.846155,100,52.599998,100,66.800003,72.300003,69.300003
20161018074500,409.5,409.5,333.899994,81.53846,100,52.599998,100,66.699997,72.300003,69.300003
20161018080000,409.5,409.5,339.149994,82.820511,100,52.599998,100,66.699997,72.300003,69.300003
20161018081500,409.5,409.5,333.899994,81.53846,100,52.599998,100,66.699997,72.300003,69.300003
20161018083000,409.5,409.5,343.350006,83.846155,100,52.599998,100,66.699997,72.300003,69.300003
20161018084500,409.5,409.5,343.350006,83.846155,100,52.599998,100,66.699997,72.300003,69.300003
20161018090000,409.5,409.5,343.350006,83.846155,100,52.599998,100,66.699997,72.300003,69.300003
20161018091500,409.5,409.5,343.350006,83.846155,100,52.599998,100,66.699997,72.300003,69.300003
20161018093000,409.5,409.5,336.0,82.051282,100,52.599998,100,66.699997,72.300003,69.300003
20161018094500,409.5,409.5,336.0,82.051282,100,53.5,100,66.800003,72.300003,69.300003
20161018100000,409.5,409.5,344.399994,84.102563,100,53.5,100,66.800003,72.300003,69.300003
20161018101500,409.5,409.5,340.200012,83.076926,100,53.5,100,66.800003,72.300003,69.300003
20161018103000,409.5,409.5,340.200012,83.076926,100,53.5,100,66.800003,72.300003,69.300003
20161018104500,409.5,409.5,340.200012,83.076926,100,53.5,100,66.800003,72.300003,69.300003
20161018110000,409.5,409.5,340.200012,83.076926,100,53.5,100,66.900002,72.300003,69.300003
20161018111500,409.5,409.5,344.399994,84.102563,100,53.5,100,66.900002,72.300003,69.300003
20161018113000,409.5,409.5,344.399994,84.102563,100,52.700001,100,66.900002,72.300003,69.300003
20161018114500,409.5,409.5,344.399994,84.102563,100,52.700001,100,66.900002,72.300003,69.300003
20161018120000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.0,72.300003,69.300003
20161018121500,409.5,409.5,338.100006,82.564104,100,52.700001,100,67.0,72.300003,69.300003
20161018123000,409.5,409.5,343.350006,83.846155,100,52.700001,100,66.900002,72.300003,69.300003
20161018124500,409.5,409.5,343.350006,83.846155,100,52.700001,100,66.900002,72.300003,69.300003
20161018130000,409.5,409.5,343.350006,83.846155,100,52.700001,100,66.900002,72.300003,69.300003
20161018131500,409.5,409.5,339.149994,82.820511,100,52.700001,100,67.0,72.300003,69.300003
20161018133000,409.5,409.5,339.149994,82.820511,100,52.700001,100,67.099998,72.300003,69.300003
20161018134500,409.5,409.5,346.5,84.615385,100,52.700001,100,67.099998,72.300003,69.300003
20161018140000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.099998,72.300003,69.300003
20161018141500,409.5,409.5,342.299988,83.589741,100,53.5,100,67.199997,72.300003,69.300003
20161018143000,409.5,409.5,342.299988,83.589741,100,53.5,100,67.300003,72.300003,69.300003
20161018144500,409.5,409.5,338.100006,82.564104,100,53.5,100,67.300003,72.300003,69.300003
20161018150000,409.5,409.5,338.100006,82.564104,100,53.5,100,67.400002,72.300003,69.300003
20161018151500,409.5,409.5,342.299988,83.589741,100,53.5,100,67.599998,72.300003,69.300003
20161018153000,409.5,409.5,342.299988,83.589741,100,53.5,100,67.599998,72.300003,69.300003
20161018154500,409.5,409.5,342.299988,83.589741,100,53.5,100,67.599998,72.300003,69.300003
20161018160000,409.5,409.5,342.299988,83.589741,100,53.5,100,67.699997,72.300003,69.300003
20161018161500,409.5,409.5,333.899994,81.53846,100,53.5,100,67.699997,72.300003,69.300003
20161018163000,409.5,409.5,333.899994,81.53846,100,53.5,100,67.800003,72.300003,69.300003
20161018164500,409.5,409.5,342.299988,83.589741,100,53.5,100,67.900002,72.300003,69.300003
20161018170000,409.5,409.5,342.299988,83.589741,100,53.5,100,68.0,72.300003,69.300003
20161018171500,409.5,409.5,334.950012,81.794875,100,53.5,100,68.099998,72.300003,69.300003
20161018173000,409.5,409.5,340.200012,83.076926,100,53.5,100,68.199997,72.300003,69.300003
20161018174500,409.5,409.5,340.200012,83.076926,100,53.5,100,68.199997,72.300003,69.300003
20161018180000,409.5,409.5,340.200012,83.076926,100,53.5,100,68.300003,72.300003,69.300003
20161018181500,409.5,409.5,340.200012,83.076926,100,53.5,100,68.300003,72.300003,69.300003
20161018183000,409.5,409.5,340.200012,83.076926,100,52.700001,100,68.300003,72.300003,69.300003
20161018184500,409.5,409.5,334.950012,81.794875,100,52.700001,100,68.300003,72.300003,69.300003
20161018190000,409.5,409.5,344.399994,84.102563,100,52.700001,100,68.300003,72.300003,69.300003
20161018191500,409.5,409.5,336.0,82.051282,100,51.900002,100,68.300003,72.300003,69.300003
20161018193000,409.5,409.5,336.0,82.051282,100,51.900002,100,68.199997,72.300003,69.300003
20161018194500,409.5,409.5,342.299988,83.589741,100,51.900002,100,68.199997,72.300003,69.300003
20161018200000,409.5,409.5,337.049988,82.307689,100,51.900002,100,68.199997,72.300003,69.300003
20161018201500,409.5,409.5,337.049988,82.307689,100,51.900002,100,68.099998,72.300003,69.300003
20161018203000,409.5,409.5,337.049988,82.307689,100,51.900002,100,68.099998,72.300003,69.300003
20161018204500,409.5,409.5,337.049988,82.307689,100,51.900002,100,68.099998,72.300003,69.300003
20161018210000,409.5,409.5,337.049988,82.307689,100,51.900002,100,68.099998,72.300003,69.300003
20161018211500,409.5,409.5,341.25,83.333333,100,51.900002,100,68.0,72.300003,69.300003
20161018213000,409.5,409.5,341.25,83.333333,100,51.900002,100,67.900002,72.300003,69.300003
20161018214500,409.5,409.5,334.950012,81.794875,100,52.599998,100,67.900002,72.300003,69.300003
20161018220000,409.5,409.5,334.950012,81.794875,100,52.599998,100,67.900002,72.300003,69.300003
20161018221500,409.5,409.5,334.950012,81.794875,100,52.599998,100,67.900002,72.300003,69.300003
20161018223000,409.5,409.5,342.299988,83.589741,100,52.599998,100,67.800003,72.300003,69.300003
20161018224500,409.5,409.5,342.299988,83.589741,100,52.599998,100,67.800003,72.300003,69.300003
20161018230000,409.5,409.5,336.0,82.051282,100,54.700001,100,67.800003,72.300003,69.300003
20161018231500,409.5,409.5,341.25,83.333333,100,56.799999,100,67.800003,72.300003,69.300003
20161018233000,409.5,409.5,341.25,83.333333,100,53.099998,100,67.900002,72.300003,69.300003
20161018234500,409.5,409.5,341.25,83.333333,100,52.200001,100,67.900002,72.300003,69.300003
20161019000000,409.5,409.5,341.25,83.333333,100,53.099998,100,67.900002,72.300003,69.300003
20161019001500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.800003,72.300003,69.300003
20161019003000,409.5,409.5,341.25,83.333333,100,57.099998,100,67.800003,72.300003,69.300003
20161019004500,409.5,409.5,341.25,83.333333,100,52.900002,100,67.900002,72.300003,69.300003
20161019010000,409.5,409.5,341.25,83.333333,100,52.200001,100,67.900002,72.300003,69.300003
20161019011500,409.5,409.5,351.75,85.897436,100,53.099998,100,67.599998,72.300003,69.300003
20161019013000,409.5,409.5,338.100006,82.564104,100,55.900002,100,67.599998,72.300003,69.300003
20161019014500,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.699997,72.300003,69.300003
20161019020000,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.599998,72.300003,69.300003
20161019021500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.599998,72.300003,69.300003
20161019023000,409.5,409.5,342.299988,83.589741,100,56.400002,100,67.599998,72.300003,69.300003
20161019024500,409.5,409.5,342.299988,83.589741,100,51.900002,100,67.599998,72.300003,69.300003
20161019030000,409.5,409.5,336.0,82.051282,100,52.5,100,67.599998,72.300003,69.300003
20161019031500,409.5,409.5,336.0,82.051282,100,54.700001,100,67.5,72.300003,69.300003
20161019033000,409.5,409.5,342.299988,83.589741,100,54.700001,100,67.5,72.300003,69.300003
20161019034500,409.5,409.5,342.299988,83.589741,100,51.5,100,67.599998,72.300003,69.300003
20161019040000,409.5,409.5,337.049988,82.307689,100,52.599998,100,67.400002,72.300003,69.300003
20161019041500,409.5,409.5,337.049988,82.307689,100,56.299999,100,67.400002,72.300003,69.300003
20161019043000,409.5,409.5,337.049988,82.307689,100,53.099998,100,67.5,72.300003,69.300003
20161019044500,409.5,409.5,337.049988,82.307689,100,52.200001,100,67.400002,72.300003,69.300003
20161019050000,409.5,409.5,337.049988,82.307689,100,53.099998,100,67.400002,72.300003,69.300003
20161019051500,409.5,409.5,337.049988,82.307689,100,56.799999,100,67.400002,72.300003,69.300003
20161019053000,409.5,409.5,337.049988,82.307689,100,51.900002,100,67.400002,72.300003,69.300003
20161019054500,409.5,409.5,337.049988,82.307689,100,51.900002,100,67.400002,72.300003,69.300003
20161019060000,409.5,409.5,337.049988,82.307689,100,54.299999,100,67.300003,72.300003,69.300003
20161019061500,409.5,409.5,343.350006,83.846155,100,55.599998,100,67.300003,72.300003,69.300003
20161019063000,409.5,409.5,336.0,82.051282,100,51.700001,100,67.300003,72.300003,69.300003
20161019064500,409.5,409.5,340.200012,83.076926,100,52.299999,100,67.199997,72.300003,69.300003
20161019070000,409.5,409.5,340.200012,83.076926,100,54.299999,100,67.099998,72.300003,69.300003
20161019071500,409.5,409.5,336.0,82.051282,100,56.0,100,67.199997,72.300003,69.300003
20161019073000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.199997,72.300003,69.300003
20161019074500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.199997,72.300003,69.300003
20161019080000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161019081500,409.5,409.5,336.0,82.051282,100,52.299999,100,67.099998,72.300003,69.300003
20161019083000,409.5,409.5,341.25,83.333333,100,52.299999,100,67.0,72.300003,69.300003
20161019084500,409.5,409.5,334.950012,81.794875,100,52.299999,100,66.900002,72.300003,69.300003
20161019090000,409.5,409.5,339.149994,82.820511,100,52.299999,100,66.900002,72.300003,69.300003
20161019091500,409.5,409.5,331.799988,81.025638,100,52.299999,100,66.900002,72.300003,69.300003
20161019093000,409.5,409.5,336.0,82.051282,100,52.299999,100,66.800003,72.300003,69.300003
20161019094500,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.800003,72.300003,69.300003
20161019100000,409.5,409.5,338.100006,82.564104,100,52.299999,100,66.699997,72.300003,69.300003
20161019101500,409.5,409.5,338.100006,82.564104,100,52.299999,100,66.699997,72.300003,69.300003
20161019103000,409.5,409.5,338.100006,82.564104,100,52.299999,100,66.699997,72.300003,69.300003
20161019104500,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.599998,72.300003,69.300003
20161019110000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.599998,72.300003,69.300003
20161019111500,409.5,409.5,349.649994,85.384614,100,52.299999,100,66.5,72.300003,69.300003
20161019113000,409.5,409.5,330.75,80.769231,100,52.299999,100,66.400002,72.300003,69.300003
20161019114500,409.5,409.5,330.75,80.769231,100,52.299999,100,66.400002,72.300003,69.300003
20161019120000,409.5,409.5,338.100006,82.564104,100,52.299999,100,66.5,72.300003,69.300003
20161019121500,409.5,409.5,346.5,84.615385,100,52.299999,100,66.5,72.300003,69.300003
20161019123000,409.5,409.5,346.5,84.615385,100,52.299999,100,66.400002,72.300003,69.300003
20161019124500,409.5,409.5,346.5,84.615385,100,52.299999,100,66.400002,72.300003,69.300003
20161019130000,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.400002,72.300003,69.300003
20161019131500,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.300003,72.300003,69.300003
20161019133000,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.400002,72.300003,69.300003
20161019134500,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.400002,72.300003,69.300003
20161019140000,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.300003,72.300003,69.300003
20161019141500,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.300003,72.300003,69.300003
20161019143000,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.400002,72.300003,69.300003
20161019144500,409.5,409.5,360.149994,87.948716,100,52.299999,100,66.5,72.300003,69.300003
20161019150000,409.5,409.5,360.149994,87.948716,100,52.299999,100,66.599998,72.300003,69.300003
20161019151500,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.599998,72.300003,69.300003
20161019153000,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.599998,72.300003,69.300003
20161019154500,409.5,409.5,351.75,85.897436,100,52.299999,100,66.599998,72.300003,69.300003
20161019160000,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.699997,72.300003,69.300003
20161019161500,409.5,409.5,350.700012,85.641029,100,52.299999,100,66.699997,72.300003,69.300003
20161019163000,409.5,409.5,350.700012,85.641029,100,52.299999,100,66.800003,72.300003,69.300003
20161019164500,409.5,409.5,350.700012,85.641029,100,52.299999,100,66.900002,72.300003,69.300003
20161019170000,409.5,409.5,346.5,84.615385,100,52.299999,100,66.900002,72.300003,69.300003
20161019171500,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.0,72.300003,69.300003
20161019173000,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.099998,72.300003,69.300003
20161019174500,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.099998,72.300003,69.300003
20161019180000,409.5,409.5,351.75,85.897436,100,52.299999,100,67.099998,72.300003,69.300003
20161019181500,409.5,409.5,351.75,85.897436,100,52.299999,100,67.099998,72.300003,69.300003
20161019183000,409.5,409.5,351.75,85.897436,100,52.299999,100,67.199997,72.300003,69.300003
20161019184500,409.5,409.5,351.75,85.897436,100,52.299999,100,67.199997,72.300003,69.300003
20161019190000,409.5,409.5,351.75,85.897436,100,52.299999,100,67.199997,72.300003,69.300003
20161019191500,409.5,409.5,351.75,85.897436,100,52.299999,100,67.199997,72.300003,69.300003
20161019193000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.199997,72.300003,69.300003
20161019194500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.199997,72.300003,69.300003
20161019200000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.199997,72.300003,69.300003
20161019201500,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.199997,72.300003,69.300003
20161019203000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.199997,72.300003,69.300003
20161019204500,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.199997,72.300003,69.300003
20161019210000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.199997,72.300003,69.300003
20161019211500,409.5,409.5,351.75,85.897436,100,52.299999,100,67.099998,72.300003,69.300003
20161019213000,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.099998,72.300003,69.300003
20161019214500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.099998,72.300003,69.300003
20161019220000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.099998,72.300003,69.300003
20161019221500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.099998,72.300003,69.300003
20161019223000,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.099998,72.300003,69.300003
20161019224500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.0,72.300003,69.300003
20161019230000,409.5,409.5,349.649994,85.384614,100,52.299999,100,66.900002,72.300003,69.300003
20161019231500,409.5,409.5,354.899994,86.666665,100,52.299999,100,66.900002,72.300003,69.300003
20161019233000,409.5,409.5,349.649994,85.384614,100,56.700001,100,66.900002,72.300003,69.300003
20161019234500,409.5,409.5,354.899994,86.666665,100,51.5,100,67.099998,72.300003,69.300003
20161020000000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.099998,72.300003,69.300003
20161020001500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.0,72.300003,69.300003
20161020003000,409.5,409.5,354.899994,86.666665,100,55.5,100,67.0,72.300003,69.300003
20161020004500,409.5,409.5,350.700012,85.641029,100,51.400002,100,67.099998,72.300003,69.300003
20161020010000,409.5,409.5,355.950012,86.92308,100,52.599998,100,67.0,72.300003,69.300003
20161020011500,409.5,409.5,351.75,85.897436,100,54.700001,100,66.900002,72.300003,69.300003
20161020013000,409.5,409.5,351.75,85.897436,100,56.0,100,66.900002,72.300003,69.300003
20161020014500,409.5,409.5,355.950012,86.92308,100,51.799999,100,66.900002,72.300003,69.300003
20161020020000,409.5,409.5,355.950012,86.92308,100,51.799999,100,66.900002,72.300003,69.300003
20161020021500,409.5,409.5,349.649994,85.384614,100,55.5,100,66.800003,72.300003,69.300003
20161020023000,409.5,409.5,349.649994,85.384614,100,55.5,100,66.900002,72.300003,69.300003
20161020024500,409.5,409.5,355.950012,86.92308,100,52.200001,100,66.900002,72.300003,69.300003
20161020030000,409.5,409.5,348.600006,85.128207,100,52.200001,100,66.800003,72.300003,69.300003
20161020031500,409.5,409.5,354.899994,86.666665,100,52.200001,100,66.800003,72.300003,69.300003
20161020033000,409.5,409.5,354.899994,86.666665,100,55.5,100,66.800003,72.300003,69.300003
20161020034500,409.5,409.5,354.899994,86.666665,100,51.099998,100,66.800003,72.300003,69.300003
20161020040000,409.5,409.5,354.899994,86.666665,100,52.299999,100,66.699997,72.300003,69.300003
20161020041500,409.5,409.5,360.149994,87.948716,100,52.299999,100,66.699997,72.300003,69.300003
20161020043000,409.5,409.5,360.149994,87.948716,100,54.700001,100,66.699997,72.300003,69.300003
20161020044500,409.5,409.5,355.950012,86.92308,100,51.400002,100,66.699997,72.300003,69.300003
20161020050000,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.599998,72.300003,69.300003
20161020051500,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.599998,72.300003,69.300003
20161020053000,409.5,409.5,361.200012,88.205131,100,54.400002,100,66.599998,72.300003,69.300003
20161020054500,409.5,409.5,354.899994,86.666665,100,52.299999,100,66.699997,72.300003,69.300003
20161020060000,409.5,409.5,354.899994,86.666665,100,52.299999,100,66.800003,72.300003,69.300003
20161020061500,409.5,409.5,354.899994,86.666665,100,52.299999,100,66.800003,72.300003,69.300003
20161020063000,409.5,409.5,354.899994,86.666665,100,52.299999,100,66.800003,72.300003,69.300003
20161020064500,409.5,409.5,354.899994,86.666665,100,54.700001,100,66.900002,72.300003,69.300003
20161020070000,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.0,72.300003,69.300003
20161020071500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.099998,72.300003,69.300003
20161020073000,409.5,409.5,350.700012,85.641029,100,52.900002,100,67.099998,72.300003,69.300003
20161020074500,409.5,409.5,350.700012,85.641029,100,55.599998,100,67.099998,72.300003,69.300003
20161020080000,409.5,409.5,350.700012,85.641029,100,55.599998,100,67.099998,72.300003,69.300003
20161020081500,409.5,409.5,354.899994,86.666665,100,52.200001,100,67.199997,72.300003,69.300003
20161020083000,409.5,409.5,350.700012,85.641029,100,52.200001,100,67.199997,72.300003,69.300003
20161020084500,409.5,409.5,354.899994,86.666665,100,52.200001,100,67.099998,72.300003,69.300003
20161020090000,409.5,409.5,354.899994,86.666665,100,52.200001,100,67.099998,72.300003,69.300003
20161020091500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.099998,72.300003,69.300003
20161020093000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.0,72.300003,69.300003
20161020094500,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.900002,72.300003,69.300003
20161020100000,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.800003,72.300003,69.300003
20161020101500,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.800003,72.300003,69.300003
20161020103000,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.800003,72.300003,69.300003
20161020104500,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.699997,72.300003,69.300003
20161020110000,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.800003,72.300003,69.300003
20161020111500,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.800003,72.300003,69.300003
20161020113000,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.800003,72.300003,69.300003
20161020114500,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.800003,72.300003,69.300003
20161020120000,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.800003,72.300003,69.300003
20161020121500,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.800003,72.300003,69.300003
20161020123000,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.800003,72.300003,69.300003
20161020124500,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.800003,72.300003,69.300003
20161020130000,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.800003,72.300003,69.300003
20161020131500,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.800003,72.300003,69.300003
20161020133000,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.699997,72.300003,69.300003
20161020134500,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.699997,72.300003,69.300003
20161020140000,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.699997,72.300003,69.300003
20161020141500,409.5,409.5,351.75,85.897436,100,52.299999,100,66.800003,72.300003,69.300003
20161020143000,409.5,409.5,357.0,87.179487,100,52.299999,100,66.800003,72.300003,69.300003
20161020144500,409.5,409.5,357.0,87.179487,100,52.299999,100,66.699997,72.300003,69.300003
20161020150000,409.5,409.5,357.0,87.179487,100,52.299999,100,66.800003,72.300003,69.300003
20161020151500,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.800003,72.300003,69.300003
20161020153000,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.800003,72.300003,69.300003
20161020154500,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.800003,72.300003,69.300003
20161020160000,409.5,409.5,364.350006,88.97436,100,52.299999,100,66.800003,72.300003,69.300003
20161020161500,409.5,409.5,364.350006,88.97436,100,52.299999,100,66.900002,72.300003,69.300003
20161020163000,409.5,409.5,364.350006,88.97436,100,52.299999,100,66.900002,72.300003,69.300003
20161020164500,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.900002,72.300003,69.300003
20161020170000,409.5,409.5,354.899994,86.666665,100,52.299999,100,66.900002,72.300003,69.300003
20161020171500,409.5,409.5,354.899994,86.666665,100,52.299999,100,66.900002,72.300003,69.300003
20161020173000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.0,72.300003,69.300003
20161020174500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.0,72.300003,69.300003
20161020180000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.099998,72.300003,69.300003
20161020181500,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.099998,72.300003,69.300003
20161020183000,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.199997,72.300003,69.300003
20161020184500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.199997,72.300003,69.300003
20161020190000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.199997,72.300003,69.300003
20161020191500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.199997,72.300003,69.300003
20161020193000,409.5,409.5,345.450012,84.358977,100,52.299999,100,67.300003,72.300003,69.300003
20161020194500,409.5,409.5,345.450012,84.358977,100,52.299999,100,67.300003,72.300003,69.300003
20161020200000,409.5,409.5,345.450012,84.358977,100,52.299999,100,67.300003,72.300003,69.300003
20161020201500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.300003,72.300003,69.300003
20161020203000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.400002,72.300003,69.300003
20161020204500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.400002,72.300003,69.300003
20161020210000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.400002,72.300003,69.300003
20161020211500,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.400002,72.300003,69.300003
20161020213000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.400002,72.300003,69.300003
20161020214500,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.400002,72.300003,69.300003
20161020220000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.400002,72.300003,69.300003
20161020221500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.300003,72.300003,69.300003
20161020223000,409.5,409.5,352.799988,86.153843,100,55.5,100,67.300003,72.300003,69.300003
20161020224500,409.5,409.5,357.0,87.179487,100,52.700001,100,67.400002,72.300003,69.300003
20161020230000,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.400002,72.300003,69.300003
20161020231500,409.5,409.5,352.799988,86.153843,100,52.700001,100,67.400002,72.300003,69.300003
20161020233000,409.5,409.5,352.799988,86.153843,100,55.099998,100,67.300003,72.300003,69.300003
20161020234500,409.5,409.5,360.149994,87.948716,100,55.099998,100,67.400002,72.300003,69.300003
20161021000000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.400002,72.300003,69.300003
20161021001500,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.300003,72.300003,69.300003
20161021003000,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.300003,72.300003,69.300003
20161021004500,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.300003,72.300003,69.300003
20161021010000,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.199997,72.300003,69.300003
20161021011500,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.199997,72.300003,69.300003
20161021013000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.199997,72.300003,69.300003
20161021014500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.099998,72.300003,69.300003
20161021020000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.099998,72.300003,69.300003
20161021021500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.099998,72.300003,69.300003
20161021023000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.099998,72.300003,69.300003
20161021024500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.099998,72.300003,69.300003
20161021030000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.0,72.300003,69.300003
20161021031500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.0,72.300003,69.300003
20161021033000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.0,72.300003,69.300003
20161021034500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.0,72.300003,69.300003
20161021040000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.0,72.300003,69.300003
20161021041500,409.5,409.5,363.299988,88.717946,100,53.099998,100,66.900002,72.300003,69.300003
20161021043000,409.5,409.5,367.5,89.74359,100,53.099998,100,66.900002,72.300003,69.300003
20161021044500,409.5,409.5,367.5,89.74359,100,53.099998,100,66.900002,72.300003,69.300003
20161021050000,409.5,409.5,367.5,89.74359,100,53.099998,100,66.900002,72.300003,69.300003
20161021051500,409.5,409.5,362.25,88.461538,100,53.099998,100,66.800003,72.300003,69.300003
20161021053000,409.5,409.5,362.25,88.461538,100,53.099998,100,66.699997,72.300003,69.300003
20161021054500,409.5,409.5,372.75,91.025641,100,53.099998,100,66.699997,72.300003,69.300003
20161021060000,409.5,409.5,372.75,91.025641,100,53.099998,100,66.699997,72.300003,69.300003
20161021061500,409.5,409.5,368.549988,89.999997,100,53.099998,100,66.699997,72.300003,69.300003
20161021063000,409.5,409.5,368.549988,89.999997,100,53.099998,100,66.800003,72.300003,69.300003
20161021064500,409.5,409.5,368.549988,89.999997,100,53.099998,100,66.800003,72.300003,69.300003
20161021070000,409.5,409.5,372.75,91.025641,100,53.099998,100,66.900002,72.300003,69.300003
20161021071500,409.5,409.5,372.75,91.025641,100,53.099998,100,66.900002,72.300003,69.300003
20161021073000,409.5,409.5,372.75,91.025641,100,53.900002,100,66.900002,72.300003,69.300003
20161021074500,409.5,409.5,362.25,88.461538,100,53.900002,100,67.0,72.300003,69.300003
20161021080000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.099998,72.300003,69.300003
20161021081500,409.5,409.5,375.899994,91.79487,100,53.900002,100,67.099998,72.300003,69.300003
20161021083000,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.199997,72.300003,69.300003
20161021084500,409.5,409.5,372.75,91.025641,100,53.099998,100,67.199997,72.300003,69.300003
20161021090000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.099998,72.300003,69.300003
20161021091500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.099998,72.300003,69.300003
20161021093000,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.099998,72.300003,69.300003
20161021094500,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.099998,72.300003,69.300003
20161021100000,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.900002,72.300003,69.300003
20161021101500,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.900002,72.300003,69.300003
20161021103000,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.800003,72.300003,69.300003
20161021104500,409.5,409.5,366.450012,89.487182,100,53.099998,100,66.800003,72.300003,69.300003
20161021110000,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.699997,72.300003,69.300003
20161021111500,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.699997,72.300003,69.300003
20161021113000,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.599998,72.300003,69.300003
20161021114500,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.599998,72.300003,69.300003
20161021120000,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.599998,72.300003,69.300003
20161021121500,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.599998,72.300003,69.300003
20161021123000,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.599998,72.300003,69.300003
20161021124500,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.599998,72.300003,69.300003
20161021130000,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.599998,72.300003,69.300003
20161021131500,409.5,409.5,375.899994,91.79487,100,53.099998,100,66.699997,72.300003,69.300003
20161021133000,409.5,409.5,368.549988,89.999997,100,53.099998,100,66.699997,72.300003,69.300003
20161021134500,409.5,409.5,376.950012,92.051285,100,53.099998,100,66.699997,72.300003,69.300003
20161021140000,409.5,409.5,368.549988,89.999997,100,53.099998,100,66.699997,72.300003,69.300003
20161021141500,409.5,409.5,376.950012,92.051285,100,53.099998,100,66.800003,72.300003,69.300003
20161021143000,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.800003,72.300003,69.300003
20161021144500,409.5,409.5,366.450012,89.487182,100,53.099998,100,66.800003,72.300003,69.300003
20161021150000,409.5,409.5,372.75,91.025641,100,53.099998,100,66.900002,72.300003,69.300003
20161021151500,409.5,409.5,372.75,91.025641,100,53.099998,100,66.900002,72.300003,69.300003
20161021153000,409.5,409.5,366.450012,89.487182,100,53.099998,100,66.900002,72.300003,69.300003
20161021154500,409.5,409.5,366.450012,89.487182,100,53.099998,100,66.900002,72.300003,69.300003
20161021160000,409.5,409.5,372.75,91.025641,100,53.099998,100,67.099998,72.300003,69.300003
20161021161500,409.5,409.5,372.75,91.025641,100,53.099998,100,67.099998,72.300003,69.300003
20161021163000,409.5,409.5,372.75,91.025641,100,53.099998,100,67.099998,72.300003,69.300003
20161021164500,409.5,409.5,372.75,91.025641,100,53.099998,100,67.199997,72.300003,69.300003
20161021170000,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.300003,72.300003,69.300003
20161021171500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.300003,72.300003,69.300003
20161021173000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.400002,72.300003,69.300003
20161021174500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.400002,72.300003,69.300003
20161021180000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.5,72.300003,69.300003
20161021181500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.599998,72.300003,69.300003
20161021183000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.599998,72.300003,69.300003
20161021184500,409.5,409.5,376.950012,92.051285,100,53.900002,100,67.699997,72.300003,69.300003
20161021190000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.699997,72.300003,69.300003
20161021191500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.699997,72.300003,69.300003
20161021193000,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.699997,72.300003,69.300003
20161021194500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.699997,72.300003,69.300003
20161021200000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.599998,72.300003,69.300003
20161021201500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.599998,72.300003,69.300003
20161021203000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.300003,69.300003
20161021204500,409.5,409.5,362.25,88.461538,100,53.900002,100,67.599998,72.300003,69.300003
20161021210000,409.5,409.5,362.25,88.461538,100,53.900002,100,67.5,72.300003,69.300003
20161021211500,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.5,72.300003,69.300003
20161021213000,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.5,72.300003,69.300003
20161021214500,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.5,72.300003,69.300003
20161021220000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.400002,72.300003,69.300003
20161021221500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.400002,72.300003,69.300003
20161021223000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.400002,72.300003,69.300003
20161021224500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.400002,72.300003,69.300003
20161021230000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.400002,72.300003,69.300003
20161021231500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.400002,72.300003,69.300003
20161021233000,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.400002,72.300003,69.300003
20161021234500,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.400002,72.300003,69.300003
20161022000000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.300003,72.300003,69.300003
20161022001500,409.5,409.5,367.5,89.74359,100,53.900002,100,67.300003,72.300003,69.300003
20161022003000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.300003,72.300003,69.300003
20161022004500,409.5,409.5,367.5,89.74359,100,53.900002,100,67.199997,72.300003,69.300003
20161022010000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.199997,72.300003,69.300003
20161022011500,409.5,409.5,360.149994,87.948716,100,54.700001,100,67.099998,72.300003,69.300003
20161022013000,409.5,409.5,351.75,85.897436,100,54.700001,100,67.099998,72.300003,69.300003
20161022014500,409.5,409.5,351.75,85.897436,100,54.700001,100,67.099998,72.300003,69.300003
20161022020000,409.5,409.5,351.75,85.897436,100,54.700001,100,67.0,72.300003,69.300003
20161022021500,409.5,409.5,351.75,85.897436,100,54.700001,100,67.0,72.300003,69.300003
20161022023000,409.5,409.5,351.75,85.897436,100,54.700001,100,66.900002,72.300003,69.300003
20161022024500,409.5,409.5,351.75,85.897436,100,54.700001,100,66.900002,72.300003,69.300003
20161022030000,409.5,409.5,351.75,85.897436,100,54.700001,100,66.900002,72.300003,69.300003
20161022031500,409.5,409.5,351.75,85.897436,100,54.700001,100,66.900002,72.300003,69.300003
20161022033000,409.5,409.5,351.75,85.897436,100,54.700001,100,66.800003,72.300003,69.300003
20161022034500,409.5,409.5,347.549988,84.871792,100,54.700001,100,66.800003,72.300003,69.300003
20161022040000,409.5,409.5,347.549988,84.871792,100,54.700001,100,66.800003,72.300003,69.300003
20161022041500,409.5,409.5,347.549988,84.871792,100,54.700001,100,66.800003,72.300003,69.300003
20161022043000,409.5,409.5,347.549988,84.871792,100,55.5,100,66.800003,72.300003,69.300003
20161022044500,409.5,409.5,347.549988,84.871792,100,55.5,100,66.800003,72.300003,69.300003
20161022050000,409.5,409.5,347.549988,84.871792,100,55.5,100,66.900002,72.300003,69.300003
20161022051500,409.5,409.5,352.799988,86.153843,100,54.799999,100,66.900002,72.300003,69.300003
20161022053000,409.5,409.5,345.450012,84.358977,100,54.799999,100,67.099998,72.300003,69.300003
20161022054500,409.5,409.5,349.649994,85.384614,100,54.799999,100,67.099998,72.300003,69.300003
20161022060000,409.5,409.5,349.649994,85.384614,100,54.799999,100,67.099998,72.300003,69.300003
20161022061500,409.5,409.5,343.350006,83.846155,100,54.799999,100,67.099998,72.300003,69.300003
20161022063000,409.5,409.5,354.899994,86.666665,100,54.799999,100,67.099998,72.300003,69.300003
20161022064500,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.099998,72.300003,69.300003
20161022070000,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.0,72.300003,69.300003
20161022071500,409.5,409.5,348.600006,85.128207,100,53.900002,100,66.900002,72.300003,69.300003
20161022073000,409.5,409.5,348.600006,85.128207,100,53.900002,100,66.800003,72.300003,69.300003
20161022074500,409.5,409.5,353.850006,86.410258,100,54.700001,100,66.699997,72.300003,69.300003
20161022080000,409.5,409.5,353.850006,86.410258,100,54.700001,100,66.699997,72.300003,69.300003
20161022081500,409.5,409.5,353.850006,86.410258,100,55.5,100,66.599998,72.300003,69.300003
20161022083000,409.5,409.5,353.850006,86.410258,100,53.900002,100,66.699997,72.300003,69.300003
20161022084500,409.5,409.5,353.850006,86.410258,100,53.900002,100,66.699997,72.300003,69.300003
20161022090000,409.5,409.5,353.850006,86.410258,100,54.700001,100,66.699997,72.300003,69.300003
20161022091500,409.5,409.5,348.600006,85.128207,100,53.5,100,66.699997,72.300003,69.300003
20161022093000,409.5,409.5,348.600006,85.128207,100,53.5,100,66.699997,72.300003,69.300003
20161022094500,409.5,409.5,348.600006,85.128207,100,53.5,100,66.699997,72.300003,69.300003
20161022100000,409.5,409.5,355.950012,86.92308,100,54.299999,100,66.599998,72.300003,69.300003
20161022101500,409.5,409.5,355.950012,86.92308,100,53.5,100,66.599998,72.300003,69.300003
20161022103000,409.5,409.5,349.649994,85.384614,100,53.5,100,66.599998,72.300003,69.300003
20161022104500,409.5,409.5,349.649994,85.384614,100,53.5,100,66.599998,72.300003,69.300003
20161022110000,409.5,409.5,360.149994,87.948716,100,53.5,100,66.599998,72.300003,69.300003
20161022111500,409.5,409.5,355.950012,86.92308,100,53.5,100,66.599998,72.300003,69.300003
20161022113000,409.5,409.5,361.200012,88.205131,100,53.5,100,66.5,72.300003,69.300003
20161022114500,409.5,409.5,350.700012,85.641029,100,53.5,100,66.5,72.300003,69.300003
20161022120000,409.5,409.5,354.899994,86.666665,100,52.799999,100,66.5,72.300003,69.300003
20161022121500,409.5,409.5,354.899994,86.666665,100,52.799999,100,66.400002,72.300003,69.300003
20161022123000,409.5,409.5,359.100006,87.692309,100,53.599998,100,66.5,72.300003,69.300003
20161022124500,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.400002,72.300003,69.300003
20161022130000,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.400002,72.300003,69.300003
20161022131500,409.5,409.5,353.850006,86.410258,100,53.900002,100,66.5,72.300003,69.300003
20161022133000,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.5,72.300003,69.300003
20161022134500,409.5,409.5,354.899994,86.666665,100,53.099998,100,66.5,72.300003,69.300003
20161022140000,409.5,409.5,354.899994,86.666665,100,53.700001,100,66.599998,72.300003,69.300003
20161022141500,409.5,409.5,359.100006,87.692309,100,52.799999,100,66.599998,72.300003,69.300003
20161022143000,409.5,409.5,352.799988,86.153843,100,53.5,100,66.599998,72.300003,69.300003
20161022144500,409.5,409.5,357.0,87.179487,100,53.5,100,66.599998,72.300003,69.300003
20161022150000,409.5,409.5,357.0,87.179487,100,53.5,100,66.699997,72.300003,69.300003
20161022151500,409.5,409.5,347.549988,84.871792,100,53.5,100,66.699997,72.300003,69.300003
20161022153000,409.5,409.5,347.549988,84.871792,100,54.200001,100,66.699997,72.300003,69.300003
20161022154500,409.5,409.5,347.549988,84.871792,100,53.5,100,66.800003,72.300003,69.300003
20161022160000,409.5,409.5,355.950012,86.92308,100,53.5,100,66.900002,72.300003,69.300003
20161022161500,409.5,409.5,348.600006,85.128207,100,54.299999,100,66.900002,72.300003,69.300003
20161022163000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.099998,72.300003,69.300003
20161022164500,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.300003,72.300003,69.300003
20161022170000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20161022171500,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.599998,72.300003,69.300003
20161022173000,409.5,409.5,347.549988,84.871792,100,54.099998,100,67.699997,72.300003,69.300003
20161022174500,409.5,409.5,347.549988,84.871792,100,54.099998,100,67.800003,72.300003,69.300003
20161022180000,409.5,409.5,347.549988,84.871792,100,53.400002,100,67.900002,72.300003,69.300003
20161022181500,409.5,409.5,347.549988,84.871792,100,53.400002,100,67.900002,72.300003,69.300003
20161022183000,409.5,409.5,347.549988,84.871792,100,53.400002,100,68.099998,72.300003,69.300003
20161022184500,409.5,409.5,352.799988,86.153843,100,53.400002,100,68.099998,72.300003,69.300003
20161022190000,409.5,409.5,352.799988,86.153843,100,53.400002,100,68.099998,72.300003,69.300003
20161022191500,409.5,409.5,348.600006,85.128207,100,54.299999,100,68.199997,72.300003,69.300003
20161022193000,409.5,409.5,348.600006,85.128207,100,54.299999,100,68.199997,72.300003,69.300003
20161022194500,409.5,409.5,348.600006,85.128207,100,54.299999,100,68.199997,72.300003,69.300003
20161022200000,409.5,409.5,348.600006,85.128207,100,54.299999,100,68.300003,72.300003,69.300003
20161022201500,409.5,409.5,348.600006,85.128207,100,54.299999,100,68.300003,72.300003,69.300003
20161022203000,409.5,409.5,348.600006,85.128207,100,54.299999,100,68.300003,72.300003,69.300003
20161022204500,409.5,409.5,348.600006,85.128207,100,54.299999,100,68.400002,72.300003,69.300003
20161022210000,409.5,409.5,348.600006,85.128207,100,54.299999,100,68.400002,72.300003,69.300003
20161022211500,409.5,409.5,353.850006,86.410258,100,54.299999,100,68.400002,72.300003,69.300003
20161022213000,409.5,409.5,346.5,84.615385,100,54.299999,100,68.5,72.300003,69.300003
20161022214500,409.5,409.5,346.5,84.615385,100,54.299999,100,68.5,72.300003,69.300003
20161022220000,409.5,409.5,346.5,84.615385,100,54.299999,100,68.599998,72.300003,69.300003
20161022221500,409.5,409.5,346.5,84.615385,100,55.099998,100,68.599998,72.300003,69.300003
20161022223000,409.5,409.5,346.5,84.615385,100,55.099998,100,68.599998,72.300003,69.300003
20161022224500,409.5,409.5,346.5,84.615385,100,55.099998,100,68.599998,72.300003,69.300003
