PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161022230000,409.5,409.5,354.899994,86.666665,100,55.099998,100,68.599998,72.300003,69.300003
20161022231500,409.5,409.5,346.5,84.615385,100,55.099998,100,68.599998,72.300003,69.300003
20161022233000,409.5,409.5,346.5,84.615385,100,55.099998,100,68.599998,72.300003,69.300003
20161022234500,409.5,409.5,351.75,85.897436,100,55.099998,100,68.599998,72.300003,69.300003
20161023000000,409.5,409.5,357.0,87.179487,100,55.099998,100,68.599998,72.300003,69.300003
20161023001500,409.5,409.5,351.75,85.897436,100,55.099998,100,68.5,72.300003,69.300003
20161023003000,409.5,409.5,355.950012,86.92308,100,55.099998,100,68.400002,72.300003,69.300003
20161023004500,409.5,409.5,349.649994,85.384614,100,55.099998,100,68.400002,72.300003,69.300003
20161023010000,409.5,409.5,349.649994,85.384614,100,55.099998,100,68.400002,72.300003,69.300003
20161023011500,409.5,409.5,349.649994,85.384614,100,55.099998,100,68.300003,72.300003,69.300003
20161023013000,409.5,409.5,349.649994,85.384614,100,55.099998,100,68.300003,72.300003,69.300003
20161023014500,409.5,409.5,349.649994,85.384614,100,55.099998,100,68.199997,72.300003,69.300003
20161023020000,409.5,409.5,345.450012,84.358977,100,55.900002,100,68.199997,72.300003,69.300003
20161023021500,409.5,409.5,350.700012,85.641029,100,55.900002,100,68.199997,72.300003,69.300003
20161023023000,409.5,409.5,350.700012,85.641029,100,55.900002,100,68.199997,72.300003,69.300003
20161023024500,409.5,409.5,350.700012,85.641029,100,55.900002,100,68.199997,72.300003,69.300003
20161023030000,409.5,409.5,345.450012,84.358977,100,55.900002,100,68.199997,72.300003,69.300003
20161023031500,409.5,409.5,357.0,87.179487,100,55.900002,100,68.099998,72.300003,69.300003
20161023033000,409.5,409.5,352.799988,86.153843,100,54.700001,100,68.099998,72.300003,69.300003
20161023034500,409.5,409.5,352.799988,86.153843,100,54.700001,100,68.099998,72.300003,69.300003
20161023040000,409.5,409.5,352.799988,86.153843,100,54.700001,100,68.0,72.300003,69.300003
20161023041500,409.5,409.5,345.450012,84.358977,100,54.700001,100,67.900002,72.300003,69.300003
20161023043000,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.900002,72.300003,69.300003
20161023044500,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.900002,72.300003,69.300003
20161023050000,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.800003,72.300003,69.300003
20161023051500,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.800003,72.300003,69.300003
20161023053000,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.699997,72.300003,69.300003
20161023054500,409.5,409.5,343.350006,83.846155,100,54.700001,100,67.699997,72.300003,69.300003
20161023060000,409.5,409.5,353.850006,86.410258,100,54.700001,100,67.599998,72.300003,69.300003
20161023061500,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.599998,72.300003,69.300003
20161023063000,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.599998,72.300003,69.300003
20161023064500,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.5,72.300003,69.300003
20161023070000,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.400002,72.300003,69.300003
20161023071500,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.400002,72.300003,69.300003
20161023073000,409.5,409.5,348.600006,85.128207,100,54.700001,100,67.400002,72.300003,69.300003
20161023074500,409.5,409.5,348.600006,85.128207,100,54.700001,100,67.400002,72.300003,69.300003
20161023080000,409.5,409.5,348.600006,85.128207,100,55.599998,100,67.400002,72.300003,69.300003
20161023081500,409.5,409.5,353.850006,86.410258,100,55.599998,100,67.400002,72.300003,69.300003
20161023083000,409.5,409.5,347.549988,84.871792,100,54.700001,100,67.400002,72.300003,69.300003
20161023084500,409.5,409.5,347.549988,84.871792,100,54.700001,100,67.5,72.300003,69.300003
20161023090000,409.5,409.5,347.549988,84.871792,100,54.700001,100,67.5,72.300003,69.300003
20161023091500,409.5,409.5,352.799988,86.153843,100,54.700001,100,67.599998,72.300003,69.300003
20161023093000,409.5,409.5,358.049988,87.435894,100,53.900002,100,67.5,72.300003,69.300003
20161023094500,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.400002,72.300003,69.300003
20161023100000,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.300003,72.300003,69.300003
20161023101500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.300003,72.300003,69.300003
20161023103000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.199997,72.300003,69.300003
20161023104500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.199997,72.300003,69.300003
20161023110000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.099998,72.300003,69.300003
20161023111500,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.099998,72.300003,69.300003
20161023113000,409.5,409.5,350.700012,85.641029,100,53.099998,100,66.900002,72.300003,69.300003
20161023114500,409.5,409.5,350.700012,85.641029,100,53.099998,100,66.900002,72.300003,69.300003
20161023120000,409.5,409.5,350.700012,85.641029,100,53.099998,100,66.900002,72.300003,69.300003
20161023121500,409.5,409.5,350.700012,85.641029,100,53.099998,100,66.800003,72.300003,69.300003
20161023123000,409.5,409.5,350.700012,85.641029,100,53.799999,100,66.800003,72.300003,69.300003
20161023124500,409.5,409.5,350.700012,85.641029,100,53.799999,100,66.900002,72.300003,69.300003
20161023130000,409.5,409.5,346.5,84.615385,100,53.799999,100,66.900002,72.300003,69.300003
20161023131500,409.5,409.5,353.850006,86.410258,100,53.799999,100,67.0,72.300003,69.300003
20161023133000,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.099998,72.300003,69.300003
20161023134500,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.199997,72.300003,69.300003
20161023140000,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.199997,72.300003,69.300003
20161023141500,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.300003,72.300003,69.300003
20161023143000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.400002,72.300003,69.300003
20161023144500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.400002,72.300003,69.300003
20161023150000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.5,72.300003,69.300003
20161023151500,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.599998,72.300003,69.300003
20161023153000,409.5,409.5,346.5,84.615385,100,53.099998,100,67.599998,72.300003,69.300003
20161023154500,409.5,409.5,346.5,84.615385,100,53.900002,100,67.699997,72.300003,69.300003
20161023160000,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.800003,72.300003,69.300003
20161023161500,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.900002,72.300003,69.300003
20161023163000,409.5,409.5,358.049988,87.435894,100,53.900002,100,67.900002,72.300003,69.300003
20161023164500,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.900002,72.300003,69.300003
20161023170000,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.900002,72.300003,69.300003
20161023171500,409.5,409.5,342.299988,83.589741,100,53.900002,100,68.0,72.300003,69.300003
20161023173000,409.5,409.5,348.600006,85.128207,100,53.900002,100,68.099998,72.300003,69.300003
20161023174500,409.5,409.5,352.799988,86.153843,100,53.299999,100,68.099998,72.300003,69.300003
20161023180000,409.5,409.5,352.799988,86.153843,100,53.299999,100,68.099998,72.300003,69.300003
20161023181500,409.5,409.5,347.549988,84.871792,100,53.299999,100,68.199997,72.300003,69.300003
20161023183000,409.5,409.5,347.549988,84.871792,100,53.299999,100,68.199997,72.300003,69.300003
20161023184500,409.5,409.5,343.350006,83.846155,100,53.299999,100,68.300003,72.300003,69.300003
20161023190000,409.5,409.5,357.0,87.179487,100,53.299999,100,68.300003,72.300003,69.300003
20161023191500,409.5,409.5,342.299988,83.589741,100,53.299999,100,68.400002,72.300003,69.300003
20161023193000,409.5,409.5,342.299988,83.589741,100,53.299999,100,68.400002,72.300003,69.300003
20161023194500,409.5,409.5,342.299988,83.589741,100,53.299999,100,68.400002,72.300003,69.300003
20161023200000,409.5,409.5,342.299988,83.589741,100,53.299999,100,68.400002,72.300003,69.300003
20161023201500,409.5,409.5,348.600006,85.128207,100,53.299999,100,68.5,72.300003,69.300003
20161023203000,409.5,409.5,348.600006,85.128207,100,53.299999,100,68.5,72.300003,69.300003
20161023204500,409.5,409.5,342.299988,83.589741,100,53.299999,100,68.5,72.300003,69.300003
20161023210000,409.5,409.5,342.299988,83.589741,100,53.900002,100,68.5,72.300003,69.300003
20161023211500,409.5,409.5,346.5,84.615385,100,53.900002,100,68.5,72.300003,69.300003
20161023213000,409.5,409.5,346.5,84.615385,100,53.900002,100,68.5,72.300003,69.300003
20161023214500,409.5,409.5,346.5,84.615385,100,53.900002,100,68.5,72.300003,69.300003
20161023220000,409.5,409.5,346.5,84.615385,100,53.900002,100,68.5,72.300003,69.300003
20161023221500,409.5,409.5,346.5,84.615385,100,53.900002,100,68.5,72.300003,69.300003
20161023223000,409.5,409.5,342.299988,83.589741,100,53.900002,100,68.400002,72.300003,69.300003
20161023224500,409.5,409.5,342.299988,83.589741,100,53.900002,100,68.400002,72.300003,69.300003
20161023230000,409.5,409.5,348.600006,85.128207,100,53.900002,100,68.300003,72.300003,69.300003
20161023231500,409.5,409.5,348.600006,85.128207,100,53.900002,100,68.300003,72.300003,69.300003
20161023233000,409.5,409.5,348.600006,85.128207,100,54.700001,100,68.300003,72.300003,69.300003
20161023234500,409.5,409.5,341.25,83.333333,100,54.700001,100,68.300003,72.300003,69.300003
20161024000000,409.5,409.5,346.5,84.615385,100,53.900002,100,68.199997,72.300003,69.300003
20161024001500,409.5,409.5,346.5,84.615385,100,53.900002,100,68.199997,72.300003,69.300003
20161024003000,409.5,409.5,346.5,84.615385,100,53.900002,100,68.199997,72.300003,69.300003
20161024004500,409.5,409.5,351.75,85.897436,100,53.900002,100,68.199997,72.300003,69.300003
20161024010000,409.5,409.5,346.5,84.615385,100,54.700001,100,68.199997,72.300003,69.300003
20161024011500,409.5,409.5,350.700012,85.641029,100,53.900002,100,68.099998,72.300003,69.300003
20161024013000,409.5,409.5,350.700012,85.641029,100,53.900002,100,68.099998,72.300003,69.300003
20161024014500,409.5,409.5,343.350006,83.846155,100,53.900002,100,68.099998,72.300003,69.300003
20161024020000,409.5,409.5,343.350006,83.846155,100,53.900002,100,68.0,72.300003,69.300003
20161024021500,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.900002,72.300003,69.300003
20161024023000,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.900002,72.300003,69.300003
20161024024500,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.900002,72.300003,69.300003
20161024030000,409.5,409.5,348.600006,85.128207,100,54.700001,100,67.900002,72.300003,69.300003
20161024031500,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.900002,72.300003,69.300003
20161024033000,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.800003,72.300003,69.300003
20161024034500,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.800003,72.300003,69.300003
20161024040000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.800003,72.300003,69.300003
20161024041500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.699997,72.300003,69.300003
20161024043000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.699997,72.300003,69.300003
20161024044500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.699997,72.300003,69.300003
20161024050000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.699997,72.300003,69.300003
20161024051500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.699997,72.300003,69.300003
20161024053000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.599998,72.300003,69.300003
20161024054500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.599998,72.300003,69.300003
20161024060000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.599998,72.300003,69.300003
20161024061500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.599998,72.300003,69.300003
20161024063000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.599998,72.300003,69.300003
20161024064500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.599998,72.300003,69.300003
20161024070000,409.5,409.5,347.549988,84.871792,100,54.700001,100,67.599998,72.300003,69.300003
20161024071500,409.5,409.5,352.799988,86.153843,100,53.5,100,67.599998,72.300003,69.300003
20161024073000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.400002,72.300003,69.300003
20161024074500,409.5,409.5,342.299988,83.589741,100,54.299999,100,67.400002,72.300003,69.300003
20161024080000,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.300003,72.300003,69.300003
20161024081500,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.300003,72.300003,69.300003
20161024083000,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.199997,72.300003,69.300003
20161024084500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.199997,72.300003,69.300003
20161024090000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.099998,72.300003,69.300003
20161024091500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.099998,72.300003,69.300003
20161024093000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.099998,72.300003,69.300003
20161024094500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.0,72.300003,69.300003
20161024100000,409.5,409.5,347.549988,84.871792,100,52.700001,100,66.900002,72.300003,69.300003
20161024101500,409.5,409.5,347.549988,84.871792,100,52.700001,100,66.900002,72.300003,69.300003
20161024103000,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.0,72.300003,69.300003
20161024104500,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.099998,72.300003,69.300003
20161024110000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.099998,72.300003,69.300003
20161024111500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.099998,72.300003,69.300003
20161024113000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.199997,72.300003,69.300003
20161024114500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.199997,72.300003,69.300003
20161024120000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.199997,72.300003,69.300003
20161024121500,409.5,409.5,343.350006,83.846155,100,53.5,100,67.199997,72.300003,69.300003
20161024123000,409.5,409.5,343.350006,83.846155,100,54.299999,100,67.300003,72.300003,69.300003
20161024124500,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.300003,72.300003,69.300003
20161024130000,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.300003,72.300003,69.300003
20161024131500,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.300003,72.300003,69.300003
20161024133000,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.400002,72.300003,69.300003
20161024134500,409.5,409.5,346.5,84.615385,100,52.700001,100,67.400002,72.300003,69.300003
20161024140000,409.5,409.5,346.5,84.615385,100,52.700001,100,67.5,72.300003,69.300003
20161024141500,409.5,409.5,340.200012,83.076926,100,54.0,100,67.400002,72.300003,69.300003
20161024143000,409.5,409.5,345.450012,84.358977,100,53.0,100,67.5,72.300003,69.300003
20161024144500,409.5,409.5,345.450012,84.358977,100,53.0,100,67.400002,72.300003,69.300003
20161024150000,409.5,409.5,340.200012,83.076926,100,53.0,100,67.400002,72.300003,69.300003
20161024151500,409.5,409.5,340.200012,83.076926,100,53.0,100,67.400002,72.300003,69.300003
20161024153000,409.5,409.5,340.200012,83.076926,100,51.099998,100,67.400002,72.300003,69.300003
20161024154500,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.400002,72.300003,69.300003
20161024160000,409.5,409.5,346.5,84.615385,100,53.5,100,67.400002,72.300003,69.300003
20161024161500,409.5,409.5,350.700012,85.641029,100,51.700001,100,67.5,72.300003,69.300003
20161024163000,409.5,409.5,339.149994,82.820511,100,52.700001,100,67.599998,72.300003,69.300003
20161024164500,409.5,409.5,344.399994,84.102563,100,54.200001,100,67.599998,72.300003,69.300003
20161024170000,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.699997,72.300003,69.300003
20161024171500,409.5,409.5,339.149994,82.820511,100,52.900002,100,67.699997,72.300003,69.300003
20161024173000,409.5,409.5,339.149994,82.820511,100,54.200001,100,67.699997,72.300003,69.300003
20161024174500,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.699997,72.300003,69.300003
20161024180000,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.800003,72.300003,69.300003
20161024181500,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.800003,72.300003,69.300003
20161024183000,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.800003,72.300003,69.300003
20161024184500,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.800003,72.300003,69.300003
20161024190000,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.900002,72.300003,69.300003
20161024191500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.900002,72.300003,69.300003
20161024193000,409.5,409.5,341.25,83.333333,100,53.099998,100,67.900002,72.300003,69.300003
20161024194500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.900002,72.300003,69.300003
20161024200000,409.5,409.5,346.5,84.615385,100,53.099998,100,67.900002,72.300003,69.300003
20161024201500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.900002,72.300003,69.300003
20161024203000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.900002,72.300003,69.300003
20161024204500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.900002,72.300003,69.300003
20161024210000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.900002,72.300003,69.300003
20161024211500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.900002,72.300003,69.300003
20161024213000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.900002,72.300003,69.300003
20161024214500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.900002,72.300003,69.300003
20161024220000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.900002,72.300003,69.300003
20161024221500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.900002,72.300003,69.300003
20161024223000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.900002,72.300003,69.300003
20161024224500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.900002,72.300003,69.300003
20161024230000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.900002,72.300003,69.300003
20161024231500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.900002,72.300003,69.300003
20161024233000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.900002,72.300003,69.300003
20161024234500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.800003,72.300003,69.300003
20161025000000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.800003,72.300003,69.300003
20161025001500,409.5,409.5,338.100006,82.564104,100,53.900002,100,67.800003,72.300003,69.300003
20161025003000,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.699997,72.300003,69.300003
20161025004500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.699997,72.300003,69.300003
20161025010000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.699997,72.300003,69.300003
20161025011500,409.5,409.5,342.299988,83.589741,100,53.200001,100,67.699997,72.300003,69.300003
20161025013000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.599998,72.300003,69.300003
20161025014500,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.599998,72.300003,69.300003
20161025020000,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.599998,72.300003,69.300003
20161025021500,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.599998,72.300003,69.300003
20161025023000,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.599998,72.300003,69.300003
20161025024500,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.5,72.300003,69.300003
20161025030000,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.5,72.300003,69.300003
20161025031500,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.400002,72.300003,69.300003
20161025033000,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.400002,72.300003,69.300003
20161025034500,409.5,409.5,349.649994,85.384614,100,53.900002,100,67.400002,72.300003,69.300003
20161025040000,409.5,409.5,349.649994,85.384614,100,53.900002,100,67.400002,72.300003,69.300003
20161025041500,409.5,409.5,349.649994,85.384614,100,53.900002,100,67.400002,72.300003,69.300003
20161025043000,409.5,409.5,343.350006,83.846155,100,53.900002,100,67.300003,72.300003,69.300003
20161025044500,409.5,409.5,351.75,85.897436,100,53.900002,100,67.300003,72.300003,69.300003
20161025050000,409.5,409.5,351.75,85.897436,100,53.900002,100,67.300003,72.300003,69.300003
20161025051500,409.5,409.5,351.75,85.897436,100,53.900002,100,67.199997,72.300003,69.300003
20161025053000,409.5,409.5,351.75,85.897436,100,53.900002,100,67.199997,72.300003,69.300003
20161025054500,409.5,409.5,351.75,85.897436,100,53.900002,100,67.199997,72.300003,69.300003
20161025060000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.199997,72.300003,69.300003
20161025061500,409.5,409.5,351.75,85.897436,100,53.900002,100,67.199997,72.300003,69.300003
20161025063000,409.5,409.5,336.0,82.051282,100,53.900002,100,67.300003,72.300003,69.300003
20161025064500,409.5,409.5,336.0,82.051282,100,53.900002,100,67.199997,72.300003,69.300003
20161025070000,409.5,409.5,341.25,83.333333,100,53.900002,100,67.199997,72.300003,69.300003
20161025071500,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.099998,72.300003,69.300003
20161025073000,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.099998,72.300003,69.300003
20161025074500,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.099998,72.300003,69.300003
20161025080000,409.5,409.5,336.0,82.051282,100,53.900002,100,67.099998,72.300003,69.300003
20161025081500,409.5,409.5,343.350006,83.846155,100,53.900002,100,67.099998,72.300003,69.300003
20161025083000,409.5,409.5,343.350006,83.846155,100,53.900002,100,67.0,72.300003,69.300003
20161025084500,409.5,409.5,343.350006,83.846155,100,53.900002,100,67.099998,72.300003,69.300003
20161025090000,409.5,409.5,339.149994,82.820511,100,53.900002,100,67.099998,72.300003,69.300003
20161025091500,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.099998,72.300003,69.300003
20161025093000,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.099998,72.300003,69.300003
20161025094500,409.5,409.5,338.100006,82.564104,100,53.099998,100,67.199997,72.300003,69.300003
20161025100000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.199997,72.300003,69.300003
20161025101500,409.5,409.5,338.100006,82.564104,100,53.099998,100,67.199997,72.300003,69.300003
20161025103000,409.5,409.5,344.399994,84.102563,100,53.099998,100,67.300003,72.300003,69.300003
20161025104500,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.300003,72.300003,69.300003
20161025110000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.199997,72.300003,69.300003
20161025111500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.099998,72.300003,69.300003
20161025113000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.0,72.300003,69.300003
20161025114500,409.5,409.5,354.899994,86.666665,100,53.099998,100,66.900002,72.300003,69.300003
20161025120000,409.5,409.5,363.299988,88.717946,100,53.099998,100,66.900002,72.300003,69.300003
20161025121500,409.5,409.5,363.299988,88.717946,100,53.099998,100,66.800003,72.300003,69.300003
20161025123000,409.5,409.5,368.549988,89.999997,100,53.099998,100,66.699997,72.300003,69.300003
20161025124500,409.5,409.5,368.549988,89.999997,100,52.299999,100,66.699997,72.300003,69.300003
20161025130000,409.5,409.5,368.549988,89.999997,100,53.0,100,66.699997,72.300003,69.300003
20161025131500,409.5,409.5,372.75,91.025641,100,53.0,100,66.599998,72.300003,69.300003
20161025133000,409.5,409.5,372.75,91.025641,100,53.0,100,66.699997,72.300003,69.300003
20161025134500,409.5,409.5,372.75,91.025641,100,53.0,100,66.699997,72.300003,69.300003
20161025140000,409.5,409.5,372.75,91.025641,100,53.0,100,66.699997,72.300003,69.300003
20161025141500,409.5,409.5,372.75,91.025641,100,53.0,100,66.699997,72.300003,69.300003
20161025143000,409.5,409.5,372.75,91.025641,100,53.0,100,66.699997,72.300003,69.300003
20161025144500,409.5,409.5,368.549988,89.999997,100,53.0,100,66.699997,72.300003,69.300003
20161025150000,409.5,409.5,368.549988,89.999997,100,53.0,100,66.699997,72.300003,69.300003
20161025151500,409.5,409.5,374.850006,91.538463,100,53.0,100,66.800003,72.300003,69.300003
20161025153000,409.5,409.5,374.850006,91.538463,100,53.0,100,66.900002,72.300003,69.300003
20161025154500,409.5,409.5,374.850006,91.538463,100,53.0,100,66.900002,72.300003,69.300003
20161025160000,409.5,409.5,365.399994,89.230768,100,53.0,100,67.099998,72.300003,69.300003
20161025161500,409.5,409.5,372.75,91.025641,100,53.0,100,67.099998,72.300003,69.300003
20161025163000,409.5,409.5,372.75,91.025641,100,53.0,100,67.199997,72.300003,69.300003
20161025164500,409.5,409.5,372.75,91.025641,100,53.0,100,67.300003,72.300003,69.300003
20161025170000,409.5,409.5,372.75,91.025641,100,53.0,100,67.400002,72.300003,69.300003
20161025171500,409.5,409.5,367.5,89.74359,100,53.0,100,67.599998,72.300003,69.300003
20161025173000,409.5,409.5,367.5,89.74359,100,53.0,100,67.599998,72.300003,69.300003
20161025174500,409.5,409.5,367.5,89.74359,100,53.0,100,67.699997,72.300003,69.300003
20161025180000,409.5,409.5,367.5,89.74359,100,53.0,100,67.699997,72.300003,69.300003
20161025181500,409.5,409.5,361.200012,88.205131,100,53.0,100,67.800003,72.300003,69.300003
20161025183000,409.5,409.5,361.200012,88.205131,100,53.0,100,67.800003,72.300003,69.300003
20161025184500,409.5,409.5,361.200012,88.205131,100,53.0,100,67.900002,72.300003,69.300003
20161025190000,409.5,409.5,361.200012,88.205131,100,53.0,100,67.900002,72.300003,69.300003
20161025191500,409.5,409.5,361.200012,88.205131,100,53.0,100,67.900002,72.300003,69.300003
20161025193000,409.5,409.5,361.200012,88.205131,100,53.0,100,67.900002,72.300003,69.300003
20161025194500,409.5,409.5,361.200012,88.205131,100,53.0,100,67.900002,72.300003,69.300003
20161025200000,409.5,409.5,354.899994,86.666665,100,53.0,100,67.900002,72.300003,69.300003
20161025201500,409.5,409.5,350.700012,85.641029,100,53.0,100,67.900002,72.300003,69.300003
20161025203000,409.5,409.5,355.950012,86.92308,100,53.0,100,67.900002,72.300003,69.300003
20161025204500,409.5,409.5,355.950012,86.92308,100,53.0,100,67.900002,72.300003,69.300003
20161025210000,409.5,409.5,355.950012,86.92308,100,53.0,100,67.900002,72.300003,69.300003
20161025211500,409.5,409.5,355.950012,86.92308,100,53.0,100,67.800003,72.300003,69.300003
20161025213000,409.5,409.5,355.950012,86.92308,100,53.0,100,67.800003,72.300003,69.300003
20161025214500,409.5,409.5,355.950012,86.92308,100,53.0,100,67.800003,72.300003,69.300003
20161025220000,409.5,409.5,355.950012,86.92308,100,53.0,100,67.699997,72.300003,69.300003
20161025221500,409.5,409.5,355.950012,86.92308,100,53.0,100,67.699997,72.300003,69.300003
20161025223000,409.5,409.5,355.950012,86.92308,100,53.0,100,67.699997,72.300003,69.300003
20161025224500,409.5,409.5,355.950012,86.92308,100,53.0,100,67.599998,72.300003,69.300003
20161025230000,409.5,409.5,361.200012,88.205131,100,53.0,100,67.599998,72.300003,69.300003
20161025231500,409.5,409.5,353.850006,86.410258,100,53.0,100,67.5,72.300003,69.300003
20161025233000,409.5,409.5,358.049988,87.435894,100,53.0,100,67.400002,72.300003,69.300003
20161025234500,409.5,409.5,358.049988,87.435894,100,53.0,100,67.400002,72.300003,69.300003
20161026000000,409.5,409.5,358.049988,87.435894,100,53.0,100,67.400002,72.300003,69.300003
20161026001500,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.400002,72.300003,69.300003
20161026003000,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.300003,72.300003,69.300003
20161026004500,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.300003,72.300003,69.300003
20161026010000,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.199997,72.300003,69.300003
20161026011500,409.5,409.5,343.350006,83.846155,100,53.900002,100,67.099998,72.300003,69.300003
20161026013000,409.5,409.5,343.350006,83.846155,100,53.900002,100,67.199997,72.300003,69.300003
20161026014500,409.5,409.5,349.649994,85.384614,100,53.900002,100,67.199997,72.300003,69.300003
20161026020000,409.5,409.5,357.0,87.179487,100,53.900002,100,67.099998,72.300003,69.300003
20161026021500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.0,72.300003,69.300003
20161026023000,409.5,409.5,361.200012,88.205131,100,53.099998,100,66.900002,72.300003,69.300003
20161026024500,409.5,409.5,355.950012,86.92308,100,53.099998,100,66.900002,72.300003,69.300003
20161026030000,409.5,409.5,355.950012,86.92308,100,53.099998,100,66.800003,72.300003,69.300003
20161026031500,409.5,409.5,355.950012,86.92308,100,53.099998,100,66.900002,72.300003,69.300003
20161026033000,409.5,409.5,361.200012,88.205131,100,53.099998,100,66.900002,72.300003,69.300003
20161026034500,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.0,72.300003,69.300003
20161026040000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.099998,72.300003,69.300003
20161026041500,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.099998,72.300003,69.300003
20161026043000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.199997,72.300003,69.300003
20161026044500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.199997,72.300003,69.300003
20161026050000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161026051500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161026053000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161026054500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161026060000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.400002,72.300003,69.300003
20161026061500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.400002,72.300003,69.300003
20161026063000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.400002,72.300003,69.300003
20161026064500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.400002,72.300003,69.300003
20161026070000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.400002,72.300003,69.300003
20161026071500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.400002,72.300003,69.300003
20161026073000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.400002,72.300003,69.300003
20161026074500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.400002,72.300003,69.300003
20161026080000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.400002,72.300003,69.300003
20161026081500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.400002,72.300003,69.300003
20161026083000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.300003,72.300003,69.300003
20161026084500,409.5,409.5,360.149994,87.948716,100,53.799999,100,67.300003,72.300003,69.300003
20161026090000,409.5,409.5,360.149994,87.948716,100,53.799999,100,67.300003,72.300003,69.300003
20161026091500,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.199997,72.300003,69.300003
20161026093000,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.199997,72.300003,69.300003
20161026094500,409.5,409.5,360.149994,87.948716,100,53.5,100,67.199997,72.300003,69.300003
20161026100000,409.5,409.5,360.149994,87.948716,100,53.5,100,67.099998,72.300003,69.300003
20161026101500,409.5,409.5,360.149994,87.948716,100,53.5,100,67.099998,72.300003,69.300003
20161026103000,409.5,409.5,360.149994,87.948716,100,53.5,100,67.099998,72.300003,69.300003
20161026104500,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.099998,72.300003,69.300003
20161026110000,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.099998,72.300003,69.300003
20161026111500,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.099998,72.300003,69.300003
20161026113000,409.5,409.5,354.899994,86.666665,100,52.700001,100,67.099998,72.300003,69.300003
20161026114500,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.199997,72.300003,69.300003
20161026120000,409.5,409.5,353.850006,86.410258,100,52.700001,100,67.199997,72.300003,69.300003
20161026121500,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.199997,72.300003,69.300003
20161026123000,409.5,409.5,357.0,87.179487,100,52.700001,100,67.199997,72.300003,69.300003
20161026124500,409.5,409.5,357.0,87.179487,100,52.700001,100,67.199997,72.300003,69.300003
20161026130000,409.5,409.5,357.0,87.179487,100,52.700001,100,67.199997,72.300003,69.300003
20161026131500,409.5,409.5,357.0,87.179487,100,52.700001,100,67.199997,72.300003,69.300003
20161026133000,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.199997,72.300003,69.300003
20161026134500,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.300003,72.300003,69.300003
20161026140000,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.300003,72.300003,69.300003
20161026141500,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.300003,72.300003,69.300003
20161026143000,409.5,409.5,364.350006,88.97436,100,52.700001,100,67.300003,72.300003,69.300003
20161026144500,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.199997,72.300003,69.300003
20161026150000,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.199997,72.300003,69.300003
20161026151500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.199997,72.300003,69.300003
20161026153000,409.5,409.5,360.149994,87.948716,100,53.5,100,67.199997,72.300003,69.300003
20161026154500,409.5,409.5,360.149994,87.948716,100,51.799999,100,67.199997,72.300003,69.300003
20161026160000,409.5,409.5,360.149994,87.948716,100,51.799999,100,67.199997,72.300003,69.300003
20161026161500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161026163000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161026164500,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.199997,72.300003,69.300003
20161026170000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.199997,72.300003,69.300003
20161026171500,409.5,409.5,363.299988,88.717946,100,52.599998,100,67.199997,72.300003,69.300003
20161026173000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.300003,72.300003,69.300003
20161026174500,409.5,409.5,351.75,85.897436,100,52.599998,100,67.300003,72.300003,69.300003
20161026180000,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.300003,72.300003,69.300003
20161026181500,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.300003,72.300003,69.300003
20161026183000,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.400002,72.300003,69.300003
20161026184500,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.400002,72.300003,69.300003
20161026190000,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.400002,72.300003,69.300003
20161026191500,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.400002,72.300003,69.300003
20161026193000,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.400002,72.300003,69.300003
20161026194500,409.5,409.5,355.950012,86.92308,100,52.599998,100,67.400002,72.300003,69.300003
20161026200000,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.400002,72.300003,69.300003
20161026201500,409.5,409.5,348.600006,85.128207,100,52.599998,100,67.400002,72.300003,69.300003
20161026203000,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.300003,72.300003,69.300003
20161026204500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.300003,72.300003,69.300003
20161026210000,409.5,409.5,359.100006,87.692309,100,53.5,100,67.300003,72.300003,69.300003
20161026211500,409.5,409.5,359.100006,87.692309,100,53.5,100,67.300003,72.300003,69.300003
20161026213000,409.5,409.5,359.100006,87.692309,100,53.5,100,67.300003,72.300003,69.300003
20161026214500,409.5,409.5,353.850006,86.410258,100,53.5,100,67.300003,72.300003,69.300003
20161026220000,409.5,409.5,358.049988,87.435894,100,53.5,100,67.300003,72.300003,69.300003
20161026221500,409.5,409.5,358.049988,87.435894,100,53.5,100,67.300003,72.300003,69.300003
20161026223000,409.5,409.5,353.850006,86.410258,100,53.5,100,67.300003,72.300003,69.300003
20161026224500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.199997,72.300003,69.300003
20161026230000,409.5,409.5,351.75,85.897436,100,53.5,100,67.199997,72.300003,69.300003
20161026231500,409.5,409.5,357.0,87.179487,100,53.5,100,67.199997,72.300003,69.300003
20161026233000,409.5,409.5,357.0,87.179487,100,53.5,100,67.099998,72.300003,69.300003
20161026234500,409.5,409.5,351.75,85.897436,100,53.5,100,67.099998,72.300003,69.300003
20161027000000,409.5,409.5,351.75,85.897436,100,53.5,100,67.0,72.300003,69.300003
20161027001500,409.5,409.5,351.75,85.897436,100,53.5,100,67.0,72.300003,69.300003
20161027003000,409.5,409.5,355.950012,86.92308,100,53.5,100,66.900002,72.300003,69.300003
20161027004500,409.5,409.5,355.950012,86.92308,100,53.5,100,66.900002,72.300003,69.300003
20161027010000,409.5,409.5,355.950012,86.92308,100,53.5,100,66.900002,72.300003,69.300003
20161027011500,409.5,409.5,355.950012,86.92308,100,53.5,100,66.800003,72.300003,69.300003
20161027013000,409.5,409.5,355.950012,86.92308,100,53.5,100,66.800003,72.300003,69.300003
20161027014500,409.5,409.5,355.950012,86.92308,100,53.5,100,66.800003,72.300003,69.300003
20161027020000,409.5,409.5,355.950012,86.92308,100,53.5,100,66.800003,72.300003,69.300003
20161027021500,409.5,409.5,355.950012,86.92308,100,53.5,100,66.800003,72.300003,69.300003
20161027023000,409.5,409.5,350.700012,85.641029,100,53.5,100,66.900002,72.300003,69.300003
20161027024500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.0,72.300003,69.300003
20161027030000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.099998,72.300003,69.300003
20161027031500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.099998,72.300003,69.300003
20161027033000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.199997,72.300003,69.300003
20161027034500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.300003,72.300003,69.300003
20161027040000,409.5,409.5,353.850006,86.410258,100,53.5,100,67.300003,72.300003,69.300003
20161027041500,409.5,409.5,353.850006,86.410258,100,53.5,100,67.300003,72.300003,69.300003
20161027043000,409.5,409.5,353.850006,86.410258,100,53.5,100,67.400002,72.300003,69.300003
20161027044500,409.5,409.5,348.600006,85.128207,100,53.5,100,67.400002,72.300003,69.300003
20161027050000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.300003,69.300003
20161027051500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.300003,69.300003
20161027053000,409.5,409.5,351.75,85.897436,100,53.5,100,67.400002,72.300003,69.300003
20161027054500,409.5,409.5,351.75,85.897436,100,52.799999,100,67.400002,72.300003,69.300003
20161027060000,409.5,409.5,351.75,85.897436,100,52.799999,100,67.400002,72.300003,69.300003
20161027061500,409.5,409.5,358.049988,87.435894,100,52.799999,100,67.400002,72.300003,69.300003
20161027063000,409.5,409.5,353.850006,86.410258,100,52.799999,100,67.400002,72.300003,69.300003
20161027064500,409.5,409.5,353.850006,86.410258,100,52.799999,100,67.400002,72.300003,69.300003
20161027070000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.5,72.300003,69.300003
20161027071500,409.5,409.5,352.799988,86.153843,100,53.5,100,67.400002,72.300003,69.300003
20161027073000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.400002,72.300003,69.300003
20161027074500,409.5,409.5,352.799988,86.153843,100,53.5,100,67.400002,72.300003,69.300003
20161027080000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.400002,72.300003,69.300003
20161027081500,409.5,409.5,352.799988,86.153843,100,53.5,100,67.400002,72.300003,69.300003
20161027083000,409.5,409.5,357.0,87.179487,100,53.5,100,67.300003,72.300003,69.300003
20161027084500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.199997,72.300003,69.300003
20161027090000,409.5,409.5,348.600006,85.128207,100,53.5,100,67.199997,72.300003,69.300003
20161027091500,409.5,409.5,357.0,87.179487,100,53.5,100,67.199997,72.300003,69.300003
20161027093000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.099998,72.300003,69.300003
20161027094500,409.5,409.5,352.799988,86.153843,100,53.5,100,67.099998,72.300003,69.300003
20161027100000,409.5,409.5,352.799988,86.153843,100,53.5,100,66.900002,72.300003,69.300003
20161027101500,409.5,409.5,360.149994,87.948716,100,53.5,100,66.900002,72.300003,69.300003
20161027103000,409.5,409.5,351.75,85.897436,100,52.900002,100,66.900002,72.300003,69.300003
20161027104500,409.5,409.5,359.100006,87.692309,100,52.900002,100,66.800003,72.300003,69.300003
20161027110000,409.5,409.5,351.75,85.897436,100,52.900002,100,66.800003,72.300003,69.300003
20161027111500,409.5,409.5,357.0,87.179487,100,52.900002,100,66.800003,72.300003,69.300003
20161027113000,409.5,409.5,352.799988,86.153843,100,53.5,100,66.800003,72.300003,69.300003
20161027114500,409.5,409.5,352.799988,86.153843,100,52.200001,100,66.800003,72.300003,69.300003
20161027120000,409.5,409.5,357.0,87.179487,100,52.200001,100,66.800003,72.300003,69.300003
20161027121500,409.5,409.5,357.0,87.179487,100,52.200001,100,66.800003,72.300003,69.300003
20161027123000,409.5,409.5,351.75,85.897436,100,52.200001,100,66.800003,72.300003,69.300003
20161027124500,409.5,409.5,355.950012,86.92308,100,52.200001,100,66.900002,72.300003,69.300003
20161027130000,409.5,409.5,355.950012,86.92308,100,52.200001,100,66.900002,72.300003,69.300003
20161027131500,409.5,409.5,355.950012,86.92308,100,52.200001,100,67.0,72.300003,69.300003
20161027133000,409.5,409.5,355.950012,86.92308,100,52.200001,100,67.099998,72.300003,69.300003
20161027134500,409.5,409.5,355.950012,86.92308,100,52.200001,100,67.199997,72.300003,69.300003
20161027140000,409.5,409.5,355.950012,86.92308,100,52.200001,100,67.300003,72.300003,69.300003
20161027141500,409.5,409.5,355.950012,86.92308,100,52.200001,100,67.400002,72.300003,69.300003
20161027143000,409.5,409.5,355.950012,86.92308,100,52.200001,100,67.599998,72.300003,69.300003
20161027144500,409.5,409.5,360.149994,87.948716,100,52.200001,100,67.699997,72.300003,69.300003
20161027150000,409.5,409.5,360.149994,87.948716,100,52.200001,100,67.699997,72.300003,69.300003
20161027151500,409.5,409.5,360.149994,87.948716,100,52.200001,100,67.699997,72.300003,69.300003
20161027153000,409.5,409.5,360.149994,87.948716,100,52.200001,100,67.800003,72.300003,69.300003
20161027154500,409.5,409.5,360.149994,87.948716,100,52.200001,100,67.800003,72.300003,69.300003
20161027160000,409.5,409.5,360.149994,87.948716,100,52.200001,100,67.900002,72.300003,69.300003
20161027161500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.900002,72.300003,69.300003
20161027163000,409.5,409.5,360.149994,87.948716,100,53.099998,100,68.099998,72.300003,69.300003
20161027164500,409.5,409.5,360.149994,87.948716,100,53.099998,100,68.199997,72.300003,69.300003
20161027170000,409.5,409.5,365.399994,89.230768,100,53.900002,100,68.199997,72.300003,69.300003
20161027171500,409.5,409.5,365.399994,89.230768,100,52.299999,100,68.300003,72.300003,69.300003
20161027173000,409.5,409.5,365.399994,89.230768,100,52.299999,100,68.300003,72.300003,69.300003
20161027174500,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.400002,72.300003,69.300003
20161027180000,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.400002,72.300003,69.300003
20161027181500,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.400002,72.300003,69.300003
20161027183000,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.400002,72.300003,69.300003
20161027184500,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.5,72.300003,69.300003
20161027190000,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.599998,72.300003,69.300003
20161027191500,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.599998,72.300003,69.300003
20161027193000,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.599998,72.300003,69.300003
20161027194500,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.599998,72.300003,69.300003
20161027200000,409.5,409.5,361.200012,88.205131,100,52.299999,100,68.599998,72.300003,69.300003
20161027201500,409.5,409.5,354.899994,86.666665,100,52.299999,100,68.599998,72.300003,69.300003
20161027203000,409.5,409.5,354.899994,86.666665,100,52.299999,100,68.599998,72.300003,69.300003
20161027204500,409.5,409.5,354.899994,86.666665,100,52.299999,100,68.599998,72.300003,69.300003
20161027210000,409.5,409.5,354.899994,86.666665,100,52.299999,100,68.599998,72.300003,69.300003
20161027211500,409.5,409.5,350.700012,85.641029,100,53.099998,100,68.599998,72.300003,69.300003
20161027213000,409.5,409.5,354.899994,86.666665,100,53.099998,100,68.599998,72.300003,69.300003
20161027214500,409.5,409.5,354.899994,86.666665,100,53.099998,100,68.599998,72.300003,69.300003
20161027220000,409.5,409.5,359.100006,87.692309,100,53.099998,100,68.599998,72.300003,69.300003
20161027221500,409.5,409.5,351.75,85.897436,100,53.099998,100,68.599998,72.300003,69.300003
20161027223000,409.5,409.5,351.75,85.897436,100,53.099998,100,68.599998,72.300003,69.300003
20161027224500,409.5,409.5,351.75,85.897436,100,53.099998,100,68.599998,72.300003,69.300003
20161027230000,409.5,409.5,359.100006,87.692309,100,53.099998,100,68.599998,72.300003,69.300003
20161027231500,409.5,409.5,359.100006,87.692309,100,53.099998,100,68.599998,72.300003,69.300003
20161027233000,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.599998,72.300003,69.300003
20161027234500,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.5,72.300003,69.300003
20161028000000,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.5,72.300003,69.300003
20161028001500,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.400002,72.300003,69.300003
20161028003000,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.400002,72.300003,69.300003
20161028004500,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.300003,72.300003,69.300003
20161028010000,409.5,409.5,359.100006,87.692309,100,53.099998,100,68.300003,72.300003,69.300003
20161028011500,409.5,409.5,354.899994,86.666665,100,53.099998,100,68.199997,72.300003,69.300003
20161028013000,409.5,409.5,359.100006,87.692309,100,53.099998,100,68.199997,72.300003,69.300003
20161028014500,409.5,409.5,359.100006,87.692309,100,53.099998,100,68.199997,72.300003,69.300003
20161028020000,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.199997,72.300003,69.300003
20161028021500,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.099998,72.300003,69.300003
20161028023000,409.5,409.5,354.899994,86.666665,100,53.099998,100,68.099998,72.300003,69.300003
20161028024500,409.5,409.5,354.899994,86.666665,100,53.099998,100,68.099998,72.300003,69.300003
20161028030000,409.5,409.5,354.899994,86.666665,100,53.099998,100,68.099998,72.300003,69.300003
20161028031500,409.5,409.5,354.899994,86.666665,100,53.099998,100,68.0,72.300003,69.300003
20161028033000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.900002,72.300003,69.300003
20161028034500,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.900002,72.300003,69.300003
20161028040000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.900002,72.300003,69.300003
20161028041500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.800003,72.300003,69.300003
20161028043000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.800003,72.300003,69.300003
20161028044500,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.800003,72.300003,69.300003
20161028050000,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.699997,72.300003,69.300003
20161028051500,409.5,409.5,352.799988,86.153843,100,53.799999,100,67.699997,72.300003,69.300003
20161028053000,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.699997,72.300003,69.300003
20161028054500,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.699997,72.300003,69.300003
20161028060000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.699997,72.300003,69.300003
20161028061500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.599998,72.300003,69.300003
20161028063000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.599998,72.300003,69.300003
20161028064500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.599998,72.300003,69.300003
