PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028070000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.599998,72.300003,69.300003
20161028071500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.699997,72.300003,69.300003
20161028073000,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.699997,72.300003,69.300003
20161028074500,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.699997,72.300003,69.300003
20161028080000,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.699997,72.300003,69.300003
20161028081500,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.699997,72.300003,69.300003
20161028083000,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.699997,72.300003,69.300003
20161028084500,409.5,409.5,346.5,84.615385,100,53.099998,100,67.699997,72.300003,69.300003
20161028090000,409.5,409.5,346.5,84.615385,100,53.099998,100,67.699997,72.300003,69.300003
20161028091500,409.5,409.5,346.5,84.615385,100,53.099998,100,67.699997,72.300003,69.300003
20161028093000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.699997,72.300003,69.300003
20161028094500,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.699997,72.300003,69.300003
20161028100000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.699997,72.300003,69.300003
20161028101500,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.699997,72.300003,69.300003
20161028103000,409.5,409.5,346.5,84.615385,100,53.099998,100,67.699997,72.300003,69.300003
20161028104500,409.5,409.5,351.75,85.897436,100,53.099998,100,67.699997,72.300003,69.300003
20161028110000,409.5,409.5,351.75,85.897436,100,53.099998,100,67.699997,72.300003,69.300003
20161028111500,409.5,409.5,351.75,85.897436,100,53.099998,100,67.699997,72.300003,69.300003
20161028113000,409.5,409.5,351.75,85.897436,100,53.099998,100,67.699997,72.300003,69.300003
20161028114500,409.5,409.5,346.5,84.615385,100,53.099998,100,67.800003,72.300003,69.300003
20161028120000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.800003,72.300003,69.300003
20161028121500,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.800003,72.300003,69.300003
20161028123000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.800003,72.300003,69.300003
20161028124500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.800003,72.300003,69.300003
20161028130000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.800003,72.300003,69.300003
20161028131500,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.800003,72.300003,69.300003
20161028133000,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.800003,72.300003,69.300003
20161028134500,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.800003,72.300003,69.300003
20161028140000,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.900002,72.300003,69.300003
20161028141500,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.800003,72.300003,69.300003
20161028143000,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.900002,72.300003,69.300003
20161028144500,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.900002,72.300003,69.300003
20161028150000,409.5,409.5,351.75,85.897436,100,52.299999,100,67.900002,72.300003,69.300003
20161028151500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.900002,72.300003,69.300003
20161028153000,409.5,409.5,357.0,87.179487,100,52.299999,100,68.0,72.300003,69.300003
20161028154500,409.5,409.5,351.75,85.897436,100,52.299999,100,68.099998,72.300003,69.300003
20161028160000,409.5,409.5,358.049988,87.435894,100,54.5,100,68.199997,72.300003,69.300003
20161028161500,409.5,409.5,353.850006,86.410258,100,53.5,100,68.300003,72.300003,69.300003
20161028163000,409.5,409.5,358.049988,87.435894,100,53.5,100,68.400002,72.300003,69.300003
20161028164500,409.5,409.5,358.049988,87.435894,100,52.700001,100,68.599998,72.300003,69.300003
20161028170000,409.5,409.5,358.049988,87.435894,100,52.700001,100,68.599998,72.300003,69.300003
20161028171500,409.5,409.5,358.049988,87.435894,100,52.700001,100,68.599998,72.300003,69.300003
20161028173000,409.5,409.5,352.799988,86.153843,100,52.700001,100,68.699997,72.300003,69.300003
20161028174500,409.5,409.5,358.049988,87.435894,100,52.700001,100,68.699997,72.300003,69.300003
20161028180000,409.5,409.5,358.049988,87.435894,100,52.700001,100,68.699997,72.300003,69.300003
20161028181500,409.5,409.5,352.799988,86.153843,100,52.700001,100,68.699997,72.300003,69.300003
20161028183000,409.5,409.5,352.799988,86.153843,100,52.700001,100,68.800003,72.300003,69.300003
20161028184500,409.5,409.5,352.799988,86.153843,100,52.700001,100,68.800003,72.300003,69.300003
20161028190000,409.5,409.5,352.799988,86.153843,100,52.700001,100,68.800003,72.300003,69.300003
20161028191500,409.5,409.5,363.299988,88.717946,100,52.700001,100,68.800003,72.300003,69.300003
20161028193000,409.5,409.5,352.799988,86.153843,100,52.700001,100,68.800003,72.300003,69.300003
20161028194500,409.5,409.5,361.200012,88.205131,100,52.700001,100,68.800003,72.300003,69.300003
20161028200000,409.5,409.5,355.950012,86.92308,100,52.700001,100,68.800003,72.300003,69.300003
20161028201500,409.5,409.5,355.950012,86.92308,100,52.700001,100,68.800003,72.300003,69.300003
20161028203000,409.5,409.5,351.75,85.897436,100,52.700001,100,68.800003,72.300003,69.300003
20161028204500,409.5,409.5,361.200012,88.205131,100,52.700001,100,68.800003,72.300003,69.300003
20161028210000,409.5,409.5,351.75,85.897436,100,52.700001,100,68.800003,72.300003,69.300003
20161028211500,409.5,409.5,351.75,85.897436,100,52.700001,100,68.800003,72.300003,69.300003
20161028213000,409.5,409.5,351.75,85.897436,100,52.700001,100,68.699997,72.300003,69.300003
20161028214500,409.5,409.5,351.75,85.897436,100,52.700001,100,68.699997,72.300003,69.300003
20161028220000,409.5,409.5,351.75,85.897436,100,52.700001,100,68.699997,72.300003,69.300003
20161028221500,409.5,409.5,358.049988,87.435894,100,52.700001,100,68.599998,72.300003,69.300003
20161028223000,409.5,409.5,358.049988,87.435894,100,52.700001,100,68.599998,72.300003,69.300003
20161028224500,409.5,409.5,358.049988,87.435894,100,52.700001,100,68.400002,72.300003,69.300003
20161028230000,409.5,409.5,352.799988,86.153843,100,52.700001,100,68.400002,72.300003,69.300003
20161028231500,409.5,409.5,352.799988,86.153843,100,52.700001,100,68.400002,72.300003,69.300003
20161028233000,409.5,409.5,352.799988,86.153843,100,53.700001,100,68.300003,72.300003,69.300003
20161028234500,409.5,409.5,352.799988,86.153843,100,53.700001,100,68.300003,72.300003,69.300003
20161029000000,409.5,409.5,358.049988,87.435894,100,53.700001,100,68.300003,72.300003,69.300003
20161029001500,409.5,409.5,353.850006,86.410258,100,53.700001,100,68.199997,72.300003,69.300003
20161029003000,409.5,409.5,353.850006,86.410258,100,53.700001,100,68.199997,72.300003,69.300003
20161029004500,409.5,409.5,353.850006,86.410258,100,53.700001,100,68.199997,72.300003,69.300003
20161029010000,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.199997,72.300003,69.300003
20161029011500,409.5,409.5,345.450012,84.358977,100,53.099998,100,68.099998,72.300003,69.300003
20161029013000,409.5,409.5,345.450012,84.358977,100,53.099998,100,68.0,72.300003,69.300003
20161029014500,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.900002,72.300003,69.300003
20161029020000,409.5,409.5,346.5,84.615385,100,53.099998,100,67.900002,72.300003,69.300003
20161029021500,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.900002,72.300003,69.300003
20161029023000,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.900002,72.300003,69.300003
20161029024500,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.900002,72.300003,69.300003
20161029030000,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.900002,72.300003,69.300003
20161029031500,409.5,409.5,340.200012,83.076926,100,53.900002,100,67.900002,72.300003,69.300003
20161029033000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.900002,72.300003,69.300003
20161029034500,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.800003,72.300003,69.300003
20161029040000,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.800003,72.300003,69.300003
20161029041500,409.5,409.5,340.200012,83.076926,100,53.700001,100,67.800003,72.300003,69.300003
20161029043000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.699997,72.300003,69.300003
20161029044500,409.5,409.5,342.299988,83.589741,100,53.700001,100,67.699997,72.300003,69.300003
20161029050000,409.5,409.5,346.5,84.615385,100,53.700001,100,67.699997,72.300003,69.300003
20161029051500,409.5,409.5,340.200012,83.076926,100,53.700001,100,67.699997,72.300003,69.300003
20161029053000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.699997,72.300003,69.300003
20161029054500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.599998,72.300003,69.300003
20161029060000,409.5,409.5,349.649994,85.384614,100,54.200001,100,67.599998,72.300003,69.300003
20161029061500,409.5,409.5,340.200012,83.076926,100,53.5,100,67.599998,72.300003,69.300003
20161029063000,409.5,409.5,340.200012,83.076926,100,53.5,100,67.599998,72.300003,69.300003
20161029064500,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161029070000,409.5,409.5,341.25,83.333333,100,53.5,100,67.599998,72.300003,69.300003
20161029071500,409.5,409.5,341.25,83.333333,100,53.5,100,67.400002,72.300003,69.300003
20161029073000,409.5,409.5,346.5,84.615385,100,53.5,100,67.400002,72.300003,69.300003
20161029074500,409.5,409.5,346.5,84.615385,100,53.5,100,67.400002,72.300003,69.300003
20161029080000,409.5,409.5,337.049988,82.307689,100,53.5,100,67.400002,72.300003,69.300003
20161029081500,409.5,409.5,337.049988,82.307689,100,53.5,100,67.400002,72.300003,69.300003
20161029083000,409.5,409.5,342.299988,83.589741,100,53.5,100,67.400002,72.300003,69.300003
20161029084500,409.5,409.5,342.299988,83.589741,100,53.5,100,67.300003,72.300003,69.300003
20161029090000,409.5,409.5,336.0,82.051282,100,52.700001,100,67.300003,72.300003,69.300003
20161029091500,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.300003,72.300003,69.300003
20161029093000,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.300003,72.300003,69.300003
20161029094500,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.199997,72.300003,69.300003
20161029100000,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.199997,72.300003,69.300003
20161029101500,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.199997,72.300003,69.300003
20161029103000,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.199997,72.300003,69.300003
20161029104500,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.199997,72.300003,69.300003
20161029110000,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.199997,72.300003,69.300003
20161029111500,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.099998,72.300003,69.300003
20161029113000,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.099998,72.300003,69.300003
20161029114500,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.099998,72.300003,69.300003
20161029120000,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.099998,72.300003,69.300003
20161029121500,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.099998,72.300003,69.300003
20161029123000,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.099998,72.300003,69.300003
20161029124500,409.5,409.5,340.200012,83.076926,100,54.200001,100,67.099998,72.300003,69.300003
20161029130000,409.5,409.5,340.200012,83.076926,100,54.200001,100,67.199997,72.300003,69.300003
20161029131500,409.5,409.5,348.600006,85.128207,100,52.700001,100,67.199997,72.300003,69.300003
20161029133000,409.5,409.5,348.600006,85.128207,100,51.799999,100,67.300003,72.300003,69.300003
20161029134500,409.5,409.5,348.600006,85.128207,100,51.799999,100,67.300003,72.300003,69.300003
20161029140000,409.5,409.5,348.600006,85.128207,100,52.700001,100,67.300003,72.300003,69.300003
20161029141500,409.5,409.5,348.600006,85.128207,100,52.700001,100,67.300003,72.300003,69.300003
20161029143000,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.400002,72.300003,69.300003
20161029144500,409.5,409.5,348.600006,85.128207,100,52.700001,100,67.400002,72.300003,69.300003
20161029150000,409.5,409.5,353.850006,86.410258,100,52.700001,100,67.5,72.300003,69.300003
20161029151500,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.599998,72.300003,69.300003
20161029153000,409.5,409.5,353.850006,86.410258,100,52.700001,100,67.699997,72.300003,69.300003
20161029154500,409.5,409.5,353.850006,86.410258,100,52.700001,100,67.800003,72.300003,69.300003
20161029160000,409.5,409.5,353.850006,86.410258,100,52.700001,100,67.900002,72.300003,69.300003
20161029161500,409.5,409.5,348.600006,85.128207,100,52.700001,100,68.0,72.300003,69.300003
20161029163000,409.5,409.5,354.899994,86.666665,100,52.700001,100,68.099998,72.300003,69.300003
20161029164500,409.5,409.5,354.899994,86.666665,100,52.700001,100,68.199997,72.300003,69.300003
20161029170000,409.5,409.5,354.899994,86.666665,100,52.700001,100,68.300003,72.300003,69.300003
20161029171500,409.5,409.5,354.899994,86.666665,100,52.700001,100,68.300003,72.300003,69.300003
20161029173000,409.5,409.5,354.899994,86.666665,100,52.700001,100,68.400002,72.300003,69.300003
20161029174500,409.5,409.5,349.649994,85.384614,100,52.700001,100,68.5,72.300003,69.300003
20161029180000,409.5,409.5,349.649994,85.384614,100,53.5,100,68.599998,72.300003,69.300003
20161029181500,409.5,409.5,333.899994,81.53846,100,53.5,100,68.599998,72.300003,69.300003
20161029183000,409.5,409.5,333.899994,81.53846,100,52.700001,100,68.699997,72.300003,69.300003
20161029184500,409.5,409.5,343.350006,83.846155,100,52.700001,100,68.699997,72.300003,69.300003
20161029190000,409.5,409.5,337.049988,82.307689,100,52.700001,100,68.699997,72.300003,69.300003
20161029191500,409.5,409.5,343.350006,83.846155,100,52.700001,100,68.699997,72.300003,69.300003
20161029193000,409.5,409.5,348.600006,85.128207,100,52.700001,100,68.800003,72.300003,69.300003
20161029194500,409.5,409.5,344.399994,84.102563,100,52.700001,100,68.800003,72.300003,69.300003
20161029200000,409.5,409.5,340.200012,83.076926,100,52.700001,100,68.800003,72.300003,69.300003
20161029201500,409.5,409.5,340.200012,83.076926,100,52.700001,100,68.800003,72.300003,69.300003
20161029203000,409.5,409.5,340.200012,83.076926,100,52.700001,100,68.800003,72.300003,69.300003
20161029204500,409.5,409.5,345.450012,84.358977,100,52.700001,100,68.800003,72.300003,69.300003
20161029210000,409.5,409.5,341.25,83.333333,100,52.700001,100,68.800003,72.300003,69.300003
20161029211500,409.5,409.5,346.5,84.615385,100,52.700001,100,68.800003,72.300003,69.300003
20161029213000,409.5,409.5,346.5,84.615385,100,52.700001,100,68.800003,72.300003,69.300003
20161029214500,409.5,409.5,346.5,84.615385,100,52.700001,100,68.800003,72.300003,69.300003
20161029220000,409.5,409.5,346.5,84.615385,100,52.700001,100,68.699997,72.300003,69.300003
20161029221500,409.5,409.5,346.5,84.615385,100,52.700001,100,68.699997,72.300003,69.300003
20161029223000,409.5,409.5,346.5,84.615385,100,52.700001,100,68.699997,72.300003,69.300003
20161029224500,409.5,409.5,346.5,84.615385,100,52.700001,100,68.699997,72.300003,69.300003
20161029230000,409.5,409.5,346.5,84.615385,100,52.700001,100,68.599998,72.300003,69.300003
20161029231500,409.5,409.5,346.5,84.615385,100,52.700001,100,68.599998,72.300003,69.300003
20161029233000,409.5,409.5,346.5,84.615385,100,52.700001,100,68.400002,72.300003,69.300003
20161029234500,409.5,409.5,346.5,84.615385,100,53.5,100,68.400002,72.300003,69.300003
20161030000000,409.5,409.5,354.899994,86.666665,100,53.5,100,68.400002,72.300003,69.300003
20161030001500,409.5,409.5,347.549988,84.871792,100,53.5,100,68.300003,72.300003,69.300003
20161030003000,409.5,409.5,347.549988,84.871792,100,53.5,100,68.300003,72.300003,69.300003
20161030004500,409.5,409.5,347.549988,84.871792,100,53.5,100,68.199997,72.300003,69.300003
20161030010000,409.5,409.5,347.549988,84.871792,100,53.5,100,68.199997,72.300003,69.300003
20161030011500,409.5,409.5,352.799988,86.153843,100,53.5,100,68.099998,72.300003,69.300003
20161030013000,409.5,409.5,352.799988,86.153843,100,53.5,100,68.099998,72.300003,69.300003
20161030014500,409.5,409.5,352.799988,86.153843,100,53.5,100,68.099998,72.300003,69.300003
20161030020000,409.5,409.5,345.450012,84.358977,100,53.5,100,68.099998,72.300003,69.300003
20161030021500,409.5,409.5,351.75,85.897436,100,53.5,100,68.0,72.300003,69.300003
20161030023000,409.5,409.5,351.75,85.897436,100,53.5,100,67.900002,72.300003,69.300003
20161030024500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.900002,72.300003,69.300003
20161030030000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.900002,72.300003,69.300003
20161030031500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.800003,72.300003,69.300003
20161030033000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.800003,72.300003,69.300003
20161030034500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.800003,72.300003,69.300003
20161030040000,409.5,409.5,351.75,85.897436,100,53.5,100,67.699997,72.300003,69.300003
20161030041500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.699997,72.300003,69.300003
20161030043000,409.5,409.5,344.399994,84.102563,100,53.5,100,67.699997,72.300003,69.300003
20161030044500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.699997,72.300003,69.300003
20161030050000,409.5,409.5,344.399994,84.102563,100,53.5,100,67.599998,72.300003,69.300003
20161030051500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.599998,72.300003,69.300003
20161030053000,409.5,409.5,344.399994,84.102563,100,53.5,100,67.599998,72.300003,69.300003
20161030054500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.599998,72.300003,69.300003
20161030060000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.5,72.300003,69.300003
20161030061500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.5,72.300003,69.300003
20161030063000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.5,72.300003,69.300003
20161030064500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.400002,72.300003,69.300003
20161030070000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.400002,72.300003,69.300003
20161030071500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.400002,72.300003,69.300003
20161030073000,409.5,409.5,353.850006,86.410258,100,53.5,100,67.400002,72.300003,69.300003
20161030074500,409.5,409.5,345.450012,84.358977,100,53.5,100,67.400002,72.300003,69.300003
20161030080000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.400002,72.300003,69.300003
20161030081500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.300003,72.300003,69.300003
20161030083000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.300003,72.300003,69.300003
20161030084500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.300003,72.300003,69.300003
20161030090000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.300003,72.300003,69.300003
20161030091500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.300003,72.300003,69.300003
20161030093000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.300003,72.300003,69.300003
20161030094500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.199997,72.300003,69.300003
20161030100000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.199997,72.300003,69.300003
20161030101500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.199997,72.300003,69.300003
20161030103000,409.5,409.5,346.5,84.615385,100,52.700001,100,67.199997,72.300003,69.300003
20161030104500,409.5,409.5,351.75,85.897436,100,52.700001,100,67.199997,72.300003,69.300003
20161030110000,409.5,409.5,351.75,85.897436,100,52.700001,100,67.199997,72.300003,69.300003
20161030111500,409.5,409.5,351.75,85.897436,100,52.700001,100,67.099998,72.300003,69.300003
20161030113000,409.5,409.5,341.25,83.333333,100,52.700001,100,67.099998,72.300003,69.300003
20161030114500,409.5,409.5,348.600006,85.128207,100,52.700001,100,67.099998,72.300003,69.300003
20161030120000,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.099998,72.300003,69.300003
20161030121500,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.099998,72.300003,69.300003
20161030123000,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.099998,72.300003,69.300003
20161030124500,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.099998,72.300003,69.300003
20161030130000,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.099998,72.300003,69.300003
20161030131500,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.199997,72.300003,69.300003
20161030133000,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.199997,72.300003,69.300003
20161030134500,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.199997,72.300003,69.300003
20161030140000,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.199997,72.300003,69.300003
20161030141500,409.5,409.5,348.600006,85.128207,100,51.900002,100,67.300003,72.300003,69.300003
20161030143000,409.5,409.5,348.600006,85.128207,100,55.099998,100,67.300003,72.300003,69.300003
20161030144500,409.5,409.5,352.799988,86.153843,100,54.299999,100,67.5,72.300003,69.300003
20161030150000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.699997,72.300003,69.300003
20161030151500,409.5,409.5,348.600006,85.128207,100,52.299999,100,67.800003,72.300003,69.300003
20161030153000,409.5,409.5,362.25,88.461538,100,52.299999,100,67.800003,72.300003,69.300003
20161030154500,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.900002,72.300003,69.300003
20161030160000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.900002,72.300003,69.300003
20161030161500,409.5,409.5,352.799988,86.153843,100,52.299999,100,68.0,72.300003,69.300003
20161030163000,409.5,409.5,352.799988,86.153843,100,53.099998,100,68.099998,72.300003,69.300003
20161030164500,409.5,409.5,352.799988,86.153843,100,53.099998,100,68.199997,72.300003,69.300003
20161030170000,409.5,409.5,352.799988,86.153843,100,53.099998,100,68.300003,72.300003,69.300003
20161030171500,409.5,409.5,352.799988,86.153843,100,52.299999,100,68.400002,72.300003,69.300003
20161030173000,409.5,409.5,352.799988,86.153843,100,52.299999,100,68.400002,72.300003,69.300003
20161030174500,409.5,409.5,352.799988,86.153843,100,55.099998,100,68.400002,72.300003,69.300003
20161030180000,409.5,409.5,352.799988,86.153843,100,55.099998,100,68.599998,72.300003,69.300003
20161030181500,409.5,409.5,346.5,84.615385,100,53.900002,100,68.699997,72.300003,69.300003
20161030183000,409.5,409.5,346.5,84.615385,100,53.900002,100,68.699997,72.300003,69.300003
20161030184500,409.5,409.5,342.299988,83.589741,100,51.5,100,68.800003,72.300003,69.300003
20161030190000,409.5,409.5,342.299988,83.589741,100,52.299999,100,68.699997,72.300003,69.300003
20161030191500,409.5,409.5,342.299988,83.589741,100,52.299999,100,68.699997,72.300003,69.300003
20161030193000,409.5,409.5,342.299988,83.589741,100,54.299999,100,68.699997,72.300003,69.300003
20161030194500,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.800003,72.300003,69.300003
20161030200000,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.800003,72.300003,69.300003
20161030201500,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.699997,72.300003,69.300003
20161030203000,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.699997,72.300003,69.300003
20161030204500,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.699997,72.300003,69.300003
20161030210000,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.699997,72.300003,69.300003
20161030211500,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.699997,72.300003,69.300003
20161030213000,409.5,409.5,346.5,84.615385,100,52.700001,100,68.699997,72.300003,69.300003
20161030214500,409.5,409.5,346.5,84.615385,100,52.700001,100,68.699997,72.300003,69.300003
20161030220000,409.5,409.5,346.5,84.615385,100,52.700001,100,68.699997,72.300003,69.300003
20161030221500,409.5,409.5,346.5,84.615385,100,52.700001,100,68.599998,72.300003,69.300003
20161030223000,409.5,409.5,346.5,84.615385,100,52.700001,100,68.599998,72.300003,69.300003
20161030224500,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.599998,72.300003,69.300003
20161030230000,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.599998,72.300003,69.300003
20161030231500,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.599998,72.300003,69.300003
20161030233000,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.599998,72.300003,69.300003
20161030234500,409.5,409.5,350.700012,85.641029,100,52.700001,100,68.400002,72.300003,69.300003
20161031000000,409.5,409.5,343.350006,83.846155,100,52.700001,100,68.400002,72.300003,69.300003
20161031001500,409.5,409.5,343.350006,83.846155,100,52.700001,100,68.300003,72.300003,69.300003
20161031003000,409.5,409.5,343.350006,83.846155,100,52.700001,100,68.300003,72.300003,69.300003
20161031004500,409.5,409.5,343.350006,83.846155,100,53.5,100,68.199997,72.300003,69.300003
20161031010000,409.5,409.5,343.350006,83.846155,100,53.5,100,68.199997,72.300003,69.300003
20161031011500,409.5,409.5,343.350006,83.846155,100,53.5,100,68.199997,72.300003,69.300003
20161031013000,409.5,409.5,343.350006,83.846155,100,53.5,100,68.199997,72.300003,69.300003
20161031014500,409.5,409.5,343.350006,83.846155,100,53.5,100,68.099998,72.300003,69.300003
20161031020000,409.5,409.5,343.350006,83.846155,100,53.5,100,68.099998,72.300003,69.300003
20161031021500,409.5,409.5,343.350006,83.846155,100,53.5,100,68.099998,72.300003,69.300003
20161031023000,409.5,409.5,348.600006,85.128207,100,52.799999,100,68.0,72.300003,69.300003
20161031024500,409.5,409.5,348.600006,85.128207,100,52.799999,100,67.900002,72.300003,69.300003
20161031030000,409.5,409.5,343.350006,83.846155,100,53.5,100,67.900002,72.300003,69.300003
20161031031500,409.5,409.5,343.350006,83.846155,100,53.5,100,67.900002,72.300003,69.300003
20161031033000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.900002,72.300003,69.300003
20161031034500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.800003,72.300003,69.300003
20161031040000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.800003,72.300003,69.300003
20161031041500,409.5,409.5,345.450012,84.358977,100,53.5,100,67.699997,72.300003,69.300003
20161031043000,409.5,409.5,345.450012,84.358977,100,53.5,100,67.699997,72.300003,69.300003
20161031044500,409.5,409.5,345.450012,84.358977,100,53.5,100,67.699997,72.300003,69.300003
20161031050000,409.5,409.5,345.450012,84.358977,100,53.5,100,67.699997,72.300003,69.300003
20161031051500,409.5,409.5,350.700012,85.641029,100,53.5,100,67.599998,72.300003,69.300003
20161031053000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.599998,72.300003,69.300003
20161031054500,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161031060000,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161031061500,409.5,409.5,351.75,85.897436,100,53.5,100,67.599998,72.300003,69.300003
20161031063000,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161031064500,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161031070000,409.5,409.5,338.100006,82.564104,100,53.5,100,67.699997,72.300003,69.300003
20161031071500,409.5,409.5,338.100006,82.564104,100,53.5,100,67.699997,72.300003,69.300003
20161031073000,409.5,409.5,338.100006,82.564104,100,53.5,100,67.599998,72.300003,69.300003
20161031074500,409.5,409.5,338.100006,82.564104,100,53.5,100,67.400002,72.300003,69.300003
20161031080000,409.5,409.5,338.100006,82.564104,100,53.5,100,67.400002,72.300003,69.300003
20161031081500,409.5,409.5,338.100006,82.564104,100,53.5,100,67.400002,72.300003,69.300003
20161031083000,409.5,409.5,338.100006,82.564104,100,53.5,100,67.300003,72.300003,69.300003
20161031084500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.199997,72.300003,69.300003
20161031090000,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.199997,72.300003,69.300003
20161031091500,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.099998,72.300003,69.300003
20161031093000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.099998,72.300003,69.300003
20161031094500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.099998,72.300003,69.300003
20161031100000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.099998,72.300003,69.300003
20161031101500,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.099998,72.300003,69.300003
20161031103000,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.099998,72.300003,69.300003
20161031104500,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.099998,72.300003,69.300003
20161031110000,409.5,409.5,368.549988,89.999997,100,52.700001,100,67.0,72.300003,69.300003
20161031111500,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.900002,72.300003,69.300003
20161031113000,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.900002,72.300003,69.300003
20161031114500,409.5,409.5,361.200012,88.205131,100,52.099998,100,66.900002,72.300003,69.300003
20161031120000,409.5,409.5,361.200012,88.205131,100,52.099998,100,66.900002,72.300003,69.300003
20161031121500,409.5,409.5,367.5,89.74359,100,54.299999,100,66.900002,72.300003,69.300003
20161031123000,409.5,409.5,367.5,89.74359,100,53.5,100,67.099998,72.300003,69.300003
20161031124500,409.5,409.5,367.5,89.74359,100,53.5,100,67.199997,72.300003,69.300003
20161031130000,409.5,409.5,359.100006,87.692309,100,53.5,100,67.300003,72.300003,69.300003
20161031131500,409.5,409.5,363.299988,88.717946,100,51.400002,100,67.400002,72.300003,69.300003
20161031133000,409.5,409.5,363.299988,88.717946,100,52.700001,100,67.400002,72.300003,69.300003
20161031134500,409.5,409.5,368.549988,89.999997,100,52.700001,100,67.599998,72.300003,69.300003
20161031140000,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.599998,72.300003,69.300003
20161031141500,409.5,409.5,368.549988,89.999997,100,52.700001,100,67.599998,72.300003,69.300003
20161031143000,409.5,409.5,368.549988,89.999997,100,52.700001,100,67.599998,72.300003,69.300003
20161031144500,409.5,409.5,363.299988,88.717946,100,52.700001,100,67.599998,72.300003,69.300003
20161031150000,409.5,409.5,363.299988,88.717946,100,52.700001,100,67.599998,72.300003,69.300003
20161031151500,409.5,409.5,363.299988,88.717946,100,52.700001,100,67.699997,72.300003,69.300003
20161031153000,409.5,409.5,363.299988,88.717946,100,52.700001,100,67.699997,72.300003,69.300003
20161031154500,409.5,409.5,372.75,91.025641,100,52.700001,100,67.699997,72.300003,69.300003
20161031160000,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.800003,72.300003,69.300003
20161031161500,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.800003,72.300003,69.300003
20161031163000,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.900002,72.300003,69.300003
20161031164500,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.900002,72.300003,69.300003
20161031170000,409.5,409.5,361.200012,88.205131,100,52.700001,100,68.0,72.300003,69.300003
20161031171500,409.5,409.5,368.549988,89.999997,100,52.700001,100,68.099998,72.300003,69.300003
20161031173000,409.5,409.5,363.299988,88.717946,100,52.700001,100,68.099998,72.300003,69.300003
20161031174500,409.5,409.5,363.299988,88.717946,100,52.700001,100,68.199997,72.300003,69.300003
20161031180000,409.5,409.5,363.299988,88.717946,100,52.700001,100,68.199997,72.300003,69.300003
20161031181500,409.5,409.5,363.299988,88.717946,100,52.700001,100,68.300003,72.300003,69.300003
20161031183000,409.5,409.5,363.299988,88.717946,100,52.700001,100,68.300003,72.300003,69.300003
20161031184500,409.5,409.5,363.299988,88.717946,100,52.700001,100,68.400002,72.300003,69.300003
20161031190000,409.5,409.5,369.600006,90.256412,100,52.700001,100,68.400002,72.300003,69.300003
20161031191500,409.5,409.5,369.600006,90.256412,100,52.700001,100,68.400002,72.300003,69.300003
20161031193000,409.5,409.5,361.200012,88.205131,100,52.700001,100,68.400002,72.300003,69.300003
20161031194500,409.5,409.5,365.399994,89.230768,100,52.700001,100,68.400002,72.300003,69.300003
20161031200000,409.5,409.5,365.399994,89.230768,100,52.700001,100,68.300003,72.300003,69.300003
20161031201500,409.5,409.5,358.049988,87.435894,100,52.700001,100,68.300003,72.300003,69.300003
20161031203000,409.5,409.5,363.299988,88.717946,100,52.700001,100,68.199997,72.300003,69.300003
20161031204500,409.5,409.5,358.049988,87.435894,100,52.700001,100,68.199997,72.300003,69.300003
20161031210000,409.5,409.5,363.299988,88.717946,100,52.700001,100,68.099998,72.300003,69.300003
20161031211500,409.5,409.5,358.049988,87.435894,100,52.700001,100,68.099998,72.300003,69.300003
20161031213000,409.5,409.5,358.049988,87.435894,100,52.700001,100,68.099998,72.300003,69.300003
20161031214500,409.5,409.5,358.049988,87.435894,100,52.700001,100,68.099998,72.300003,69.300003
20161031220000,409.5,409.5,358.049988,87.435894,100,53.5,100,68.099998,72.300003,69.300003
20161031221500,409.5,409.5,358.049988,87.435894,100,53.5,100,68.099998,72.300003,69.300003
20161031223000,409.5,409.5,363.299988,88.717946,100,52.700001,100,68.099998,72.300003,69.300003
20161031224500,409.5,409.5,359.100006,87.692309,100,52.700001,100,68.099998,72.300003,69.300003
20161031230000,409.5,409.5,359.100006,87.692309,100,53.5,100,68.0,72.300003,69.300003
20161031231500,409.5,409.5,359.100006,87.692309,100,53.5,100,68.0,72.300003,69.300003
20161031233000,409.5,409.5,359.100006,87.692309,100,53.5,100,68.0,72.300003,69.300003
20161031234500,409.5,409.5,359.100006,87.692309,100,53.5,100,67.900002,72.300003,69.300003
20161101000000,409.5,409.5,359.100006,87.692309,100,53.5,100,67.900002,72.300003,69.300003
20161101001500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.900002,72.300003,69.300003
20161101003000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.900002,72.300003,69.300003
20161101004500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.900002,72.300003,69.300003
20161101010000,409.5,409.5,348.600006,85.128207,100,53.5,100,67.900002,72.300003,69.300003
20161101011500,409.5,409.5,348.600006,85.128207,100,53.5,100,67.800003,72.300003,69.300003
20161101013000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.800003,72.300003,69.300003
20161101014500,409.5,409.5,352.799988,86.153843,100,53.5,100,67.699997,72.300003,69.300003
20161101020000,409.5,409.5,358.049988,87.435894,100,53.5,100,67.699997,72.300003,69.300003
20161101021500,409.5,409.5,358.049988,87.435894,100,53.5,100,67.699997,72.300003,69.300003
20161101023000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.699997,72.300003,69.300003
20161101024500,409.5,409.5,362.25,88.461538,100,53.5,100,67.699997,72.300003,69.300003
20161101030000,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.599998,72.300003,69.300003
20161101031500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.599998,72.300003,69.300003
20161101033000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.599998,72.300003,69.300003
20161101034500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.599998,72.300003,69.300003
20161101040000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.5,72.300003,69.300003
20161101041500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.5,72.300003,69.300003
20161101043000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.5,72.300003,69.300003
20161101044500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.300003,69.300003
20161101050000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.300003,69.300003
20161101051500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.300003,69.300003
20161101053000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.300003,69.300003
20161101054500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.400002,72.300003,69.300003
20161101060000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.300003,72.300003,69.300003
20161101061500,409.5,409.5,334.950012,81.794875,100,53.5,100,67.400002,72.300003,69.300003
20161101063000,409.5,409.5,346.5,84.615385,100,53.5,100,67.400002,72.300003,69.300003
20161101064500,409.5,409.5,357.0,87.179487,100,53.5,100,67.300003,72.300003,69.300003
20161101070000,409.5,409.5,367.5,89.74359,100,53.5,100,67.199997,72.300003,69.300003
20161101071500,409.5,409.5,360.149994,87.948716,100,53.5,100,67.099998,72.300003,69.300003
20161101073000,409.5,409.5,365.399994,89.230768,100,53.5,100,67.099998,72.300003,69.300003
20161101074500,409.5,409.5,359.100006,87.692309,100,53.5,100,67.099998,72.300003,69.300003
20161101080000,409.5,409.5,359.100006,87.692309,100,53.5,100,67.099998,72.300003,69.300003
20161101081500,409.5,409.5,359.100006,87.692309,100,53.5,100,67.0,72.300003,69.300003
20161101083000,409.5,409.5,354.899994,86.666665,100,53.5,100,66.900002,72.300003,69.300003
20161101084500,409.5,409.5,354.899994,86.666665,100,52.700001,100,66.800003,72.300003,69.300003
20161101090000,409.5,409.5,354.899994,86.666665,100,52.700001,100,66.800003,72.300003,69.300003
20161101091500,409.5,409.5,354.899994,86.666665,100,54.299999,100,66.800003,72.300003,69.300003
20161101093000,409.5,409.5,354.899994,86.666665,100,52.200001,100,66.699997,72.300003,69.300003
20161101094500,409.5,409.5,354.899994,86.666665,100,53.900002,100,66.699997,72.300003,69.300003
20161101100000,409.5,409.5,354.899994,86.666665,100,55.700001,100,66.699997,72.300003,69.300003
20161101101500,409.5,409.5,354.899994,86.666665,100,51.099998,100,66.699997,72.300003,69.300003
20161101103000,409.5,409.5,354.899994,86.666665,100,52.299999,100,66.699997,72.300003,69.300003
20161101104500,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.599998,72.300003,69.300003
20161101110000,409.5,409.5,354.899994,86.666665,100,52.299999,100,66.599998,72.300003,69.300003
20161101111500,409.5,409.5,343.350006,83.846155,100,55.5,100,66.599998,72.300003,69.300003
20161101113000,409.5,409.5,343.350006,83.846155,100,56.299999,100,66.699997,72.300003,69.300003
20161101114500,409.5,409.5,357.0,87.179487,100,51.5,100,66.800003,72.300003,69.300003
20161101120000,409.5,409.5,364.350006,88.97436,100,51.5,100,66.800003,72.300003,69.300003
20161101121500,409.5,409.5,364.350006,88.97436,100,52.599998,100,66.699997,72.300003,69.300003
20161101123000,409.5,409.5,364.350006,88.97436,100,52.599998,100,66.699997,72.300003,69.300003
20161101124500,409.5,409.5,364.350006,88.97436,100,51.900002,100,66.699997,72.300003,69.300003
20161101130000,409.5,409.5,352.799988,86.153843,100,52.700001,100,66.599998,72.300003,69.300003
20161101131500,409.5,409.5,347.549988,84.871792,100,52.700001,100,66.599998,72.300003,69.300003
20161101133000,409.5,409.5,354.899994,86.666665,100,51.900002,100,66.699997,72.300003,69.300003
20161101134500,409.5,409.5,354.899994,86.666665,100,51.900002,100,66.699997,72.300003,69.300003
20161101140000,409.5,409.5,360.149994,87.948716,100,51.900002,100,66.699997,72.300003,69.300003
20161101141500,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.699997,72.300003,69.300003
20161101143000,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.800003,72.300003,69.300003
20161101144500,409.5,409.5,360.149994,87.948716,100,56.299999,100,66.900002,72.300003,69.300003
20161101150000,409.5,409.5,360.149994,87.948716,100,51.900002,100,67.199997,72.300003,69.300003
20161101151500,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.199997,72.300003,69.300003
20161101153000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.199997,72.300003,69.300003
20161101154500,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.199997,72.300003,69.300003
20161101160000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.199997,72.300003,69.300003
20161101161500,409.5,409.5,361.200012,88.205131,100,56.299999,100,67.400002,72.300003,69.300003
20161101163000,409.5,409.5,361.200012,88.205131,100,51.400002,100,67.599998,72.300003,69.300003
20161101164500,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.599998,72.300003,69.300003
20161101170000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.599998,72.300003,69.300003
20161101171500,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.599998,72.300003,69.300003
20161101173000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.599998,72.300003,69.300003
20161101174500,409.5,409.5,359.100006,87.692309,100,54.700001,100,67.599998,72.300003,69.300003
20161101180000,409.5,409.5,359.100006,87.692309,100,55.599998,100,67.699997,72.300003,69.300003
20161101181500,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.699997,72.300003,69.300003
20161101183000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.699997,72.300003,69.300003
20161101184500,409.5,409.5,359.100006,87.692309,100,55.099998,100,67.699997,72.300003,69.300003
20161101190000,409.5,409.5,359.100006,87.692309,100,51.0,100,67.800003,72.300003,69.300003
20161101191500,409.5,409.5,359.100006,87.692309,100,52.200001,100,67.699997,72.300003,69.300003
20161101193000,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.699997,72.300003,69.300003
20161101194500,409.5,409.5,354.899994,86.666665,100,51.5,100,67.699997,72.300003,69.300003
20161101200000,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.699997,72.300003,69.300003
20161101201500,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.699997,72.300003,69.300003
20161101203000,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.699997,72.300003,69.300003
20161101204500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.699997,72.300003,69.300003
20161101210000,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.699997,72.300003,69.300003
20161101211500,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.699997,72.300003,69.300003
20161101213000,409.5,409.5,360.149994,87.948716,100,52.200001,100,67.699997,72.300003,69.300003
20161101214500,409.5,409.5,360.149994,87.948716,100,52.200001,100,67.699997,72.300003,69.300003
20161101220000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.699997,72.300003,69.300003
20161101221500,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.599998,72.300003,69.300003
20161101223000,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.599998,72.300003,69.300003
20161101224500,409.5,409.5,360.149994,87.948716,100,53.299999,100,67.5,72.300003,69.300003
20161101230000,409.5,409.5,360.149994,87.948716,100,50.700001,100,67.400002,72.300003,69.300003
20161101231500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.400002,72.300003,69.300003
20161101233000,409.5,409.5,360.149994,87.948716,100,53.599998,100,67.300003,72.300003,69.300003
20161101234500,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.300003,72.300003,69.300003
20161102000000,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.199997,72.300003,69.300003
20161102001500,409.5,409.5,360.149994,87.948716,100,54.0,100,67.099998,72.300003,69.300003
20161102003000,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.099998,72.300003,69.300003
20161102004500,409.5,409.5,353.850006,86.410258,100,52.200001,100,67.099998,72.300003,69.300003
20161102010000,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.099998,72.300003,69.300003
20161102011500,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.099998,72.300003,69.300003
20161102013000,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.099998,72.300003,69.300003
20161102014500,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.099998,72.300003,69.300003
20161102020000,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.099998,72.300003,69.300003
20161102021500,409.5,409.5,345.450012,84.358977,100,51.799999,100,67.099998,72.300003,69.300003
20161102023000,409.5,409.5,338.100006,82.564104,100,52.599998,100,67.0,72.300003,69.300003
20161102024500,409.5,409.5,338.100006,82.564104,100,53.900002,100,67.0,72.300003,69.300003
20161102030000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.0,72.300003,69.300003
20161102031500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.0,72.300003,69.300003
20161102033000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.900002,72.300003,69.300003
20161102034500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.0,72.300003,69.300003
20161102040000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.0,72.300003,69.300003
20161102041500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161102043000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.099998,72.300003,69.300003
20161102044500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161102050000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161102051500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161102053000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161102054500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161102060000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.099998,72.300003,69.300003
20161102061500,409.5,409.5,342.299988,83.589741,100,53.799999,100,67.099998,72.300003,69.300003
20161102063000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.199997,72.300003,69.300003
20161102064500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.199997,72.300003,69.300003
20161102070000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.300003,72.300003,69.300003
20161102071500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.300003,72.300003,69.300003
20161102073000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.300003,72.300003,69.300003
20161102074500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.199997,72.300003,69.300003
20161102080000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.199997,72.300003,69.300003
20161102081500,409.5,409.5,342.299988,83.589741,100,51.400002,100,67.300003,72.300003,69.300003
20161102083000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.300003,72.300003,69.300003
20161102084500,409.5,409.5,357.0,87.179487,100,55.099998,100,67.300003,72.300003,69.300003
20161102090000,409.5,409.5,357.0,87.179487,100,56.0,100,67.400002,72.300003,69.300003
20161102091500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.5,72.300003,69.300003
20161102093000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.5,72.300003,69.300003
20161102094500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.300003,72.300003,69.300003
20161102100000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.300003,72.300003,69.300003
20161102101500,409.5,409.5,363.299988,88.717946,100,52.299999,100,67.099998,72.300003,69.300003
20161102103000,409.5,409.5,363.299988,88.717946,100,52.299999,100,67.099998,72.300003,69.300003
20161102104500,409.5,409.5,363.299988,88.717946,100,52.299999,100,66.900002,72.300003,69.300003
20161102110000,409.5,409.5,351.75,85.897436,100,52.299999,100,66.800003,72.300003,69.300003
20161102111500,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.699997,72.300003,69.300003
20161102113000,409.5,409.5,366.450012,89.487182,100,52.299999,100,66.699997,72.300003,69.300003
20161102114500,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.599998,72.300003,69.300003
20161102120000,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.599998,72.300003,69.300003
20161102121500,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.599998,72.300003,69.300003
20161102123000,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.599998,72.300003,69.300003
20161102124500,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.599998,72.300003,69.300003
20161102130000,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.599998,72.300003,69.300003
20161102131500,409.5,409.5,365.399994,89.230768,100,52.299999,100,66.599998,72.300003,69.300003
20161102133000,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.699997,72.300003,69.300003
20161102134500,409.5,409.5,362.25,88.461538,100,52.299999,100,66.699997,72.300003,69.300003
20161102140000,409.5,409.5,362.25,88.461538,100,52.299999,100,66.699997,72.300003,69.300003
20161102141500,409.5,409.5,366.450012,89.487182,100,52.299999,100,66.699997,72.300003,69.300003
20161102143000,409.5,409.5,357.0,87.179487,100,52.299999,100,66.699997,72.300003,69.300003
20161102144500,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.699997,72.300003,69.300003
20161102150000,409.5,409.5,354.899994,86.666665,100,52.299999,100,66.699997,72.300003,69.300003
