PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102151500,409.5,409.5,354.899994,86.666665,100,52.299999,100,66.699997,72.300003,69.300003
20161102153000,409.5,409.5,367.5,89.74359,100,52.299999,100,66.699997,72.300003,69.300003
20161102154500,409.5,409.5,362.25,88.461538,100,52.299999,100,66.800003,72.300003,69.300003
20161102160000,409.5,409.5,362.25,88.461538,100,52.299999,100,66.900002,72.300003,69.300003
20161102161500,409.5,409.5,362.25,88.461538,100,52.299999,100,67.0,72.300003,69.300003
20161102163000,409.5,409.5,362.25,88.461538,100,52.299999,100,67.099998,72.300003,69.300003
20161102164500,409.5,409.5,362.25,88.461538,100,53.099998,100,67.099998,72.300003,69.300003
20161102170000,409.5,409.5,362.25,88.461538,100,52.299999,100,67.199997,72.300003,69.300003
20161102171500,409.5,409.5,362.25,88.461538,100,52.299999,100,67.199997,72.300003,69.300003
20161102173000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.199997,72.300003,69.300003
20161102174500,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.300003,72.300003,69.300003
20161102180000,409.5,409.5,354.899994,86.666665,100,55.599998,100,67.400002,72.300003,69.300003
20161102181500,409.5,409.5,354.899994,86.666665,100,52.200001,100,67.599998,72.300003,69.300003
20161102183000,409.5,409.5,363.299988,88.717946,100,52.200001,100,67.599998,72.300003,69.300003
20161102184500,409.5,409.5,359.100006,87.692309,100,52.200001,100,67.599998,72.300003,69.300003
20161102190000,409.5,409.5,359.100006,87.692309,100,55.099998,100,67.599998,72.300003,69.300003
20161102191500,409.5,409.5,359.100006,87.692309,100,51.0,100,67.599998,72.300003,69.300003
20161102193000,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.599998,72.300003,69.300003
20161102194500,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.400002,72.300003,69.300003
20161102200000,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.5,72.300003,69.300003
20161102201500,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.400002,72.300003,69.300003
20161102203000,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.400002,72.300003,69.300003
20161102204500,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.300003,72.300003,69.300003
20161102210000,409.5,409.5,359.100006,87.692309,100,53.5,100,67.300003,72.300003,69.300003
20161102211500,409.5,409.5,359.100006,87.692309,100,51.5,100,67.300003,72.300003,69.300003
20161102213000,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.300003,72.300003,69.300003
20161102214500,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.199997,72.300003,69.300003
20161102220000,409.5,409.5,360.149994,87.948716,100,53.900002,100,67.199997,72.300003,69.300003
20161102221500,409.5,409.5,360.149994,87.948716,100,52.200001,100,67.199997,72.300003,69.300003
20161102223000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.099998,72.300003,69.300003
20161102224500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.099998,72.300003,69.300003
20161102230000,409.5,409.5,355.950012,86.92308,100,51.799999,100,67.099998,72.300003,69.300003
20161102231500,409.5,409.5,362.25,88.461538,100,52.700001,100,67.099998,72.300003,69.300003
20161102233000,409.5,409.5,358.049988,87.435894,100,52.700001,100,67.0,72.300003,69.300003
20161102234500,409.5,409.5,358.049988,87.435894,100,51.5,100,66.900002,72.300003,69.300003
20161103000000,409.5,409.5,363.299988,88.717946,100,52.700001,100,66.900002,72.300003,69.300003
20161103001500,409.5,409.5,355.950012,86.92308,100,54.200001,100,66.900002,72.300003,69.300003
20161103003000,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.800003,72.300003,69.300003
20161103004500,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.800003,72.300003,69.300003
20161103010000,409.5,409.5,351.75,85.897436,100,53.099998,100,66.800003,72.300003,69.300003
20161103011500,409.5,409.5,361.200012,88.205131,100,53.099998,100,66.900002,72.300003,69.300003
20161103013000,409.5,409.5,355.950012,86.92308,100,53.099998,100,66.900002,72.300003,69.300003
20161103014500,409.5,409.5,361.200012,88.205131,100,53.099998,100,66.900002,72.300003,69.300003
20161103020000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.099998,72.300003,69.300003
20161103021500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.099998,72.300003,69.300003
20161103023000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.099998,72.300003,69.300003
20161103024500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.099998,72.300003,69.300003
20161103030000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.099998,72.300003,69.300003
20161103031500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.099998,72.300003,69.300003
20161103033000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.099998,72.300003,69.300003
20161103034500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.099998,72.300003,69.300003
20161103040000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.199997,72.300003,69.300003
20161103041500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.099998,72.300003,69.300003
20161103043000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.099998,72.300003,69.300003
20161103044500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.099998,72.300003,69.300003
20161103050000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.099998,72.300003,69.300003
20161103051500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.199997,72.300003,69.300003
20161103053000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.199997,72.300003,69.300003
20161103054500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.099998,72.300003,69.300003
20161103060000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.099998,72.300003,69.300003
20161103061500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.099998,72.300003,69.300003
20161103063000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.099998,72.300003,69.300003
20161103064500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.0,72.300003,69.300003
20161103070000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.0,72.300003,69.300003
20161103071500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.099998,72.300003,69.300003
20161103073000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.0,72.300003,69.300003
20161103074500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.0,72.300003,69.300003
20161103080000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.099998,72.300003,69.300003
20161103081500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.099998,72.300003,69.300003
20161103083000,409.5,409.5,366.450012,89.487182,100,52.299999,100,67.099998,72.300003,69.300003
20161103084500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.099998,72.300003,69.300003
20161103090000,409.5,409.5,361.200012,88.205131,100,54.400002,100,67.099998,72.300003,69.300003
20161103091500,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.099998,72.300003,69.300003
20161103093000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.099998,72.300003,69.300003
20161103094500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.900002,72.300003,69.300003
20161103100000,409.5,409.5,347.549988,84.871792,100,52.599998,100,66.800003,72.300003,69.300003
20161103101500,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.800003,72.300003,69.300003
20161103103000,409.5,409.5,362.25,88.461538,100,52.599998,100,66.699997,72.300003,69.300003
20161103104500,409.5,409.5,354.899994,86.666665,100,52.599998,100,66.699997,72.300003,69.300003
20161103110000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.599998,72.300003,69.300003
20161103111500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.599998,72.300003,69.300003
20161103113000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.599998,72.300003,69.300003
20161103114500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.599998,72.300003,69.300003
20161103120000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.599998,72.300003,69.300003
20161103121500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.400002,72.300003,69.300003
20161103123000,409.5,409.5,367.5,89.74359,100,52.599998,100,66.400002,72.300003,69.300003
20161103124500,409.5,409.5,363.299988,88.717946,100,52.599998,100,66.400002,72.300003,69.300003
20161103130000,409.5,409.5,363.299988,88.717946,100,52.599998,100,66.400002,72.300003,69.300003
20161103131500,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.400002,72.300003,69.300003
20161103133000,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.400002,72.300003,69.300003
20161103134500,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.5,72.300003,69.300003
20161103140000,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.599998,72.300003,69.300003
20161103141500,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.599998,72.300003,69.300003
20161103143000,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.699997,72.300003,69.300003
20161103144500,409.5,409.5,357.0,87.179487,100,52.599998,100,66.800003,72.300003,69.300003
20161103150000,409.5,409.5,364.350006,88.97436,100,52.599998,100,66.800003,72.300003,69.300003
20161103151500,409.5,409.5,364.350006,88.97436,100,52.599998,100,66.800003,72.300003,69.300003
20161103153000,409.5,409.5,364.350006,88.97436,100,52.599998,100,66.800003,72.300003,69.300003
20161103154500,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.800003,72.300003,69.300003
20161103160000,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.800003,72.300003,69.300003
20161103161500,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.900002,72.300003,69.300003
20161103163000,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.900002,72.300003,69.300003
20161103164500,409.5,409.5,354.899994,86.666665,100,52.599998,100,66.900002,72.300003,69.300003
20161103170000,409.5,409.5,354.899994,86.666665,100,51.900002,100,66.900002,72.300003,69.300003
20161103171500,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.900002,72.300003,69.300003
20161103173000,409.5,409.5,354.899994,86.666665,100,51.900002,100,66.900002,72.300003,69.300003
20161103174500,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.0,72.300003,69.300003
20161103180000,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.099998,72.300003,69.300003
20161103181500,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.099998,72.300003,69.300003
20161103183000,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.099998,72.300003,69.300003
20161103184500,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.099998,72.300003,69.300003
20161103190000,409.5,409.5,353.850006,86.410258,100,55.599998,100,67.199997,72.300003,69.300003
20161103191500,409.5,409.5,358.049988,87.435894,100,51.799999,100,67.300003,72.300003,69.300003
20161103193000,409.5,409.5,358.049988,87.435894,100,51.799999,100,67.199997,72.300003,69.300003
20161103194500,409.5,409.5,352.799988,86.153843,100,54.700001,100,67.199997,72.300003,69.300003
20161103200000,409.5,409.5,361.200012,88.205131,100,51.0,100,67.300003,72.300003,69.300003
20161103201500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.199997,72.300003,69.300003
20161103203000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.199997,72.300003,69.300003
20161103204500,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.199997,72.300003,69.300003
20161103210000,409.5,409.5,359.100006,87.692309,100,51.5,100,67.199997,72.300003,69.300003
20161103211500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.099998,72.300003,69.300003
20161103213000,409.5,409.5,359.100006,87.692309,100,54.299999,100,67.099998,72.300003,69.300003
20161103214500,409.5,409.5,364.350006,88.97436,100,52.299999,100,67.099998,72.300003,69.300003
20161103220000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.0,72.300003,69.300003
20161103221500,409.5,409.5,354.899994,86.666665,100,54.299999,100,66.900002,72.300003,69.300003
20161103223000,409.5,409.5,359.100006,87.692309,100,53.5,100,66.900002,72.300003,69.300003
20161103224500,409.5,409.5,359.100006,87.692309,100,52.400002,100,66.900002,72.300003,69.300003
20161103230000,409.5,409.5,359.100006,87.692309,100,52.400002,100,66.800003,72.300003,69.300003
20161103231500,409.5,409.5,354.899994,86.666665,100,52.400002,100,66.800003,72.300003,69.300003
20161103233000,409.5,409.5,354.899994,86.666665,100,52.400002,100,66.800003,72.300003,69.300003
20161103234500,409.5,409.5,354.899994,86.666665,100,52.400002,100,66.800003,72.300003,69.300003
20161104000000,409.5,409.5,354.899994,86.666665,100,53.900002,100,66.800003,72.300003,69.300003
20161104001500,409.5,409.5,354.899994,86.666665,100,52.599998,100,66.900002,72.300003,69.300003
20161104003000,409.5,409.5,354.899994,86.666665,100,53.5,100,66.900002,72.300003,69.300003
20161104004500,409.5,409.5,360.149994,87.948716,100,52.700001,100,66.900002,72.300003,69.300003
20161104010000,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.0,72.300003,69.300003
20161104011500,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.099998,72.300003,69.300003
20161104013000,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.099998,72.300003,69.300003
20161104014500,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.099998,72.300003,69.300003
20161104020000,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.099998,72.300003,69.300003
20161104021500,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.099998,72.300003,69.300003
20161104023000,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.099998,72.300003,69.300003
20161104024500,409.5,409.5,364.350006,88.97436,100,52.700001,100,67.099998,72.300003,69.300003
20161104030000,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.099998,72.300003,69.300003
20161104031500,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.099998,72.300003,69.300003
20161104033000,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.099998,72.300003,69.300003
20161104034500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.099998,72.300003,69.300003
20161104040000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.099998,72.300003,69.300003
20161104041500,409.5,409.5,366.450012,89.487182,100,52.700001,100,67.099998,72.300003,69.300003
20161104043000,409.5,409.5,362.25,88.461538,100,53.5,100,67.099998,72.300003,69.300003
20161104044500,409.5,409.5,362.25,88.461538,100,53.5,100,67.0,72.300003,69.300003
20161104050000,409.5,409.5,362.25,88.461538,100,53.5,100,67.0,72.300003,69.300003
20161104051500,409.5,409.5,362.25,88.461538,100,53.5,100,67.0,72.300003,69.300003
20161104053000,409.5,409.5,362.25,88.461538,100,53.5,100,67.0,72.300003,69.300003
20161104054500,409.5,409.5,358.049988,87.435894,100,53.5,100,67.0,72.300003,69.300003
20161104060000,409.5,409.5,352.799988,86.153843,100,53.5,100,66.900002,72.300003,69.300003
20161104061500,409.5,409.5,359.100006,87.692309,100,53.5,100,66.900002,72.300003,69.300003
20161104063000,409.5,409.5,350.700012,85.641029,100,53.5,100,66.900002,72.300003,69.300003
20161104064500,409.5,409.5,365.399994,89.230768,100,53.5,100,66.900002,72.300003,69.300003
20161104070000,409.5,409.5,354.899994,86.666665,100,52.700001,100,66.900002,72.300003,69.300003
20161104071500,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.800003,72.300003,69.300003
20161104073000,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.800003,72.300003,69.300003
20161104074500,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.800003,72.300003,69.300003
20161104080000,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.800003,72.300003,69.300003
20161104081500,409.5,409.5,361.200012,88.205131,100,53.5,100,66.699997,72.300003,69.300003
20161104083000,409.5,409.5,361.200012,88.205131,100,53.5,100,66.699997,72.300003,69.300003
20161104084500,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.699997,72.300003,69.300003
20161104090000,409.5,409.5,361.200012,88.205131,100,52.599998,100,66.699997,72.300003,69.300003
20161104091500,409.5,409.5,357.0,87.179487,100,54.5,100,66.699997,72.300003,69.300003
20161104093000,409.5,409.5,363.299988,88.717946,100,52.299999,100,66.800003,72.300003,69.300003
20161104094500,409.5,409.5,363.299988,88.717946,100,52.299999,100,66.800003,72.300003,69.300003
20161104100000,409.5,409.5,363.299988,88.717946,100,52.299999,100,66.699997,72.300003,69.300003
20161104101500,409.5,409.5,363.299988,88.717946,100,55.099998,100,66.699997,72.300003,69.300003
20161104103000,409.5,409.5,363.299988,88.717946,100,56.0,100,66.900002,72.300003,69.300003
20161104104500,409.5,409.5,363.299988,88.717946,100,51.799999,100,66.900002,72.300003,69.300003
20161104110000,409.5,409.5,359.100006,87.692309,100,51.799999,100,66.800003,72.300003,69.300003
20161104111500,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.699997,72.300003,69.300003
20161104113000,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.699997,72.300003,69.300003
20161104114500,409.5,409.5,365.399994,89.230768,100,56.299999,100,66.699997,72.300003,69.300003
20161104120000,409.5,409.5,365.399994,89.230768,100,52.0,100,66.800003,72.300003,69.300003
20161104121500,409.5,409.5,361.200012,88.205131,100,52.0,100,66.800003,72.300003,69.300003
20161104123000,409.5,409.5,361.200012,88.205131,100,52.0,100,66.699997,72.300003,69.300003
20161104124500,409.5,409.5,361.200012,88.205131,100,52.0,100,66.699997,72.300003,69.300003
20161104130000,409.5,409.5,361.200012,88.205131,100,52.0,100,66.699997,72.300003,69.300003
20161104131500,409.5,409.5,366.450012,89.487182,100,52.599998,100,66.599998,72.300003,69.300003
20161104133000,409.5,409.5,366.450012,89.487182,100,52.599998,100,66.599998,72.300003,69.300003
20161104134500,409.5,409.5,366.450012,89.487182,100,52.599998,100,66.599998,72.300003,69.300003
20161104140000,409.5,409.5,366.450012,89.487182,100,52.599998,100,66.400002,72.300003,69.300003
20161104141500,409.5,409.5,362.25,88.461538,100,51.900002,100,66.5,72.300003,69.300003
20161104143000,409.5,409.5,362.25,88.461538,100,51.900002,100,66.599998,72.300003,69.300003
20161104144500,409.5,409.5,362.25,88.461538,100,52.599998,100,66.599998,72.300003,69.300003
20161104150000,409.5,409.5,362.25,88.461538,100,54.700001,100,66.699997,72.300003,69.300003
20161104151500,409.5,409.5,362.25,88.461538,100,55.900002,100,66.900002,72.300003,69.300003
20161104153000,409.5,409.5,362.25,88.461538,100,51.400002,100,67.099998,72.300003,69.300003
20161104154500,409.5,409.5,362.25,88.461538,100,52.299999,100,67.099998,72.300003,69.300003
20161104160000,409.5,409.5,362.25,88.461538,100,52.299999,100,67.099998,72.300003,69.300003
20161104161500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.199997,72.300003,69.300003
20161104163000,409.5,409.5,362.25,88.461538,100,55.5,100,67.199997,72.300003,69.300003
20161104164500,409.5,409.5,362.25,88.461538,100,51.5,100,67.300003,72.300003,69.300003
20161104170000,409.5,409.5,355.950012,86.92308,100,52.599998,100,67.300003,72.300003,69.300003
20161104171500,409.5,409.5,368.549988,89.999997,100,52.599998,100,67.400002,72.300003,69.300003
20161104173000,409.5,409.5,363.299988,88.717946,100,54.700001,100,67.400002,72.300003,69.300003
20161104174500,409.5,409.5,363.299988,88.717946,100,53.900002,100,67.599998,72.300003,69.300003
20161104180000,409.5,409.5,357.0,87.179487,100,52.200001,100,67.599998,72.300003,69.300003
20161104181500,409.5,409.5,357.0,87.179487,100,54.700001,100,67.599998,72.300003,69.300003
20161104183000,409.5,409.5,357.0,87.179487,100,54.700001,100,67.599998,72.300003,69.300003
20161104184500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.599998,72.300003,69.300003
20161104190000,409.5,409.5,357.0,87.179487,100,53.5,100,67.599998,72.300003,69.300003
20161104191500,409.5,409.5,357.0,87.179487,100,55.299999,100,67.599998,72.300003,69.300003
20161104193000,409.5,409.5,357.0,87.179487,100,51.799999,100,67.699997,72.300003,69.300003
20161104194500,409.5,409.5,357.0,87.179487,100,52.799999,100,67.599998,72.300003,69.300003
20161104200000,409.5,409.5,349.649994,85.384614,100,52.799999,100,67.599998,72.300003,69.300003
20161104201500,409.5,409.5,357.0,87.179487,100,54.299999,100,67.599998,72.300003,69.300003
20161104203000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.599998,72.300003,69.300003
20161104204500,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.599998,72.300003,69.300003
20161104210000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.400002,72.300003,69.300003
20161104211500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20161104213000,409.5,409.5,350.700012,85.641029,100,52.700001,100,67.400002,72.300003,69.300003
20161104214500,409.5,409.5,357.0,87.179487,100,52.700001,100,67.400002,72.300003,69.300003
20161104220000,409.5,409.5,357.0,87.179487,100,52.700001,100,67.300003,72.300003,69.300003
20161104221500,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.300003,72.300003,69.300003
20161104223000,409.5,409.5,357.0,87.179487,100,51.099998,100,67.300003,72.300003,69.300003
20161104224500,409.5,409.5,362.25,88.461538,100,52.599998,100,67.199997,72.300003,69.300003
20161104230000,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.199997,72.300003,69.300003
20161104231500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.199997,72.300003,69.300003
20161104233000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.099998,72.300003,69.300003
20161104234500,409.5,409.5,354.899994,86.666665,100,54.299999,100,67.099998,72.300003,69.300003
20161105000000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.099998,72.300003,69.300003
20161105001500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.0,72.300003,69.300003
20161105003000,409.5,409.5,362.25,88.461538,100,53.099998,100,66.900002,72.300003,69.300003
20161105004500,409.5,409.5,354.899994,86.666665,100,53.099998,100,66.900002,72.300003,69.300003
20161105010000,409.5,409.5,354.899994,86.666665,100,53.099998,100,66.900002,72.300003,69.300003
20161105011500,409.5,409.5,344.399994,84.102563,100,52.299999,100,66.699997,72.300003,69.300003
20161105013000,409.5,409.5,338.100006,82.564104,100,53.099998,100,66.900002,72.300003,69.300003
20161105014500,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.0,72.300003,69.300003
20161105020000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.0,72.300003,69.300003
20161105021500,409.5,409.5,352.799988,86.153843,100,53.0,100,66.900002,72.300003,69.300003
20161105023000,409.5,409.5,352.799988,86.153843,100,53.0,100,66.900002,72.300003,69.300003
20161105024500,409.5,409.5,352.799988,86.153843,100,53.0,100,66.900002,72.300003,69.300003
20161105030000,409.5,409.5,352.799988,86.153843,100,53.0,100,66.800003,72.300003,69.300003
20161105031500,409.5,409.5,361.200012,88.205131,100,53.0,100,66.800003,72.300003,69.300003
20161105033000,409.5,409.5,357.0,87.179487,100,53.0,100,66.800003,72.300003,69.300003
20161105034500,409.5,409.5,357.0,87.179487,100,53.0,100,66.800003,72.300003,69.300003
20161105040000,409.5,409.5,363.299988,88.717946,100,53.0,100,66.800003,72.300003,69.300003
20161105041500,409.5,409.5,354.899994,86.666665,100,53.0,100,66.800003,72.300003,69.300003
20161105043000,409.5,409.5,354.899994,86.666665,100,53.0,100,66.900002,72.300003,69.300003
20161105044500,409.5,409.5,364.350006,88.97436,100,53.0,100,66.900002,72.300003,69.300003
20161105050000,409.5,409.5,364.350006,88.97436,100,53.0,100,67.0,72.300003,69.300003
20161105051500,409.5,409.5,364.350006,88.97436,100,53.0,100,67.099998,72.300003,69.300003
20161105053000,409.5,409.5,364.350006,88.97436,100,53.0,100,67.099998,72.300003,69.300003
20161105054500,409.5,409.5,364.350006,88.97436,100,53.0,100,67.099998,72.300003,69.300003
20161105060000,409.5,409.5,364.350006,88.97436,100,53.0,100,67.099998,72.300003,69.300003
20161105061500,409.5,409.5,364.350006,88.97436,100,53.0,100,67.099998,72.300003,69.300003
20161105063000,409.5,409.5,370.649994,90.512819,100,53.0,100,67.099998,72.300003,69.300003
20161105064500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.199997,72.300003,69.300003
20161105070000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.199997,72.300003,69.300003
20161105071500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.199997,72.300003,69.300003
20161105073000,409.5,409.5,363.299988,88.717946,100,53.900002,100,67.199997,72.300003,69.300003
20161105074500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.199997,72.300003,69.300003
20161105080000,409.5,409.5,371.700012,90.769234,100,53.099998,100,67.199997,72.300003,69.300003
20161105081500,409.5,409.5,371.700012,90.769234,100,53.099998,100,67.199997,72.300003,69.300003
20161105083000,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.199997,72.300003,69.300003
20161105084500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.199997,72.300003,69.300003
20161105090000,409.5,409.5,375.899994,91.79487,100,53.900002,100,67.199997,72.300003,69.300003
20161105091500,409.5,409.5,370.649994,90.512819,100,53.099998,100,67.099998,72.300003,69.300003
20161105093000,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.099998,72.300003,69.300003
20161105094500,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.099998,72.300003,69.300003
20161105100000,409.5,409.5,373.799988,91.282048,100,53.099998,100,67.099998,72.300003,69.300003
20161105101500,409.5,409.5,373.799988,91.282048,100,53.099998,100,67.099998,72.300003,69.300003
20161105103000,409.5,409.5,373.799988,91.282048,100,53.099998,100,67.099998,72.300003,69.300003
20161105104500,409.5,409.5,373.799988,91.282048,100,53.099998,100,67.099998,72.300003,69.300003
20161105110000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.099998,72.300003,69.300003
20161105111500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.099998,72.300003,69.300003
20161105113000,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.099998,72.300003,69.300003
20161105114500,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.099998,72.300003,69.300003
20161105120000,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.099998,72.300003,69.300003
20161105121500,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.099998,72.300003,69.300003
20161105123000,409.5,409.5,369.600006,90.256412,100,52.200001,100,67.099998,72.300003,69.300003
20161105124500,409.5,409.5,369.600006,90.256412,100,52.200001,100,67.0,72.300003,69.300003
20161105130000,409.5,409.5,373.799988,91.282048,100,52.200001,100,66.900002,72.300003,69.300003
20161105131500,409.5,409.5,373.799988,91.282048,100,52.200001,100,66.900002,72.300003,69.300003
20161105133000,409.5,409.5,369.600006,90.256412,100,52.200001,100,66.800003,72.300003,69.300003
20161105134500,409.5,409.5,369.600006,90.256412,100,52.200001,100,66.800003,72.300003,69.300003
20161105140000,409.5,409.5,375.899994,91.79487,100,52.200001,100,66.900002,72.300003,69.300003
20161105141500,409.5,409.5,368.549988,89.999997,100,52.200001,100,66.800003,72.300003,69.300003
20161105143000,409.5,409.5,374.850006,91.538463,100,52.200001,100,66.800003,72.300003,69.300003
20161105144500,409.5,409.5,374.850006,91.538463,100,52.200001,100,66.800003,72.300003,69.300003
20161105150000,409.5,409.5,374.850006,91.538463,100,52.200001,100,66.800003,72.300003,69.300003
20161105151500,409.5,409.5,363.299988,88.717946,100,53.099998,100,66.800003,72.300003,69.300003
20161105153000,409.5,409.5,372.75,91.025641,100,53.099998,100,66.900002,72.300003,69.300003
20161105154500,409.5,409.5,367.5,89.74359,100,53.099998,100,66.900002,72.300003,69.300003
20161105160000,409.5,409.5,367.5,89.74359,100,53.099998,100,66.900002,72.300003,69.300003
20161105161500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.0,72.300003,69.300003
20161105163000,409.5,409.5,372.75,91.025641,100,53.099998,100,67.099998,72.300003,69.300003
20161105164500,409.5,409.5,372.75,91.025641,100,53.099998,100,67.099998,72.300003,69.300003
20161105170000,409.5,409.5,372.75,91.025641,100,53.099998,100,67.099998,72.300003,69.300003
20161105171500,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.199997,72.300003,69.300003
20161105173000,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.300003,72.300003,69.300003
20161105174500,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.300003,72.300003,69.300003
20161105180000,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.400002,72.300003,69.300003
20161105181500,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.400002,72.300003,69.300003
20161105183000,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.400002,72.300003,69.300003
20161105184500,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.400002,72.300003,69.300003
20161105190000,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.400002,72.300003,69.300003
20161105191500,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.400002,72.300003,69.300003
20161105193000,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.400002,72.300003,69.300003
20161105194500,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.400002,72.300003,69.300003
20161105210000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.400002,72.300003,69.300003
20161105211500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.400002,72.300003,69.300003
20161105213000,409.5,409.5,362.25,88.461538,100,53.099998,100,67.400002,72.300003,69.300003
20161105214500,409.5,409.5,372.75,91.025641,100,53.099998,100,67.300003,72.300003,69.300003
20161105220000,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.300003,72.300003,69.300003
20161105221500,409.5,409.5,372.75,91.025641,100,53.099998,100,67.199997,72.300003,69.300003
20161105223000,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.199997,72.300003,69.300003
20161105224500,409.5,409.5,372.75,91.025641,100,53.099998,100,67.199997,72.300003,69.300003
20161105230000,409.5,409.5,372.75,91.025641,100,53.099998,100,67.099998,72.300003,69.300003
20161105231500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.099998,72.300003,69.300003
20161105233000,409.5,409.5,363.299988,88.717946,100,53.799999,100,67.099998,72.300003,69.300003
20161105234500,409.5,409.5,369.600006,90.256412,100,53.799999,100,67.099998,72.300003,69.300003
20161106000000,409.5,409.5,363.299988,88.717946,100,53.799999,100,67.099998,72.300003,69.300003
20161106001500,409.5,409.5,367.5,89.74359,100,53.799999,100,67.099998,72.300003,69.300003
20161106003000,409.5,409.5,367.5,89.74359,100,53.799999,100,67.0,72.300003,69.300003
20161106004500,409.5,409.5,363.299988,88.717946,100,53.799999,100,66.900002,72.300003,69.300003
20161106010000,409.5,409.5,363.299988,88.717946,100,53.799999,100,66.900002,72.300003,69.300003
20161106011500,409.5,409.5,359.100006,87.692309,100,53.799999,100,66.900002,72.300003,69.300003
20161106013000,409.5,409.5,365.399994,89.230768,100,53.799999,100,66.900002,72.300003,69.300003
20161106014500,409.5,409.5,359.100006,87.692309,100,53.799999,100,66.900002,72.300003,69.300003
20161106020000,409.5,409.5,365.399994,89.230768,100,53.799999,100,66.800003,72.300003,69.300003
20161106021500,409.5,409.5,365.399994,89.230768,100,53.099998,100,66.800003,72.300003,69.300003
20161106023000,409.5,409.5,365.399994,89.230768,100,53.099998,100,66.800003,72.300003,69.300003
20161106024500,409.5,409.5,365.399994,89.230768,100,53.099998,100,66.800003,72.300003,69.300003
20161106030000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.0,72.300003,69.300003
20161106031500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.099998,72.300003,69.300003
20161106033000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.099998,72.300003,69.300003
20161106034500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.099998,72.300003,69.300003
20161106040000,409.5,409.5,351.75,85.897436,100,53.900002,100,67.099998,72.300003,69.300003
20161106041500,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.199997,72.300003,69.300003
20161106043000,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.199997,72.300003,69.300003
20161106044500,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.199997,72.300003,69.300003
20161106050000,409.5,409.5,358.049988,87.435894,100,53.900002,100,67.199997,72.300003,69.300003
20161106051500,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.199997,72.300003,69.300003
20161106053000,409.5,409.5,345.450012,84.358977,100,53.900002,100,67.199997,72.300003,69.300003
20161106054500,409.5,409.5,345.450012,84.358977,100,53.900002,100,67.199997,72.300003,69.300003
20161106060000,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.199997,72.300003,69.300003
20161106061500,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.199997,72.300003,69.300003
20161106063000,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.199997,72.300003,69.300003
20161106064500,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.199997,72.300003,69.300003
20161106070000,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.199997,72.300003,69.300003
20161106071500,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.199997,72.300003,69.300003
20161106073000,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.199997,72.300003,69.300003
20161106074500,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.199997,72.300003,69.300003
20161106080000,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.199997,72.300003,69.300003
20161106081500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.199997,72.300003,69.300003
20161106083000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.199997,72.300003,69.300003
20161106084500,409.5,409.5,344.399994,84.102563,100,53.099998,100,67.199997,72.300003,69.300003
20161106090000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.199997,72.300003,69.300003
20161106091500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.199997,72.300003,69.300003
20161106093000,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.199997,72.300003,69.300003
20161106094500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.199997,72.300003,69.300003
20161106100000,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.199997,72.300003,69.300003
20161106101500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.199997,72.300003,69.300003
20161106103000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.199997,72.300003,69.300003
20161106104500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.199997,72.300003,69.300003
20161106110000,409.5,409.5,351.75,85.897436,100,53.5,100,67.199997,72.300003,69.300003
20161106111500,409.5,409.5,351.75,85.897436,100,52.200001,100,67.199997,72.300003,69.300003
20161106113000,409.5,409.5,351.75,85.897436,100,52.200001,100,67.099998,72.300003,69.300003
20161106114500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.199997,72.300003,69.300003
20161106120000,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.099998,72.300003,69.300003
20161106121500,409.5,409.5,353.850006,86.410258,100,52.700001,100,67.099998,72.300003,69.300003
20161106123000,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.099998,72.300003,69.300003
20161106124500,409.5,409.5,349.649994,85.384614,100,53.900002,100,67.0,72.300003,69.300003
20161106130000,409.5,409.5,353.850006,86.410258,100,51.799999,100,66.900002,72.300003,69.300003
20161106131500,409.5,409.5,347.549988,84.871792,100,52.700001,100,66.900002,72.300003,69.300003
20161106133000,409.5,409.5,352.799988,86.153843,100,52.700001,100,66.900002,72.300003,69.300003
20161106134500,409.5,409.5,352.799988,86.153843,100,53.5,100,66.900002,72.300003,69.300003
20161106140000,409.5,409.5,352.799988,86.153843,100,52.200001,100,66.900002,72.300003,69.300003
20161106141500,409.5,409.5,358.049988,87.435894,100,53.099998,100,66.900002,72.300003,69.300003
20161106143000,409.5,409.5,352.799988,86.153843,100,53.099998,100,66.900002,72.300003,69.300003
20161106144500,409.5,409.5,358.049988,87.435894,100,51.900002,100,66.900002,72.300003,69.300003
20161106150000,409.5,409.5,349.649994,85.384614,100,52.900002,100,66.900002,72.300003,69.300003
20161106151500,409.5,409.5,349.649994,85.384614,100,53.5,100,66.900002,72.300003,69.300003
20161106153000,409.5,409.5,349.649994,85.384614,100,52.700001,100,66.900002,72.300003,69.300003
20161106154500,409.5,409.5,349.649994,85.384614,100,52.700001,100,66.900002,72.300003,69.300003
20161106160000,409.5,409.5,349.649994,85.384614,100,53.900002,100,66.900002,72.300003,69.300003
20161106161500,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.0,72.300003,69.300003
20161106163000,409.5,409.5,349.649994,85.384614,100,52.700001,100,66.900002,72.300003,69.300003
20161106164500,409.5,409.5,353.850006,86.410258,100,52.700001,100,67.0,72.300003,69.300003
20161106170000,409.5,409.5,353.850006,86.410258,100,53.5,100,67.099998,72.300003,69.300003
20161106171500,409.5,409.5,346.5,84.615385,100,52.599998,100,67.099998,72.300003,69.300003
20161106173000,409.5,409.5,351.75,85.897436,100,52.599998,100,67.099998,72.300003,69.300003
20161106174500,409.5,409.5,351.75,85.897436,100,52.599998,100,67.099998,72.300003,69.300003
20161106180000,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.099998,72.300003,69.300003
20161106181500,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.099998,72.300003,69.300003
20161106183000,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.099998,72.300003,69.300003
20161106184500,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.099998,72.300003,69.300003
20161106190000,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.099998,72.300003,69.300003
20161106191500,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.099998,72.300003,69.300003
20161106193000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.099998,72.300003,69.300003
20161106194500,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.099998,72.300003,69.300003
20161106200000,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.099998,72.300003,69.300003
20161106201500,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.099998,72.300003,69.300003
20161106203000,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.0,72.300003,69.300003
20161106204500,409.5,409.5,349.649994,85.384614,100,52.599998,100,66.900002,72.300003,69.300003
20161106210000,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.900002,72.300003,69.300003
20161106211500,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.900002,72.300003,69.300003
20161106213000,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.900002,72.300003,69.300003
20161106214500,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.800003,72.300003,69.300003
20161106220000,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.800003,72.300003,69.300003
20161106221500,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.800003,72.300003,69.300003
20161106223000,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.800003,72.300003,69.300003
20161106224500,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.800003,72.300003,69.300003
20161106230000,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.800003,72.300003,69.300003
20161106231500,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.800003,72.300003,69.300003
20161106233000,409.5,409.5,353.850006,86.410258,100,52.599998,100,66.900002,72.300003,69.300003
20161106234500,409.5,409.5,346.5,84.615385,100,53.200001,100,66.900002,72.300003,69.300003
20161107000000,409.5,409.5,352.799988,86.153843,100,53.200001,100,66.900002,72.300003,69.300003
20161107001500,409.5,409.5,348.600006,85.128207,100,53.200001,100,67.099998,72.300003,69.300003
20161107003000,409.5,409.5,348.600006,85.128207,100,53.200001,100,67.099998,72.300003,69.300003
20161107004500,409.5,409.5,348.600006,85.128207,100,53.200001,100,67.099998,72.300003,69.300003
20161107010000,409.5,409.5,348.600006,85.128207,100,53.200001,100,67.199997,72.300003,69.300003
20161107011500,409.5,409.5,348.600006,85.128207,100,53.200001,100,67.199997,72.300003,69.300003
20161107013000,409.5,409.5,354.899994,86.666665,100,53.200001,100,67.199997,72.300003,69.300003
20161107014500,409.5,409.5,350.700012,85.641029,100,53.200001,100,67.199997,72.300003,69.300003
20161107020000,409.5,409.5,350.700012,85.641029,100,53.200001,100,67.199997,72.300003,69.300003
20161107021500,409.5,409.5,350.700012,85.641029,100,53.200001,100,67.199997,72.300003,69.300003
20161107023000,409.5,409.5,350.700012,85.641029,100,53.200001,100,67.199997,72.300003,69.300003
20161107024500,409.5,409.5,350.700012,85.641029,100,53.200001,100,67.300003,72.300003,69.300003
20161107030000,409.5,409.5,350.700012,85.641029,100,53.200001,100,67.199997,72.300003,69.300003
20161107031500,409.5,409.5,350.700012,85.641029,100,53.200001,100,67.199997,72.300003,69.300003
20161107033000,409.5,409.5,350.700012,85.641029,100,53.200001,100,67.199997,72.300003,69.300003
20161107034500,409.5,409.5,350.700012,85.641029,100,53.200001,100,67.199997,72.300003,69.300003
20161107040000,409.5,409.5,350.700012,85.641029,100,53.200001,100,67.199997,72.300003,69.300003
20161107041500,409.5,409.5,354.899994,86.666665,100,53.200001,100,67.199997,72.300003,69.300003
20161107043000,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.300003,72.300003,69.300003
20161107044500,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.199997,72.300003,69.300003
20161107050000,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.199997,72.300003,69.300003
20161107051500,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.199997,72.300003,69.300003
20161107053000,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.199997,72.300003,69.300003
20161107054500,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.199997,72.300003,69.300003
20161107060000,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.199997,72.300003,69.300003
20161107061500,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.199997,72.300003,69.300003
20161107063000,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.199997,72.300003,69.300003
20161107064500,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.199997,72.300003,69.300003
20161107070000,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.199997,72.300003,69.300003
20161107071500,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.199997,72.300003,69.300003
20161107073000,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.199997,72.300003,69.300003
20161107074500,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.199997,72.300003,69.300003
20161107080000,409.5,409.5,357.0,87.179487,100,53.200001,100,67.199997,72.300003,69.300003
20161107081500,409.5,409.5,362.25,88.461538,100,53.200001,100,67.300003,72.300003,69.300003
20161107083000,409.5,409.5,366.450012,89.487182,100,53.200001,100,67.300003,72.300003,69.300003
20161107084500,409.5,409.5,360.149994,87.948716,100,53.200001,100,67.300003,72.300003,69.300003
20161107090000,409.5,409.5,365.399994,89.230768,100,53.200001,100,67.300003,72.300003,69.300003
20161107091500,409.5,409.5,365.399994,89.230768,100,53.200001,100,67.300003,72.300003,69.300003
20161107093000,409.5,409.5,361.200012,88.205131,100,53.200001,100,67.300003,72.300003,69.300003
20161107094500,409.5,409.5,354.899994,86.666665,100,53.200001,100,67.300003,72.300003,69.300003
20161107100000,409.5,409.5,363.299988,88.717946,100,53.200001,100,67.300003,72.300003,69.300003
20161107101500,409.5,409.5,363.299988,88.717946,100,53.200001,100,67.300003,72.300003,69.300003
20161107103000,409.5,409.5,355.950012,86.92308,100,53.200001,100,67.300003,72.300003,69.300003
20161107104500,409.5,409.5,351.75,85.897436,100,53.200001,100,67.300003,72.300003,69.300003
20161107110000,409.5,409.5,358.049988,87.435894,100,53.200001,100,67.300003,72.300003,69.300003
20161107111500,409.5,409.5,358.049988,87.435894,100,53.200001,100,67.199997,72.300003,69.300003
20161107113000,409.5,409.5,358.049988,87.435894,100,53.200001,100,67.199997,72.300003,69.300003
20161107114500,409.5,409.5,358.049988,87.435894,100,53.200001,100,67.099998,72.300003,69.300003
20161107120000,409.5,409.5,358.049988,87.435894,100,53.200001,100,67.099998,72.300003,69.300003
20161107121500,409.5,409.5,358.049988,87.435894,100,53.200001,100,67.0,72.300003,69.300003
20161107123000,409.5,409.5,358.049988,87.435894,100,53.200001,100,67.0,72.300003,69.300003
20161107124500,409.5,409.5,358.049988,87.435894,100,53.200001,100,66.900002,72.300003,69.300003
20161107130000,409.5,409.5,358.049988,87.435894,100,53.200001,100,66.900002,72.300003,69.300003
20161107131500,409.5,409.5,362.25,88.461538,100,53.200001,100,66.900002,72.300003,69.300003
20161107133000,409.5,409.5,362.25,88.461538,100,53.200001,100,66.900002,72.300003,69.300003
20161107134500,409.5,409.5,362.25,88.461538,100,53.200001,100,66.900002,72.300003,69.300003
20161107140000,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.0,72.300003,69.300003
20161107141500,409.5,409.5,357.0,87.179487,100,53.200001,100,67.099998,72.300003,69.300003
20161107143000,409.5,409.5,357.0,87.179487,100,53.200001,100,67.199997,72.300003,69.300003
20161107144500,409.5,409.5,357.0,87.179487,100,53.200001,100,67.199997,72.300003,69.300003
20161107150000,409.5,409.5,357.0,87.179487,100,53.200001,100,67.199997,72.300003,69.300003
20161107151500,409.5,409.5,357.0,87.179487,100,53.200001,100,67.199997,72.300003,69.300003
20161107153000,409.5,409.5,357.0,87.179487,100,53.200001,100,67.400002,72.300003,69.300003
20161107154500,409.5,409.5,357.0,87.179487,100,53.200001,100,67.400002,72.300003,69.300003
20161107160000,409.5,409.5,357.0,87.179487,100,53.200001,100,67.400002,72.300003,69.300003
20161107161500,409.5,409.5,364.350006,88.97436,100,53.200001,100,67.400002,72.300003,69.300003
20161107163000,409.5,409.5,351.75,85.897436,100,53.200001,100,67.300003,72.300003,69.300003
20161107164500,409.5,409.5,351.75,85.897436,100,53.200001,100,67.300003,72.300003,69.300003
20161107170000,409.5,409.5,351.75,85.897436,100,53.200001,100,67.300003,72.300003,69.300003
20161107171500,409.5,409.5,357.0,87.179487,100,53.200001,100,67.199997,72.300003,69.300003
20161107173000,409.5,409.5,357.0,87.179487,100,53.200001,100,67.199997,72.300003,69.300003
20161107174500,409.5,409.5,357.0,87.179487,100,53.200001,100,67.199997,72.300003,69.300003
20161107180000,409.5,409.5,357.0,87.179487,100,53.200001,100,67.199997,72.300003,69.300003
20161107181500,409.5,409.5,357.0,87.179487,100,53.200001,100,67.199997,72.300003,69.300003
20161107183000,409.5,409.5,357.0,87.179487,100,53.200001,100,67.099998,72.300003,69.300003
20161107184500,409.5,409.5,357.0,87.179487,100,53.200001,100,67.099998,72.300003,69.300003
20161107190000,409.5,409.5,361.200012,88.205131,100,53.200001,100,67.099998,72.300003,69.300003
20161107191500,409.5,409.5,354.899994,86.666665,100,53.200001,100,67.099998,72.300003,69.300003
20161107193000,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.099998,72.300003,69.300003
20161107194500,409.5,409.5,355.950012,86.92308,100,53.200001,100,67.099998,72.300003,69.300003
20161107200000,409.5,409.5,350.700012,85.641029,100,53.200001,100,67.099998,72.300003,69.300003
20161107201500,409.5,409.5,359.100006,87.692309,100,53.200001,100,67.099998,72.300003,69.300003
20161107203000,409.5,409.5,352.799988,86.153843,100,53.200001,100,67.099998,72.300003,69.300003
20161107204500,409.5,409.5,360.149994,87.948716,100,53.200001,100,67.099998,72.300003,69.300003
20161107210000,409.5,409.5,360.149994,87.948716,100,53.200001,100,66.900002,72.300003,69.300003
20161107211500,409.5,409.5,360.149994,87.948716,100,53.200001,100,67.0,72.300003,69.300003
20161107213000,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.0,72.300003,69.300003
20161107214500,409.5,409.5,360.149994,87.948716,100,53.099998,100,66.900002,72.300003,69.300003
20161107220000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.099998,72.300003,69.300003
20161107221500,409.5,409.5,354.899994,86.666665,100,51.799999,100,67.0,72.300003,69.300003
20161107223000,409.5,409.5,354.899994,86.666665,100,51.799999,100,66.900002,72.300003,69.300003
20161107224500,409.5,409.5,354.899994,86.666665,100,54.299999,100,66.900002,72.300003,69.300003
20161107230000,409.5,409.5,354.899994,86.666665,100,52.700001,100,67.0,72.300003,69.300003
20161107231500,409.5,409.5,350.700012,85.641029,100,51.5,100,66.900002,72.300003,69.300003
