PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161107233000,409.5,409.5,350.700012,85.641029,100,52.599998,100,66.900002,72.300003,69.300003
20161107234500,409.5,409.5,350.700012,85.641029,100,53.799999,100,66.900002,72.300003,69.300003
20161108000000,409.5,409.5,350.700012,85.641029,100,52.700001,100,66.900002,72.300003,69.300003
20161108001500,409.5,409.5,350.700012,85.641029,100,52.700001,100,66.900002,72.300003,69.300003
20161108003000,409.5,409.5,354.899994,86.666665,100,52.700001,100,66.900002,72.300003,69.300003
20161108004500,409.5,409.5,354.899994,86.666665,100,52.700001,100,66.900002,72.300003,69.300003
20161108010000,409.5,409.5,354.899994,86.666665,100,52.700001,100,66.900002,72.300003,69.300003
20161108011500,409.5,409.5,349.649994,85.384614,100,52.700001,100,66.900002,72.300003,69.300003
20161108013000,409.5,409.5,355.950012,86.92308,100,52.700001,100,66.900002,72.300003,69.300003
20161108014500,409.5,409.5,355.950012,86.92308,100,52.700001,100,66.900002,72.300003,69.300003
20161108020000,409.5,409.5,351.75,85.897436,100,52.700001,100,66.900002,72.300003,69.300003
20161108021500,409.5,409.5,351.75,85.897436,100,52.700001,100,66.900002,72.300003,69.300003
20161108023000,409.5,409.5,357.0,87.179487,100,53.5,100,66.900002,72.300003,69.300003
20161108024500,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.900002,72.300003,69.300003
20161108030000,409.5,409.5,348.600006,85.128207,100,52.299999,100,66.900002,72.300003,69.300003
20161108031500,409.5,409.5,348.600006,85.128207,100,52.299999,100,66.800003,72.300003,69.300003
20161108033000,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.800003,72.300003,69.300003
20161108034500,409.5,409.5,355.950012,86.92308,100,53.5,100,66.900002,72.300003,69.300003
20161108040000,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.900002,72.300003,69.300003
20161108041500,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.800003,72.300003,69.300003
20161108043000,409.5,409.5,355.950012,86.92308,100,54.299999,100,66.800003,72.300003,69.300003
20161108044500,409.5,409.5,347.549988,84.871792,100,53.099998,100,66.900002,72.300003,69.300003
20161108050000,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.900002,72.300003,69.300003
20161108051500,409.5,409.5,360.149994,87.948716,100,52.200001,100,66.800003,72.300003,69.300003
20161108053000,409.5,409.5,351.75,85.897436,100,52.799999,100,66.900002,72.300003,69.300003
20161108054500,409.5,409.5,351.75,85.897436,100,51.799999,100,66.900002,72.300003,69.300003
20161108060000,409.5,409.5,358.049988,87.435894,100,52.700001,100,66.800003,72.300003,69.300003
20161108061500,409.5,409.5,358.049988,87.435894,100,53.5,100,66.900002,72.300003,69.300003
20161108063000,409.5,409.5,352.799988,86.153843,100,52.200001,100,66.900002,72.300003,69.300003
20161108064500,409.5,409.5,352.799988,86.153843,100,52.200001,100,66.800003,72.300003,69.300003
20161108070000,409.5,409.5,352.799988,86.153843,100,52.200001,100,66.800003,72.300003,69.300003
20161108071500,409.5,409.5,352.799988,86.153843,100,53.900002,100,66.900002,72.300003,69.300003
20161108073000,409.5,409.5,352.799988,86.153843,100,52.299999,100,66.900002,72.300003,69.300003
20161108074500,409.5,409.5,352.799988,86.153843,100,52.299999,100,66.800003,72.300003,69.300003
20161108080000,409.5,409.5,361.200012,88.205131,100,52.299999,100,66.900002,72.300003,69.300003
20161108081500,409.5,409.5,354.899994,86.666665,100,52.299999,100,66.900002,72.300003,69.300003
20161108083000,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.900002,72.300003,69.300003
20161108084500,409.5,409.5,363.299988,88.717946,100,52.299999,100,66.900002,72.300003,69.300003
20161108090000,409.5,409.5,363.299988,88.717946,100,52.299999,100,66.800003,72.300003,69.300003
20161108091500,409.5,409.5,354.899994,86.666665,100,53.099998,100,66.900002,72.300003,69.300003
20161108093000,409.5,409.5,359.100006,87.692309,100,51.400002,100,66.900002,72.300003,69.300003
20161108094500,409.5,409.5,365.399994,89.230768,100,52.400002,100,66.900002,72.300003,69.300003
20161108100000,409.5,409.5,365.399994,89.230768,100,53.900002,100,66.900002,72.300003,69.300003
20161108101500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.099998,72.300003,69.300003
20161108103000,409.5,409.5,365.399994,89.230768,100,51.200001,100,67.199997,72.300003,69.300003
20161108104500,409.5,409.5,355.950012,86.92308,100,52.599998,100,67.199997,72.300003,69.300003
20161108110000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108111500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108113000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108114500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108120000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108121500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.099998,72.300003,69.300003
20161108123000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.0,72.300003,69.300003
20161108124500,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.900002,72.300003,69.300003
20161108130000,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.900002,72.300003,69.300003
20161108131500,409.5,409.5,366.450012,89.487182,100,52.599998,100,66.900002,72.300003,69.300003
20161108133000,409.5,409.5,357.0,87.179487,100,52.599998,100,66.800003,72.300003,69.300003
20161108134500,409.5,409.5,363.299988,88.717946,100,52.599998,100,66.800003,72.300003,69.300003
20161108140000,409.5,409.5,363.299988,88.717946,100,52.599998,100,66.800003,72.300003,69.300003
20161108141500,409.5,409.5,363.299988,88.717946,100,52.599998,100,66.800003,72.300003,69.300003
20161108143000,409.5,409.5,363.299988,88.717946,100,52.599998,100,66.699997,72.300003,69.300003
20161108144500,409.5,409.5,359.100006,87.692309,100,52.599998,100,66.699997,72.300003,69.300003
20161108150000,409.5,409.5,350.700012,85.641029,100,52.599998,100,66.800003,72.300003,69.300003
20161108151500,409.5,409.5,355.950012,86.92308,100,52.599998,100,66.800003,72.300003,69.300003
20161108153000,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.900002,72.300003,69.300003
20161108154500,409.5,409.5,360.149994,87.948716,100,52.599998,100,66.900002,72.300003,69.300003
20161108160000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.0,72.300003,69.300003
20161108161500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.0,72.300003,69.300003
20161108163000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.099998,72.300003,69.300003
20161108164500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.099998,72.300003,69.300003
20161108170000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.099998,72.300003,69.300003
20161108171500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108173000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108174500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108180000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108181500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108183000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.300003,72.300003,69.300003
20161108184500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108190000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108191500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108193000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108194500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108200000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108201500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108203000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108204500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.199997,72.300003,69.300003
20161108210000,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.199997,72.300003,69.300003
20161108211500,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.199997,72.300003,69.300003
20161108213000,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.099998,72.300003,69.300003
20161108214500,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.099998,72.300003,69.300003
20161108220000,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.099998,72.300003,69.300003
20161108221500,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.099998,72.300003,69.300003
20161108223000,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.099998,72.300003,69.300003
20161108224500,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.099998,72.300003,69.300003
20161108230000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.0,72.300003,69.300003
20161108231500,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.0,72.300003,69.300003
20161108233000,409.5,409.5,363.299988,88.717946,100,52.599998,100,67.099998,72.300003,69.300003
20161108234500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.0,72.300003,69.300003
20161109000000,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.0,72.300003,69.300003
20161109001500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.0,72.300003,69.300003
20161109003000,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.0,72.300003,69.300003
20161109004500,409.5,409.5,358.049988,87.435894,100,52.599998,100,67.0,72.300003,69.300003
20161109010000,409.5,409.5,363.299988,88.717946,100,52.599998,100,66.900002,72.300003,69.300003
20161109011500,409.5,409.5,357.0,87.179487,100,52.599998,100,67.0,72.300003,69.300003
20161109013000,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.0,72.300003,69.300003
20161109014500,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.0,72.300003,69.300003
20161109020000,409.5,409.5,361.200012,88.205131,100,52.599998,100,67.0,72.300003,69.300003
20161109021500,409.5,409.5,340.200012,83.076926,100,52.599998,100,67.0,72.300003,69.300003
20161109023000,409.5,409.5,340.200012,83.076926,100,52.599998,100,67.0,72.300003,69.300003
20161109024500,409.5,409.5,340.200012,83.076926,100,52.599998,100,66.900002,72.300003,69.300003
20161109030000,409.5,409.5,340.200012,83.076926,100,52.599998,100,66.900002,72.300003,69.300003
20161109031500,409.5,409.5,340.200012,83.076926,100,52.599998,100,66.900002,72.300003,69.300003
20161109033000,409.5,409.5,340.200012,83.076926,100,52.599998,100,66.900002,72.300003,69.300003
20161109034500,409.5,409.5,340.200012,83.076926,100,52.599998,100,66.900002,72.300003,69.300003
20161109040000,409.5,409.5,340.200012,83.076926,100,52.599998,100,66.900002,72.300003,69.300003
20161109041500,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.099998,72.300003,69.300003
20161109043000,409.5,409.5,341.25,83.333333,100,52.599998,100,67.099998,72.300003,69.300003
20161109044500,409.5,409.5,341.25,83.333333,100,52.599998,100,67.099998,72.300003,69.300003
20161109050000,409.5,409.5,341.25,83.333333,100,52.599998,100,67.199997,72.300003,69.300003
20161109051500,409.5,409.5,337.049988,82.307689,100,52.599998,100,67.199997,72.300003,69.300003
20161109053000,409.5,409.5,337.049988,82.307689,100,52.599998,100,67.300003,72.300003,69.300003
20161109054500,409.5,409.5,364.350006,88.97436,100,54.799999,100,67.300003,72.300003,69.300003
20161109060000,409.5,409.5,324.450012,79.230772,73,53.099998,100,67.400002,72.300003,69.300003
20161109061500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.400002,72.300003,69.300003
20161109063000,409.5,409.5,337.049988,82.307689,100,53.099998,100,67.400002,72.300003,69.300003
20161109064500,409.5,409.5,337.049988,82.307689,100,53.099998,100,67.300003,72.300003,69.300003
20161109070000,409.5,409.5,344.399994,84.102563,100,53.099998,100,67.300003,72.300003,69.300003
20161109071500,409.5,409.5,337.049988,82.307689,100,53.099998,100,67.300003,72.300003,69.300003
20161109073000,409.5,409.5,337.049988,82.307689,100,53.099998,100,67.099998,72.300003,69.300003
20161109074500,409.5,409.5,342.299988,83.589741,100,53.099998,100,66.900002,72.300003,69.300003
20161109080000,409.5,409.5,332.850006,81.282053,100,53.099998,100,67.0,72.300003,69.300003
20161109081500,409.5,409.5,368.549988,89.999997,100,53.099998,100,66.900002,72.300003,69.300003
20161109083000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.099998,72.300003,69.300003
20161109084500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.099998,72.300003,69.300003
20161109090000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.099998,72.300003,69.300003
20161109091500,409.5,409.5,361.200012,88.205131,100,53.099998,100,66.900002,72.300003,69.300003
20161109093000,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.0,72.300003,69.300003
20161109094500,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.0,72.300003,69.300003
20161109100000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.0,72.300003,69.300003
20161109101500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.099998,72.300003,69.300003
20161109103000,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.099998,72.300003,69.300003
20161109104500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.099998,72.300003,69.300003
20161109110000,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.099998,72.300003,69.300003
20161109111500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.099998,72.300003,69.300003
20161109113000,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.099998,72.300003,69.300003
20161109114500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.099998,72.300003,69.300003
20161109120000,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.099998,72.300003,69.300003
20161109121500,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.0,72.300003,69.300003
20161109123000,409.5,409.5,369.600006,90.256412,100,53.099998,100,66.900002,72.300003,69.300003
20161109124500,409.5,409.5,369.600006,90.256412,100,53.099998,100,66.900002,72.300003,69.300003
20161109130000,409.5,409.5,364.350006,88.97436,100,53.099998,100,66.800003,72.300003,69.300003
20161109131500,409.5,409.5,369.600006,90.256412,100,53.099998,100,66.800003,72.300003,69.300003
20161109133000,409.5,409.5,365.399994,89.230768,100,53.099998,100,66.699997,72.300003,69.300003
20161109134500,409.5,409.5,365.399994,89.230768,100,53.099998,100,66.699997,72.300003,69.300003
20161109140000,409.5,409.5,365.399994,89.230768,100,53.099998,100,66.699997,72.300003,69.300003
20161109141500,409.5,409.5,365.399994,89.230768,100,53.099998,100,66.699997,72.300003,69.300003
20161109143000,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.699997,72.300003,69.300003
20161109144500,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.699997,72.300003,69.300003
20161109150000,409.5,409.5,364.350006,88.97436,100,53.099998,100,66.800003,72.300003,69.300003
20161109151500,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.800003,72.300003,69.300003
20161109153000,409.5,409.5,365.399994,89.230768,100,53.099998,100,66.800003,72.300003,69.300003
20161109154500,409.5,409.5,365.399994,89.230768,100,53.099998,100,66.800003,72.300003,69.300003
20161109160000,409.5,409.5,365.399994,89.230768,100,53.099998,100,66.800003,72.300003,69.300003
20161109161500,409.5,409.5,365.399994,89.230768,100,53.099998,100,66.800003,72.300003,69.300003
20161109163000,409.5,409.5,365.399994,89.230768,100,53.099998,100,66.800003,72.300003,69.300003
20161109164500,409.5,409.5,361.200012,88.205131,100,53.099998,100,66.699997,72.300003,69.300003
20161109170000,409.5,409.5,366.450012,89.487182,100,53.099998,100,66.699997,72.300003,69.300003
20161109171500,409.5,409.5,366.450012,89.487182,100,53.099998,100,66.699997,72.300003,69.300003
20161109173000,409.5,409.5,372.75,91.025641,100,53.099998,100,66.699997,72.300003,69.300003
20161109174500,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.699997,72.300003,69.300003
20161109180000,409.5,409.5,365.399994,89.230768,100,53.099998,100,66.699997,72.300003,69.300003
20161109181500,409.5,409.5,358.049988,87.435894,100,53.099998,100,66.699997,72.300003,69.300003
20161109183000,409.5,409.5,358.049988,87.435894,100,53.099998,100,66.699997,72.300003,69.300003
20161109184500,409.5,409.5,358.049988,87.435894,100,53.099998,100,66.699997,72.300003,69.300003
20161109190000,409.5,409.5,358.049988,87.435894,100,53.099998,100,66.699997,72.300003,69.300003
20161109191500,409.5,409.5,353.850006,86.410258,100,53.099998,100,66.699997,72.300003,69.300003
20161109193000,409.5,409.5,361.200012,88.205131,100,53.099998,100,66.800003,72.300003,69.300003
20161109194500,409.5,409.5,357.0,87.179487,100,53.099998,100,66.900002,72.300003,69.300003
20161109200000,409.5,409.5,357.0,87.179487,100,53.099998,100,66.900002,72.300003,69.300003
20161109201500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.0,72.300003,69.300003
20161109203000,409.5,409.5,351.75,85.897436,100,53.099998,100,67.0,72.300003,69.300003
20161109204500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.099998,72.300003,69.300003
20161109210000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.099998,72.300003,69.300003
20161109211500,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.199997,72.300003,69.300003
20161109213000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.199997,72.300003,69.300003
20161109214500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.199997,72.300003,69.300003
20161109220000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.199997,72.300003,69.300003
20161109221500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.199997,72.300003,69.300003
20161109223000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.300003,72.300003,69.300003
20161109224500,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.300003,72.300003,69.300003
20161109230000,409.5,409.5,352.799988,86.153843,100,52.700001,100,67.199997,72.300003,69.300003
20161109231500,409.5,409.5,359.100006,87.692309,100,52.700001,100,67.199997,72.300003,69.300003
20161109233000,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.300003,72.300003,69.300003
20161109234500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.300003,72.300003,69.300003
20161110000000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.300003,72.300003,69.300003
20161110001500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.300003,72.300003,69.300003
20161110003000,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.300003,72.300003,69.300003
20161110004500,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.300003,72.300003,69.300003
20161110010000,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.300003,72.300003,69.300003
20161110011500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.300003,72.300003,69.300003
20161110013000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.300003,72.300003,69.300003
20161110014500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.300003,72.300003,69.300003
20161110020000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.199997,72.300003,69.300003
20161110021500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.300003,72.300003,69.300003
20161110023000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161110024500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.199997,72.300003,69.300003
20161110030000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.199997,72.300003,69.300003
20161110031500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.199997,72.300003,69.300003
20161110033000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.199997,72.300003,69.300003
20161110034500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.199997,72.300003,69.300003
20161110040000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.199997,72.300003,69.300003
20161110041500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.199997,72.300003,69.300003
20161110043000,409.5,409.5,361.200012,88.205131,100,54.099998,100,67.199997,72.300003,69.300003
20161110044500,409.5,409.5,361.200012,88.205131,100,54.099998,100,67.199997,72.300003,69.300003
20161110050000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.199997,72.300003,69.300003
20161110051500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.199997,72.300003,69.300003
20161110053000,409.5,409.5,357.0,87.179487,100,53.5,100,67.199997,72.300003,69.300003
20161110054500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.199997,72.300003,69.300003
20161110060000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.099998,72.300003,69.300003
20161110061500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.099998,72.300003,69.300003
20161110063000,409.5,409.5,366.450012,89.487182,100,53.5,100,67.199997,72.300003,69.300003
20161110064500,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.099998,72.300003,69.300003
20161110070000,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.199997,72.300003,69.300003
20161110071500,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.099998,72.300003,69.300003
20161110073000,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.099998,72.300003,69.300003
20161110074500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.099998,72.300003,69.300003
20161110080000,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.099998,72.300003,69.300003
20161110081500,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.099998,72.300003,69.300003
20161110083000,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.099998,72.300003,69.300003
20161110084500,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.199997,72.300003,69.300003
20161110090000,409.5,409.5,373.799988,91.282048,100,53.5,100,67.199997,72.300003,69.300003
20161110091500,409.5,409.5,369.600006,90.256412,100,53.5,100,67.199997,72.300003,69.300003
20161110093000,409.5,409.5,369.600006,90.256412,100,53.5,100,67.199997,72.300003,69.300003
20161110094500,409.5,409.5,378.0,92.307692,100,53.5,100,67.199997,72.300003,69.300003
20161110100000,409.5,409.5,369.600006,90.256412,100,53.5,100,67.199997,72.300003,69.300003
20161110101500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.300003,72.300003,69.300003
20161110103000,409.5,409.5,370.649994,90.512819,100,53.5,100,67.300003,72.300003,69.300003
20161110104500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.300003,72.300003,69.300003
20161110110000,409.5,409.5,365.399994,89.230768,100,53.5,100,67.300003,72.300003,69.300003
20161110111500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.300003,72.300003,69.300003
20161110113000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.300003,72.300003,69.300003
20161110114500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.300003,72.300003,69.300003
20161110120000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.300003,72.300003,69.300003
20161110121500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.300003,72.300003,69.300003
20161110123000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.199997,72.300003,69.300003
20161110124500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.199997,72.300003,69.300003
20161110130000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.099998,72.300003,69.300003
20161110131500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.099998,72.300003,69.300003
20161110133000,409.5,409.5,371.700012,90.769234,100,52.700001,100,67.099998,72.300003,69.300003
20161110134500,409.5,409.5,371.700012,90.769234,100,52.700001,100,67.099998,72.300003,69.300003
20161110140000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.199997,72.300003,69.300003
20161110141500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.199997,72.300003,69.300003
20161110143000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.199997,72.300003,69.300003
20161110144500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.300003,72.300003,69.300003
20161110150000,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.300003,72.300003,69.300003
20161110151500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.300003,72.300003,69.300003
20161110153000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.300003,72.300003,69.300003
20161110154500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.199997,72.300003,69.300003
20161110160000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.199997,72.300003,69.300003
20161110161500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.199997,72.300003,69.300003
20161110163000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.199997,72.300003,69.300003
20161110164500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.199997,72.300003,69.300003
20161110170000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.199997,72.300003,69.300003
20161110171500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.199997,72.300003,69.300003
20161110173000,409.5,409.5,366.450012,89.487182,100,53.5,100,67.300003,72.300003,69.300003
20161110174500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.300003,72.300003,69.300003
20161110180000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.400002,72.300003,69.300003
20161110181500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.400002,72.300003,69.300003
20161110183000,409.5,409.5,366.450012,89.487182,100,53.5,100,67.5,72.300003,69.300003
20161110184500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.599998,72.300003,69.300003
20161110190000,409.5,409.5,366.450012,89.487182,100,53.5,100,67.599998,72.300003,69.300003
20161110191500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.599998,72.300003,69.300003
20161110193000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.599998,72.300003,69.300003
20161110194500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.599998,72.300003,69.300003
20161110200000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.599998,72.300003,69.300003
20161110201500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.599998,72.300003,69.300003
20161110203000,409.5,409.5,365.399994,89.230768,100,53.5,100,67.599998,72.300003,69.300003
20161110204500,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.599998,72.300003,69.300003
20161110210000,409.5,409.5,370.649994,90.512819,100,53.5,100,67.599998,72.300003,69.300003
20161110211500,409.5,409.5,370.649994,90.512819,100,53.5,100,67.599998,72.300003,69.300003
20161110213000,409.5,409.5,370.649994,90.512819,100,53.5,100,67.599998,72.300003,69.300003
20161110214500,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.599998,72.300003,69.300003
20161110220000,409.5,409.5,365.399994,89.230768,100,53.5,100,67.599998,72.300003,69.300003
20161110221500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.599998,72.300003,69.300003
20161110223000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.599998,72.300003,69.300003
20161110224500,409.5,409.5,362.25,88.461538,100,53.900002,100,67.5,72.300003,69.300003
20161110230000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.400002,72.300003,69.300003
20161110231500,409.5,409.5,367.5,89.74359,100,53.900002,100,67.400002,72.300003,69.300003
20161110233000,409.5,409.5,363.299988,88.717946,100,53.900002,100,67.400002,72.300003,69.300003
20161110234500,409.5,409.5,363.299988,88.717946,100,53.900002,100,67.300003,72.300003,69.300003
20161111000000,409.5,409.5,363.299988,88.717946,100,53.900002,100,67.300003,72.300003,69.300003
20161111001500,409.5,409.5,363.299988,88.717946,100,54.700001,100,67.300003,72.300003,69.300003
20161111003000,409.5,409.5,363.299988,88.717946,100,54.700001,100,67.300003,72.300003,69.300003
20161111004500,409.5,409.5,363.299988,88.717946,100,54.700001,100,67.199997,72.300003,69.300003
20161111010000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.099998,72.300003,69.300003
20161111011500,409.5,409.5,363.299988,88.717946,100,53.900002,100,66.900002,72.300003,69.300003
20161111013000,409.5,409.5,363.299988,88.717946,100,53.900002,100,66.900002,72.300003,69.300003
20161111014500,409.5,409.5,370.649994,90.512819,100,53.900002,100,66.800003,72.300003,69.300003
20161111020000,409.5,409.5,365.399994,89.230768,100,53.900002,100,66.800003,72.300003,69.300003
20161111021500,409.5,409.5,365.399994,89.230768,100,53.900002,100,66.900002,72.300003,69.300003
20161111023000,409.5,409.5,365.399994,89.230768,100,53.900002,100,66.900002,72.300003,69.300003
20161111024500,409.5,409.5,361.200012,88.205131,100,53.900002,100,66.900002,72.300003,69.300003
20161111030000,409.5,409.5,365.399994,89.230768,100,54.700001,100,67.0,72.300003,69.300003
20161111031500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.099998,72.300003,69.300003
20161111033000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.099998,72.300003,69.300003
20161111034500,409.5,409.5,362.25,88.461538,100,54.700001,100,67.099998,72.300003,69.300003
20161111040000,409.5,409.5,378.0,92.307692,100,53.900002,100,67.199997,72.300003,69.300003
20161111041500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.199997,72.300003,69.300003
20161111043000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.199997,72.300003,69.300003
20161111044500,409.5,409.5,367.5,89.74359,100,53.900002,100,67.099998,72.300003,69.300003
20161111050000,409.5,409.5,374.850006,91.538463,100,54.700001,100,67.099998,72.300003,69.300003
20161111051500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.099998,72.300003,69.300003
20161111053000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.0,72.300003,69.300003
20161111054500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.0,72.300003,69.300003
20161111060000,409.5,409.5,366.450012,89.487182,100,53.900002,100,66.900002,72.300003,69.300003
20161111061500,409.5,409.5,366.450012,89.487182,100,54.599998,100,66.900002,72.300003,69.300003
20161111063000,409.5,409.5,366.450012,89.487182,100,53.900002,100,66.900002,72.300003,69.300003
20161111064500,409.5,409.5,366.450012,89.487182,100,53.900002,100,66.900002,72.300003,69.300003
20161111070000,409.5,409.5,366.450012,89.487182,100,54.700001,100,66.900002,72.300003,69.300003
20161111071500,409.5,409.5,372.75,91.025641,100,54.700001,100,66.900002,72.300003,69.300003
20161111073000,409.5,409.5,365.399994,89.230768,100,54.700001,100,66.900002,72.300003,69.300003
20161111074500,409.5,409.5,370.649994,90.512819,100,54.700001,100,67.0,72.300003,69.300003
20161111080000,409.5,409.5,370.649994,90.512819,100,54.700001,100,67.0,72.300003,69.300003
20161111081500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.0,72.300003,69.300003
20161111083000,409.5,409.5,370.649994,90.512819,100,54.700001,100,66.900002,72.300003,69.300003
20161111084500,409.5,409.5,365.399994,89.230768,100,54.700001,100,67.0,72.300003,69.300003
20161111090000,409.5,409.5,371.700012,90.769234,100,54.700001,100,66.900002,72.300003,69.300003
20161111091500,409.5,409.5,371.700012,90.769234,100,54.700001,100,66.900002,72.300003,69.300003
20161111093000,409.5,409.5,371.700012,90.769234,100,53.5,100,66.900002,72.300003,69.300003
20161111094500,409.5,409.5,371.700012,90.769234,100,53.5,100,66.900002,72.300003,69.300003
20161111100000,409.5,409.5,361.200012,88.205131,100,53.5,100,66.900002,72.300003,69.300003
20161111101500,409.5,409.5,372.75,91.025641,100,53.5,100,67.0,72.300003,69.300003
20161111103000,409.5,409.5,368.549988,89.999997,100,53.5,100,67.0,72.300003,69.300003
20161111104500,409.5,409.5,373.799988,91.282048,100,53.5,100,66.900002,72.300003,69.300003
20161111110000,409.5,409.5,369.600006,90.256412,100,53.5,100,66.900002,72.300003,69.300003
20161111111500,409.5,409.5,369.600006,90.256412,100,53.5,100,66.900002,72.300003,69.300003
20161111113000,409.5,409.5,369.600006,90.256412,100,53.5,100,66.900002,72.300003,69.300003
20161111114500,409.5,409.5,375.899994,91.79487,100,53.5,100,66.900002,72.300003,69.300003
20161111120000,409.5,409.5,370.649994,90.512819,100,53.5,100,66.800003,72.300003,69.300003
20161111121500,409.5,409.5,366.450012,89.487182,100,53.5,100,66.800003,72.300003,69.300003
20161111123000,409.5,409.5,366.450012,89.487182,100,53.5,100,66.800003,72.300003,69.300003
20161111124500,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161111130000,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161111131500,409.5,409.5,368.549988,89.999997,100,53.5,100,66.599998,72.300003,69.300003
20161111133000,409.5,409.5,372.75,91.025641,100,53.5,100,66.599998,72.300003,69.300003
20161111134500,409.5,409.5,372.75,91.025641,100,53.5,100,66.599998,72.300003,69.300003
20161111140000,409.5,409.5,372.75,91.025641,100,53.5,100,66.599998,72.300003,69.300003
20161111141500,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161111143000,409.5,409.5,361.200012,88.205131,100,53.5,100,66.699997,72.300003,69.300003
20161111144500,409.5,409.5,369.600006,90.256412,100,53.5,100,66.800003,72.300003,69.300003
20161111150000,409.5,409.5,369.600006,90.256412,100,53.5,100,66.699997,72.300003,69.300003
20161111151500,409.5,409.5,369.600006,90.256412,100,53.5,100,66.699997,72.300003,69.300003
20161111153000,409.5,409.5,369.600006,90.256412,100,53.5,100,66.599998,72.300003,69.300003
20161111154500,409.5,409.5,369.600006,90.256412,100,53.5,100,66.599998,72.300003,69.300003
20161111160000,409.5,409.5,369.600006,90.256412,100,53.5,100,66.599998,72.300003,69.300003
20161111161500,409.5,409.5,369.600006,90.256412,100,53.5,100,66.599998,72.300003,69.300003
20161111163000,409.5,409.5,363.299988,88.717946,100,53.5,100,66.599998,72.300003,69.300003
20161111164500,409.5,409.5,352.799988,86.153843,100,53.5,100,66.699997,72.300003,69.300003
20161111170000,409.5,409.5,368.549988,89.999997,100,53.5,100,66.800003,72.300003,69.300003
20161111171500,409.5,409.5,368.549988,89.999997,100,53.5,100,66.800003,72.300003,69.300003
20161111173000,409.5,409.5,368.549988,89.999997,100,53.5,100,66.900002,72.300003,69.300003
20161111174500,409.5,409.5,348.600006,85.128207,100,53.5,100,66.900002,72.300003,69.300003
20161111180000,409.5,409.5,348.600006,85.128207,100,53.5,100,66.900002,72.300003,69.300003
20161111181500,409.5,409.5,348.600006,85.128207,100,53.5,100,67.099998,72.300003,69.300003
20161111183000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.099998,72.300003,69.300003
20161111184500,409.5,409.5,359.100006,87.692309,100,54.299999,100,67.199997,72.300003,69.300003
20161111190000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.199997,72.300003,69.300003
20161111191500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.199997,72.300003,69.300003
20161111193000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.199997,72.300003,69.300003
20161111194500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.199997,72.300003,69.300003
20161111200000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.199997,72.300003,69.300003
20161111201500,409.5,409.5,367.5,89.74359,100,53.5,100,67.199997,72.300003,69.300003
20161111203000,409.5,409.5,367.5,89.74359,100,53.5,100,67.199997,72.300003,69.300003
20161111204500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.199997,72.300003,69.300003
20161111210000,409.5,409.5,363.299988,88.717946,100,54.299999,100,67.199997,72.300003,69.300003
20161111211500,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.199997,72.300003,69.300003
20161111213000,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.199997,72.300003,69.300003
20161111214500,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.199997,72.300003,69.300003
20161111220000,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.199997,72.300003,69.300003
20161111221500,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.199997,72.300003,69.300003
20161111223000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.099998,72.300003,69.300003
20161111224500,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.199997,72.300003,69.300003
20161111230000,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.199997,72.300003,69.300003
20161111231500,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.199997,72.300003,69.300003
20161111233000,409.5,409.5,374.850006,91.538463,100,54.299999,100,67.199997,72.300003,69.300003
20161111234500,409.5,409.5,374.850006,91.538463,100,54.299999,100,67.300003,72.300003,69.300003
20161112000000,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.300003,72.300003,69.300003
20161112001500,409.5,409.5,365.399994,89.230768,100,55.099998,100,67.300003,72.300003,69.300003
20161112003000,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.300003,72.300003,69.300003
20161112004500,409.5,409.5,369.600006,90.256412,100,55.5,100,67.400002,72.300003,69.300003
20161112010000,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.400002,72.300003,69.300003
20161112011500,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.300003,72.300003,69.300003
20161112013000,409.5,409.5,374.850006,91.538463,100,55.200001,100,67.300003,72.300003,69.300003
20161112014500,409.5,409.5,367.5,89.74359,100,55.200001,100,67.300003,72.300003,69.300003
20161112020000,409.5,409.5,367.5,89.74359,100,55.200001,100,67.300003,72.300003,69.300003
20161112021500,409.5,409.5,361.200012,88.205131,100,55.200001,100,67.300003,72.300003,69.300003
20161112023000,409.5,409.5,344.399994,84.102563,100,55.200001,100,67.300003,72.300003,69.300003
20161112024500,409.5,409.5,344.399994,84.102563,100,55.200001,100,67.300003,72.300003,69.300003
20161112030000,409.5,409.5,352.799988,86.153843,100,55.200001,100,67.199997,72.300003,69.300003
20161112031500,409.5,409.5,352.799988,86.153843,100,54.299999,100,67.199997,72.300003,69.300003
20161112033000,409.5,409.5,348.600006,85.128207,100,54.299999,100,67.099998,72.300003,69.300003
20161112034500,409.5,409.5,348.600006,85.128207,100,54.299999,100,67.0,72.300003,69.300003
20161112040000,409.5,409.5,354.899994,86.666665,100,55.099998,100,67.099998,72.300003,69.300003
20161112041500,409.5,409.5,348.600006,85.128207,100,55.099998,100,67.099998,72.300003,69.300003
20161112043000,409.5,409.5,348.600006,85.128207,100,55.099998,100,67.099998,72.300003,69.300003
20161112044500,409.5,409.5,348.600006,85.128207,100,55.099998,100,67.199997,72.300003,69.300003
20161112050000,409.5,409.5,352.799988,86.153843,100,55.099998,100,67.199997,72.300003,69.300003
20161112051500,409.5,409.5,352.799988,86.153843,100,55.900002,100,67.300003,72.300003,69.300003
20161112053000,409.5,409.5,352.799988,86.153843,100,55.900002,100,67.300003,72.300003,69.300003
20161112054500,409.5,409.5,352.799988,86.153843,100,55.900002,100,67.400002,72.300003,69.300003
20161112060000,409.5,409.5,348.600006,85.128207,100,55.900002,100,67.400002,72.300003,69.300003
20161112061500,409.5,409.5,348.600006,85.128207,100,55.900002,100,67.400002,72.300003,69.300003
20161112063000,409.5,409.5,348.600006,85.128207,100,55.900002,100,67.599998,72.300003,69.300003
20161112064500,409.5,409.5,348.600006,85.128207,100,54.700001,100,67.599998,72.300003,69.300003
20161112070000,409.5,409.5,344.399994,84.102563,100,54.700001,100,67.5,72.300003,69.300003
20161112071500,409.5,409.5,348.600006,85.128207,100,55.5,100,67.5,72.300003,69.300003
20161112073000,409.5,409.5,348.600006,85.128207,100,55.5,100,67.5,72.300003,69.300003
20161112074500,409.5,409.5,352.799988,86.153843,100,55.5,100,67.400002,72.300003,69.300003
20161112080000,409.5,409.5,352.799988,86.153843,100,55.5,100,67.5,72.300003,69.300003
20161112081500,409.5,409.5,348.600006,85.128207,100,55.5,100,67.400002,72.300003,69.300003
20161112083000,409.5,409.5,348.600006,85.128207,100,54.700001,100,67.400002,72.300003,69.300003
20161112084500,409.5,409.5,348.600006,85.128207,100,54.700001,100,67.400002,72.300003,69.300003
20161112090000,409.5,409.5,348.600006,85.128207,100,54.700001,100,67.400002,72.300003,69.300003
20161112091500,409.5,409.5,348.600006,85.128207,100,54.700001,100,67.400002,72.300003,69.300003
20161112093000,409.5,409.5,348.600006,85.128207,100,54.700001,100,67.400002,72.300003,69.300003
20161112094500,409.5,409.5,352.799988,86.153843,100,54.099998,100,67.400002,72.300003,69.300003
20161112100000,409.5,409.5,352.799988,86.153843,100,54.099998,100,67.400002,72.300003,69.300003
20161112101500,409.5,409.5,352.799988,86.153843,100,54.099998,100,67.400002,72.300003,69.300003
20161112103000,409.5,409.5,347.549988,84.871792,100,54.099998,100,67.300003,72.300003,69.300003
20161112104500,409.5,409.5,342.299988,83.589741,100,54.099998,100,67.300003,72.300003,69.300003
20161112110000,409.5,409.5,342.299988,83.589741,100,54.099998,100,67.300003,72.300003,69.300003
20161112111500,409.5,409.5,349.649994,85.384614,100,54.099998,100,67.300003,72.300003,69.300003
20161112113000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.300003,72.300003,69.300003
20161112114500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.199997,72.300003,69.300003
20161112120000,409.5,409.5,360.149994,87.948716,100,53.5,100,67.300003,72.300003,69.300003
20161112121500,409.5,409.5,346.5,84.615385,100,53.5,100,67.300003,72.300003,69.300003
20161112123000,409.5,409.5,346.5,84.615385,100,53.5,100,67.199997,72.300003,69.300003
20161112124500,409.5,409.5,346.5,84.615385,100,53.5,100,67.199997,72.300003,69.300003
20161112130000,409.5,409.5,346.5,84.615385,100,53.5,100,67.099998,72.300003,69.300003
20161112131500,409.5,409.5,352.799988,86.153843,100,53.5,100,67.099998,72.300003,69.300003
20161112133000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.099998,72.300003,69.300003
20161112134500,409.5,409.5,352.799988,86.153843,100,53.5,100,67.099998,72.300003,69.300003
20161112140000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.099998,72.300003,69.300003
20161112141500,409.5,409.5,352.799988,86.153843,100,53.5,100,67.099998,72.300003,69.300003
20161112143000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.199997,72.300003,69.300003
20161112144500,409.5,409.5,348.600006,85.128207,100,53.5,100,67.199997,72.300003,69.300003
20161112150000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.199997,72.300003,69.300003
20161112151500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.300003,72.300003,69.300003
20161112153000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.400002,72.300003,69.300003
20161112154500,409.5,409.5,345.450012,84.358977,100,53.5,100,67.400002,72.300003,69.300003
20161112160000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.5,72.300003,69.300003
20161112161500,409.5,409.5,345.450012,84.358977,100,53.5,100,67.599998,72.300003,69.300003
20161112163000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.599998,72.300003,69.300003
20161112164500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.699997,72.300003,69.300003
20161112170000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.699997,72.300003,69.300003
20161112171500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.699997,72.300003,69.300003
20161112173000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.699997,72.300003,69.300003
20161112174500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.800003,72.300003,69.300003
20161112180000,409.5,409.5,343.350006,83.846155,100,53.5,100,67.800003,72.300003,69.300003
20161112181500,409.5,409.5,350.700012,85.641029,100,53.5,100,67.800003,72.300003,69.300003
20161112183000,409.5,409.5,357.0,87.179487,100,53.5,100,67.800003,72.300003,69.300003
20161112184500,409.5,409.5,351.75,85.897436,100,53.5,100,67.900002,72.300003,69.300003
20161112190000,409.5,409.5,351.75,85.897436,100,53.5,100,67.900002,72.300003,69.300003
20161112191500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.900002,72.300003,69.300003
20161112193000,409.5,409.5,344.399994,84.102563,100,53.5,100,67.800003,72.300003,69.300003
20161112194500,409.5,409.5,351.75,85.897436,100,53.5,100,67.599998,72.300003,69.300003
20161112200000,409.5,409.5,351.75,85.897436,100,53.5,100,67.5,72.300003,69.300003
20161112201500,409.5,409.5,351.75,85.897436,100,53.5,100,67.400002,72.300003,69.300003
20161112203000,409.5,409.5,346.5,84.615385,100,53.5,100,67.400002,72.300003,69.300003
20161112204500,409.5,409.5,346.5,84.615385,100,54.099998,100,67.300003,72.300003,69.300003
20161112210000,409.5,409.5,350.700012,85.641029,100,54.099998,100,67.400002,72.300003,69.300003
20161112211500,409.5,409.5,354.899994,86.666665,100,54.099998,100,67.400002,72.300003,69.300003
20161112213000,409.5,409.5,346.5,84.615385,100,54.099998,100,67.400002,72.300003,69.300003
20161112214500,409.5,409.5,352.799988,86.153843,100,54.099998,100,67.400002,72.300003,69.300003
20161112220000,409.5,409.5,352.799988,86.153843,100,54.099998,100,67.400002,72.300003,69.300003
20161112221500,409.5,409.5,352.799988,86.153843,100,54.700001,100,67.400002,72.300003,69.300003
20161112223000,409.5,409.5,352.799988,86.153843,100,54.700001,100,67.400002,72.300003,69.300003
20161112224500,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.5,72.300003,69.300003
20161112230000,409.5,409.5,352.799988,86.153843,100,55.099998,100,67.400002,72.300003,69.300003
20161112231500,409.5,409.5,352.799988,86.153843,100,55.099998,100,67.400002,72.300003,69.300003
20161112233000,409.5,409.5,352.799988,86.153843,100,54.299999,100,67.400002,72.300003,69.300003
20161112234500,409.5,409.5,352.799988,86.153843,100,55.099998,100,67.400002,72.300003,69.300003
20161113000000,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.400002,72.300003,69.300003
20161113001500,409.5,409.5,347.549988,84.871792,100,55.099998,100,67.400002,72.300003,69.300003
20161113003000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.5,72.300003,69.300003
20161113004500,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.5,72.300003,69.300003
20161113010000,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.400002,72.300003,69.300003
20161113011500,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.400002,72.300003,69.300003
20161113013000,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.400002,72.300003,69.300003
20161113014500,409.5,409.5,354.899994,86.666665,100,55.5,100,67.400002,72.300003,69.300003
20161113020000,409.5,409.5,354.899994,86.666665,100,55.5,100,67.400002,72.300003,69.300003
20161113021500,409.5,409.5,354.899994,86.666665,100,55.5,100,67.400002,72.300003,69.300003
20161113023000,409.5,409.5,354.899994,86.666665,100,55.5,100,67.400002,72.300003,69.300003
20161113024500,409.5,409.5,354.899994,86.666665,100,55.5,100,67.400002,72.300003,69.300003
20161113030000,409.5,409.5,354.899994,86.666665,100,55.5,100,67.400002,72.300003,69.300003
20161113031500,409.5,409.5,354.899994,86.666665,100,55.5,100,67.400002,72.300003,69.300003
20161113033000,409.5,409.5,360.149994,87.948716,100,55.5,100,67.400002,72.300003,69.300003
20161113034500,409.5,409.5,351.75,85.897436,100,55.5,100,67.400002,72.300003,69.300003
20161113040000,409.5,409.5,351.75,85.897436,100,55.5,100,67.400002,72.300003,69.300003
20161113041500,409.5,409.5,351.75,85.897436,100,55.5,100,67.400002,72.300003,69.300003
20161113043000,409.5,409.5,351.75,85.897436,100,55.5,100,67.400002,72.300003,69.300003
20161113044500,409.5,409.5,351.75,85.897436,100,55.5,100,67.400002,72.300003,69.300003
20161113050000,409.5,409.5,351.75,85.897436,100,54.799999,100,67.400002,72.300003,69.300003
20161113051500,409.5,409.5,351.75,85.897436,100,54.799999,100,67.400002,72.300003,69.300003
20161113053000,409.5,409.5,351.75,85.897436,100,54.799999,100,67.400002,72.300003,69.300003
20161113054500,409.5,409.5,355.950012,86.92308,100,54.799999,100,67.400002,72.300003,69.300003
20161113060000,409.5,409.5,355.950012,86.92308,100,54.799999,100,67.400002,72.300003,69.300003
20161113061500,409.5,409.5,355.950012,86.92308,100,54.799999,100,67.400002,72.300003,69.300003
20161113063000,409.5,409.5,355.950012,86.92308,100,54.799999,100,67.300003,72.300003,69.300003
20161113064500,409.5,409.5,355.950012,86.92308,100,54.799999,100,67.300003,72.300003,69.300003
20161113070000,409.5,409.5,355.950012,86.92308,100,54.799999,100,67.300003,72.300003,69.300003
20161113071500,409.5,409.5,348.600006,85.128207,100,54.799999,100,67.300003,72.300003,69.300003
20161113073000,409.5,409.5,352.799988,86.153843,100,54.799999,100,67.300003,72.300003,69.300003
20161113074500,409.5,409.5,352.799988,86.153843,100,54.799999,100,67.199997,72.300003,69.300003
