PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113080000,409.5,409.5,352.799988,86.153843,100,55.599998,100,67.199997,72.300003,69.300003
20161113081500,409.5,409.5,357.0,87.179487,100,55.599998,100,67.300003,72.300003,69.300003
20161113083000,409.5,409.5,357.0,87.179487,100,55.599998,100,67.300003,72.300003,69.300003
20161113084500,409.5,409.5,350.700012,85.641029,100,55.599998,100,67.400002,72.300003,69.300003
20161113090000,409.5,409.5,357.0,87.179487,100,55.599998,100,67.300003,72.300003,69.300003
20161113091500,409.5,409.5,351.75,85.897436,100,55.599998,100,67.300003,72.300003,69.300003
20161113093000,409.5,409.5,351.75,85.897436,100,55.599998,100,67.199997,72.300003,69.300003
20161113094500,409.5,409.5,351.75,85.897436,100,55.599998,100,67.300003,72.300003,69.300003
20161113100000,409.5,409.5,351.75,85.897436,100,55.599998,100,67.300003,72.300003,69.300003
20161113101500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.300003,72.300003,69.300003
20161113103000,409.5,409.5,355.950012,86.92308,100,55.200001,100,67.300003,72.300003,69.300003
20161113104500,409.5,409.5,355.950012,86.92308,100,55.200001,100,67.300003,72.300003,69.300003
20161113110000,409.5,409.5,349.649994,85.384614,100,55.200001,100,67.300003,72.300003,69.300003
20161113111500,409.5,409.5,349.649994,85.384614,100,54.299999,100,67.300003,72.300003,69.300003
20161113113000,409.5,409.5,349.649994,85.384614,100,54.299999,100,67.300003,72.300003,69.300003
20161113114500,409.5,409.5,353.850006,86.410258,100,54.299999,100,67.400002,72.300003,69.300003
20161113120000,409.5,409.5,353.850006,86.410258,100,54.299999,100,67.400002,72.300003,69.300003
20161113121500,409.5,409.5,349.649994,85.384614,100,54.299999,100,67.400002,72.300003,69.300003
20161113123000,409.5,409.5,353.850006,86.410258,100,54.299999,100,67.400002,72.300003,69.300003
20161113124500,409.5,409.5,348.600006,85.128207,100,54.299999,100,67.400002,72.300003,69.300003
20161113130000,409.5,409.5,348.600006,85.128207,100,54.299999,100,67.400002,72.300003,69.300003
20161113131500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.400002,72.300003,69.300003
20161113133000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.400002,72.300003,69.300003
20161113134500,409.5,409.5,354.899994,86.666665,100,54.0,100,67.300003,72.300003,69.300003
20161113140000,409.5,409.5,348.600006,85.128207,100,54.0,100,67.300003,72.300003,69.300003
20161113141500,409.5,409.5,348.600006,85.128207,100,54.0,100,67.400002,72.300003,69.300003
20161113143000,409.5,409.5,348.600006,85.128207,100,54.0,100,67.400002,72.300003,69.300003
20161113144500,409.5,409.5,352.799988,86.153843,100,53.200001,100,67.400002,72.300003,69.300003
20161113150000,409.5,409.5,344.399994,84.102563,100,53.200001,100,67.400002,72.300003,69.300003
20161113151500,409.5,409.5,348.600006,85.128207,100,53.200001,100,67.400002,72.300003,69.300003
20161113153000,409.5,409.5,353.850006,86.410258,100,53.200001,100,67.400002,72.300003,69.300003
20161113154500,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.400002,72.300003,69.300003
20161113160000,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.400002,72.300003,69.300003
20161113161500,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.400002,72.300003,69.300003
20161113163000,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.300003,72.300003,69.300003
20161113164500,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.300003,72.300003,69.300003
20161113170000,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.300003,72.300003,69.300003
20161113171500,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.400002,72.300003,69.300003
20161113173000,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.400002,72.300003,69.300003
20161113174500,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.400002,72.300003,69.300003
20161113180000,409.5,409.5,348.600006,85.128207,100,54.700001,100,67.400002,72.300003,69.300003
20161113181500,409.5,409.5,348.600006,85.128207,100,54.700001,100,67.599998,72.300003,69.300003
20161113183000,409.5,409.5,354.899994,86.666665,100,54.099998,100,67.599998,72.300003,69.300003
20161113184500,409.5,409.5,349.649994,85.384614,100,54.099998,100,67.599998,72.300003,69.300003
20161113190000,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.599998,72.300003,69.300003
20161113191500,409.5,409.5,349.649994,85.384614,100,53.900002,100,67.699997,72.300003,69.300003
20161113193000,409.5,409.5,349.649994,85.384614,100,53.900002,100,67.699997,72.300003,69.300003
20161113194500,409.5,409.5,349.649994,85.384614,100,53.900002,100,67.699997,72.300003,69.300003
20161113200000,409.5,409.5,349.649994,85.384614,100,53.900002,100,67.699997,72.300003,69.300003
20161113201500,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.699997,72.300003,69.300003
20161113203000,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.699997,72.300003,69.300003
20161113204500,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.699997,72.300003,69.300003
20161113210000,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.699997,72.300003,69.300003
20161113211500,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.699997,72.300003,69.300003
20161113213000,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.699997,72.300003,69.300003
20161113214500,409.5,409.5,349.649994,85.384614,100,54.700001,100,67.699997,72.300003,69.300003
20161113220000,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.699997,72.300003,69.300003
20161113221500,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.699997,72.300003,69.300003
20161113223000,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.699997,72.300003,69.300003
20161113224500,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.699997,72.300003,69.300003
20161113230000,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.599998,72.300003,69.300003
20161113231500,409.5,409.5,348.600006,85.128207,100,54.700001,100,67.699997,72.300003,69.300003
20161113233000,409.5,409.5,348.600006,85.128207,100,55.5,100,67.699997,72.300003,69.300003
20161113234500,409.5,409.5,348.600006,85.128207,100,55.5,100,67.699997,72.300003,69.300003
20161114000000,409.5,409.5,357.0,87.179487,100,55.5,100,67.599998,72.300003,69.300003
20161114001500,409.5,409.5,352.799988,86.153843,100,54.700001,100,67.699997,72.300003,69.300003
20161114003000,409.5,409.5,352.799988,86.153843,100,55.5,100,67.699997,72.300003,69.300003
20161114004500,409.5,409.5,346.5,84.615385,100,55.5,100,67.599998,72.300003,69.300003
20161114010000,409.5,409.5,352.799988,86.153843,100,54.700001,100,67.599998,72.300003,69.300003
20161114011500,409.5,409.5,352.799988,86.153843,100,54.700001,100,67.599998,72.300003,69.300003
20161114013000,409.5,409.5,352.799988,86.153843,100,55.5,100,67.599998,72.300003,69.300003
20161114014500,409.5,409.5,352.799988,86.153843,100,55.5,100,67.599998,72.300003,69.300003
20161114020000,409.5,409.5,352.799988,86.153843,100,55.5,100,67.599998,72.300003,69.300003
20161114021500,409.5,409.5,346.5,84.615385,100,55.5,100,67.599998,72.300003,69.300003
20161114023000,409.5,409.5,354.899994,86.666665,100,55.5,100,67.599998,72.300003,69.300003
20161114024500,409.5,409.5,347.549988,84.871792,100,55.5,100,67.5,72.300003,69.300003
20161114030000,409.5,409.5,352.799988,86.153843,100,55.5,100,67.5,72.300003,69.300003
20161114031500,409.5,409.5,352.799988,86.153843,100,54.700001,100,67.5,72.300003,69.300003
20161114033000,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.400002,72.300003,69.300003
20161114034500,409.5,409.5,357.0,87.179487,100,53.900002,100,67.400002,72.300003,69.300003
20161114040000,409.5,409.5,346.5,84.615385,100,53.900002,100,67.300003,72.300003,69.300003
20161114041500,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.199997,72.300003,69.300003
20161114043000,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.199997,72.300003,69.300003
20161114044500,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.199997,72.300003,69.300003
20161114050000,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.199997,72.300003,69.300003
20161114051500,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.199997,72.300003,69.300003
20161114053000,409.5,409.5,349.649994,85.384614,100,53.900002,100,67.199997,72.300003,69.300003
20161114054500,409.5,409.5,349.649994,85.384614,100,53.900002,100,67.199997,72.300003,69.300003
20161114060000,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.199997,72.300003,69.300003
20161114061500,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.199997,72.300003,69.300003
20161114063000,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.199997,72.300003,69.300003
20161114064500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.199997,72.300003,69.300003
20161114070000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.199997,72.300003,69.300003
20161114071500,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.099998,72.300003,69.300003
20161114073000,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.099998,72.300003,69.300003
20161114074500,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.099998,72.300003,69.300003
20161114080000,409.5,409.5,352.799988,86.153843,100,53.900002,100,66.900002,72.300003,69.300003
20161114081500,409.5,409.5,370.649994,90.512819,100,54.799999,100,66.900002,72.300003,69.300003
20161114083000,409.5,409.5,370.649994,90.512819,100,55.900002,100,66.900002,72.300003,69.300003
20161114084500,409.5,409.5,366.450012,89.487182,100,55.900002,100,66.900002,72.300003,69.300003
20161114090000,409.5,409.5,372.75,91.025641,100,54.299999,100,66.900002,72.300003,69.300003
20161114091500,409.5,409.5,368.549988,89.999997,100,54.299999,100,66.900002,72.300003,69.300003
20161114093000,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.0,72.300003,69.300003
20161114094500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.0,72.300003,69.300003
20161114100000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.0,72.300003,69.300003
20161114101500,409.5,409.5,372.75,91.025641,100,53.5,100,67.099998,72.300003,69.300003
20161114103000,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.300003,69.300003
20161114104500,409.5,409.5,368.549988,89.999997,100,53.5,100,67.599998,72.300003,69.300003
20161114110000,409.5,409.5,375.899994,91.79487,100,53.5,100,67.5,72.300003,69.300003
20161114111500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.400002,72.300003,69.300003
20161114113000,409.5,409.5,370.649994,90.512819,100,53.5,100,67.400002,72.300003,69.300003
20161114114500,409.5,409.5,362.25,88.461538,100,53.5,100,67.400002,72.300003,69.300003
20161114120000,409.5,409.5,368.549988,89.999997,100,53.5,100,67.300003,72.300003,69.300003
20161114121500,409.5,409.5,368.549988,89.999997,100,53.5,100,67.199997,72.300003,69.300003
20161114123000,409.5,409.5,368.549988,89.999997,100,53.5,100,67.300003,72.300003,69.300003
20161114124500,409.5,409.5,368.549988,89.999997,100,53.5,100,67.300003,72.300003,69.300003
20161114130000,409.5,409.5,368.549988,89.999997,100,53.5,100,67.300003,72.300003,69.300003
20161114131500,409.5,409.5,368.549988,89.999997,100,53.5,100,67.300003,72.300003,69.300003
20161114133000,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.300003,69.300003
20161114134500,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.300003,69.300003
20161114140000,409.5,409.5,367.5,89.74359,100,53.5,100,67.099998,72.300003,69.300003
20161114141500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.099998,72.300003,69.300003
20161114143000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.099998,72.300003,69.300003
20161114144500,409.5,409.5,380.100006,92.820514,100,53.5,100,67.099998,72.300003,69.300003
20161114150000,409.5,409.5,367.5,89.74359,100,53.5,100,67.199997,72.300003,69.300003
20161114151500,409.5,409.5,367.5,89.74359,100,53.5,100,67.300003,72.300003,69.300003
20161114153000,409.5,409.5,367.5,89.74359,100,52.700001,100,67.300003,72.300003,69.300003
20161114154500,409.5,409.5,351.75,85.897436,100,53.5,100,67.400002,72.300003,69.300003
20161114160000,409.5,409.5,345.450012,84.358977,100,53.5,100,67.400002,72.300003,69.300003
20161114161500,409.5,409.5,353.850006,86.410258,100,53.5,100,67.599998,72.300003,69.300003
20161114163000,409.5,409.5,353.850006,86.410258,100,53.5,100,67.699997,72.300003,69.300003
20161114164500,409.5,409.5,353.850006,86.410258,100,53.5,100,67.800003,72.300003,69.300003
20161114170000,409.5,409.5,362.25,88.461538,100,53.5,100,67.800003,72.300003,69.300003
20161114171500,409.5,409.5,373.799988,91.282048,100,53.5,100,67.900002,72.300003,69.300003
20161114173000,409.5,409.5,373.799988,91.282048,100,53.5,100,68.0,72.300003,69.300003
20161114174500,409.5,409.5,366.450012,89.487182,100,53.5,100,68.099998,72.300003,69.300003
20161114180000,409.5,409.5,366.450012,89.487182,100,53.5,100,68.099998,72.300003,69.300003
20161114181500,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.199997,72.300003,69.300003
20161114183000,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.199997,72.300003,69.300003
20161114184500,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.199997,72.300003,69.300003
20161114190000,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.300003,72.300003,69.300003
20161114191500,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.300003,72.300003,69.300003
20161114193000,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.300003,72.300003,69.300003
20161114194500,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.300003,72.300003,69.300003
20161114200000,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.300003,72.300003,69.300003
20161114201500,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.300003,72.300003,69.300003
20161114203000,409.5,409.5,366.450012,89.487182,100,55.099998,100,68.300003,72.300003,69.300003
20161114204500,409.5,409.5,361.200012,88.205131,100,55.099998,100,68.300003,72.300003,69.300003
20161114210000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.300003,72.300003,69.300003
20161114211500,409.5,409.5,365.399994,89.230768,100,54.299999,100,68.300003,72.300003,69.300003
20161114213000,409.5,409.5,365.399994,89.230768,100,55.099998,100,68.300003,72.300003,69.300003
20161114214500,409.5,409.5,365.399994,89.230768,100,54.299999,100,68.300003,72.300003,69.300003
20161114220000,409.5,409.5,365.399994,89.230768,100,55.099998,100,68.300003,72.300003,69.300003
20161114221500,409.5,409.5,365.399994,89.230768,100,55.099998,100,68.300003,72.300003,69.300003
20161114223000,409.5,409.5,365.399994,89.230768,100,55.099998,100,68.300003,72.300003,69.300003
20161114224500,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.300003,72.300003,69.300003
20161114230000,409.5,409.5,361.200012,88.205131,100,55.200001,100,68.199997,72.300003,69.300003
20161114231500,409.5,409.5,361.200012,88.205131,100,55.200001,100,68.199997,72.300003,69.300003
20161114233000,409.5,409.5,371.700012,90.769234,100,55.200001,100,68.199997,72.300003,69.300003
20161114234500,409.5,409.5,361.200012,88.205131,100,55.200001,100,68.199997,72.300003,69.300003
20161115000000,409.5,409.5,361.200012,88.205131,100,55.200001,100,68.099998,72.300003,69.300003
20161115001500,409.5,409.5,372.75,91.025641,100,55.200001,100,68.099998,72.300003,69.300003
20161115003000,409.5,409.5,372.75,91.025641,100,55.200001,100,68.099998,72.300003,69.300003
20161115004500,409.5,409.5,368.549988,89.999997,100,55.200001,100,68.0,72.300003,69.300003
20161115010000,409.5,409.5,368.549988,89.999997,100,55.900002,100,68.0,72.300003,69.300003
20161115011500,409.5,409.5,362.25,88.461538,100,54.700001,100,67.900002,72.300003,69.300003
20161115013000,409.5,409.5,369.600006,90.256412,100,54.700001,100,67.900002,72.300003,69.300003
20161115014500,409.5,409.5,369.600006,90.256412,100,55.5,100,67.900002,72.300003,69.300003
20161115020000,409.5,409.5,369.600006,90.256412,100,55.5,100,67.800003,72.300003,69.300003
20161115021500,409.5,409.5,363.299988,88.717946,100,55.5,100,67.800003,72.300003,69.300003
20161115023000,409.5,409.5,369.600006,90.256412,100,55.5,100,67.800003,72.300003,69.300003
20161115024500,409.5,409.5,369.600006,90.256412,100,55.5,100,67.699997,72.300003,69.300003
20161115030000,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.699997,72.300003,69.300003
20161115031500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.699997,72.300003,69.300003
20161115033000,409.5,409.5,364.350006,88.97436,100,55.5,100,67.699997,72.300003,69.300003
20161115034500,409.5,409.5,364.350006,88.97436,100,55.5,100,67.599998,72.300003,69.300003
20161115040000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20161115041500,409.5,409.5,370.649994,90.512819,100,55.200001,100,67.599998,72.300003,69.300003
20161115043000,409.5,409.5,359.100006,87.692309,100,54.299999,100,67.599998,72.300003,69.300003
20161115044500,409.5,409.5,359.100006,87.692309,100,54.299999,100,67.5,72.300003,69.300003
20161115050000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.400002,72.300003,69.300003
20161115051500,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.400002,72.300003,69.300003
20161115053000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.400002,72.300003,69.300003
20161115054500,409.5,409.5,358.049988,87.435894,100,55.200001,100,67.400002,72.300003,69.300003
20161115060000,409.5,409.5,364.350006,88.97436,100,55.200001,100,67.300003,72.300003,69.300003
20161115061500,409.5,409.5,364.350006,88.97436,100,55.200001,100,67.300003,72.300003,69.300003
20161115063000,409.5,409.5,364.350006,88.97436,100,55.200001,100,67.300003,72.300003,69.300003
20161115064500,409.5,409.5,364.350006,88.97436,100,55.200001,100,67.199997,72.300003,69.300003
20161115070000,409.5,409.5,364.350006,88.97436,100,55.200001,100,67.199997,72.300003,69.300003
20161115071500,409.5,409.5,364.350006,88.97436,100,55.200001,100,67.099998,72.300003,69.300003
20161115073000,409.5,409.5,364.350006,88.97436,100,55.200001,100,67.099998,72.300003,69.300003
20161115074500,409.5,409.5,364.350006,88.97436,100,55.200001,100,67.099998,72.300003,69.300003
20161115080000,409.5,409.5,357.0,87.179487,100,55.200001,100,67.0,72.300003,69.300003
20161115081500,409.5,409.5,363.299988,88.717946,100,55.200001,100,67.099998,72.300003,69.300003
20161115083000,409.5,409.5,363.299988,88.717946,100,54.400002,100,67.099998,72.300003,69.300003
20161115084500,409.5,409.5,363.299988,88.717946,100,54.400002,100,67.099998,72.300003,69.300003
20161115090000,409.5,409.5,367.5,89.74359,100,54.400002,100,67.099998,72.300003,69.300003
20161115091500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.099998,72.300003,69.300003
20161115093000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.099998,72.300003,69.300003
20161115094500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.099998,72.300003,69.300003
20161115100000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.0,72.300003,69.300003
20161115101500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.099998,72.300003,69.300003
20161115103000,409.5,409.5,347.549988,84.871792,100,53.0,100,66.900002,72.300003,69.300003
20161115104500,409.5,409.5,353.850006,86.410258,100,53.0,100,66.800003,72.300003,69.300003
20161115110000,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.599998,72.300003,69.300003
20161115111500,409.5,409.5,348.600006,85.128207,100,53.099998,100,66.400002,72.300003,69.300003
20161115113000,409.5,409.5,357.0,87.179487,100,53.099998,100,66.199997,72.300003,69.300003
20161115114500,409.5,409.5,357.0,87.179487,100,52.299999,100,66.0,72.300003,69.300003
20161115120000,409.5,409.5,351.75,85.897436,100,53.099998,100,65.800003,72.300003,69.300003
20161115121500,409.5,409.5,351.75,85.897436,100,53.099998,100,66.0,72.300003,69.300003
20161115123000,409.5,409.5,351.75,85.897436,100,53.099998,100,66.099998,72.300003,69.300003
20161115124500,409.5,409.5,351.75,85.897436,100,53.099998,100,66.199997,72.300003,69.300003
20161115130000,409.5,409.5,351.75,85.897436,100,53.099998,100,66.199997,72.300003,69.300003
20161115131500,409.5,409.5,351.75,85.897436,100,53.099998,100,66.300003,72.300003,69.300003
20161115133000,409.5,409.5,351.75,85.897436,100,52.299999,100,66.400002,72.300003,69.300003
20161115134500,409.5,409.5,368.549988,89.999997,100,52.299999,100,66.5,72.300003,69.300003
20161115140000,409.5,409.5,368.549988,89.999997,100,52.299999,100,66.599998,72.300003,69.300003
20161115141500,409.5,409.5,368.549988,89.999997,100,53.5,100,66.699997,72.300003,69.300003
20161115143000,409.5,409.5,364.350006,88.97436,100,52.599998,100,66.900002,72.300003,69.300003
20161115144500,409.5,409.5,354.899994,86.666665,100,52.599998,100,66.900002,72.300003,69.300003
20161115150000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.099998,72.300003,69.300003
20161115151500,409.5,409.5,341.25,83.333333,100,52.200001,100,67.199997,72.300003,69.300003
20161115153000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.199997,72.300003,69.300003
20161115154500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.300003,72.300003,69.300003
20161115160000,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.400002,72.300003,69.300003
20161115161500,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.400002,72.300003,69.300003
20161115163000,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.5,72.300003,69.300003
20161115164500,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.599998,72.300003,69.300003
20161115170000,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.599998,72.300003,69.300003
20161115171500,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.599998,72.300003,69.300003
20161115173000,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.599998,72.300003,69.300003
20161115174500,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.699997,72.300003,69.300003
20161115180000,409.5,409.5,358.049988,87.435894,100,52.299999,100,67.699997,72.300003,69.300003
20161115181500,409.5,409.5,362.25,88.461538,100,53.099998,100,67.699997,72.300003,69.300003
20161115183000,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.800003,72.300003,69.300003
20161115184500,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.800003,72.300003,69.300003
20161115190000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.800003,72.300003,69.300003
20161115191500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.800003,72.300003,69.300003
20161115193000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.800003,72.300003,69.300003
20161115194500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.800003,72.300003,69.300003
20161115200000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.699997,72.300003,69.300003
20161115201500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.699997,72.300003,69.300003
20161115203000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.699997,72.300003,69.300003
20161115204500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.599998,72.300003,69.300003
20161115210000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.599998,72.300003,69.300003
20161115211500,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.599998,72.300003,69.300003
20161115213000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.5,72.300003,69.300003
20161115214500,409.5,409.5,359.100006,87.692309,100,53.799999,100,67.400002,72.300003,69.300003
20161115220000,409.5,409.5,359.100006,87.692309,100,53.799999,100,67.400002,72.300003,69.300003
20161115221500,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.400002,72.300003,69.300003
20161115223000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.300003,72.300003,69.300003
20161115224500,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.300003,72.300003,69.300003
20161115230000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161115231500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161115233000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161115234500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161116000000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.300003,72.300003,69.300003
20161116001500,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.300003,72.300003,69.300003
20161116003000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.300003,72.300003,69.300003
20161116004500,409.5,409.5,363.299988,88.717946,100,53.900002,100,67.300003,72.300003,69.300003
20161116010000,409.5,409.5,363.299988,88.717946,100,53.900002,100,67.199997,72.300003,69.300003
20161116011500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.199997,72.300003,69.300003
20161116013000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.099998,72.300003,69.300003
20161116014500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.099998,72.300003,69.300003
20161116020000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.099998,72.300003,69.300003
20161116021500,409.5,409.5,347.549988,84.871792,100,53.900002,100,66.900002,72.300003,69.300003
20161116023000,409.5,409.5,342.299988,83.589741,100,53.900002,100,66.900002,72.300003,69.300003
20161116024500,409.5,409.5,342.299988,83.589741,100,53.900002,100,66.900002,72.300003,69.300003
20161116030000,409.5,409.5,342.299988,83.589741,100,53.900002,100,66.900002,72.300003,69.300003
20161116031500,409.5,409.5,342.299988,83.589741,100,53.900002,100,66.900002,72.300003,69.300003
20161116033000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.0,72.300003,69.300003
20161116034500,409.5,409.5,342.299988,83.589741,100,54.700001,100,67.099998,72.300003,69.300003
20161116040000,409.5,409.5,342.299988,83.589741,100,54.700001,100,67.199997,72.300003,69.300003
20161116041500,409.5,409.5,347.549988,84.871792,100,54.700001,100,67.199997,72.300003,69.300003
20161116043000,409.5,409.5,343.350006,83.846155,100,54.700001,100,67.300003,72.300003,69.300003
20161116044500,409.5,409.5,343.350006,83.846155,100,54.700001,100,67.400002,72.300003,69.300003
20161116050000,409.5,409.5,348.600006,85.128207,100,54.700001,100,67.400002,72.300003,69.300003
20161116051500,409.5,409.5,342.299988,83.589741,100,54.700001,100,67.599998,72.300003,69.300003
20161116053000,409.5,409.5,342.299988,83.589741,100,54.700001,100,67.599998,72.300003,69.300003
20161116054500,409.5,409.5,347.549988,84.871792,100,54.700001,100,67.599998,72.300003,69.300003
20161116060000,409.5,409.5,347.549988,84.871792,100,54.0,100,67.699997,72.300003,69.300003
20161116061500,409.5,409.5,347.549988,84.871792,100,54.700001,100,67.699997,72.300003,69.300003
20161116063000,409.5,409.5,343.350006,83.846155,100,54.700001,100,67.699997,72.300003,69.300003
20161116064500,409.5,409.5,343.350006,83.846155,100,54.700001,100,67.699997,72.300003,69.300003
20161116070000,409.5,409.5,343.350006,83.846155,100,54.700001,100,67.699997,72.300003,69.300003
20161116071500,409.5,409.5,347.549988,84.871792,100,54.700001,100,67.599998,72.300003,69.300003
20161116073000,409.5,409.5,353.850006,86.410258,100,54.700001,100,67.599998,72.300003,69.300003
20161116074500,409.5,409.5,348.600006,85.128207,100,54.700001,100,67.599998,72.300003,69.300003
20161116080000,409.5,409.5,367.5,89.74359,100,54.700001,100,67.599998,72.300003,69.300003
20161116081500,409.5,409.5,373.799988,91.282048,100,54.700001,100,67.599998,72.300003,69.300003
20161116083000,409.5,409.5,373.799988,91.282048,100,54.700001,100,67.599998,72.300003,69.300003
20161116084500,409.5,409.5,366.450012,89.487182,100,54.700001,100,67.599998,72.300003,69.300003
20161116090000,409.5,409.5,366.450012,89.487182,100,54.700001,100,67.5,72.300003,69.300003
20161116091500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.400002,72.300003,69.300003
20161116093000,409.5,409.5,366.450012,89.487182,100,53.5,100,67.5,72.300003,69.300003
20161116094500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.400002,72.300003,69.300003
20161116100000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.400002,72.300003,69.300003
20161116101500,409.5,409.5,357.0,87.179487,100,53.5,100,67.400002,72.300003,69.300003
20161116103000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.300003,72.300003,69.300003
20161116104500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.199997,72.300003,69.300003
20161116110000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.099998,72.300003,69.300003
20161116111500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.099998,72.300003,69.300003
20161116113000,409.5,409.5,370.649994,90.512819,100,53.5,100,66.900002,72.300003,69.300003
20161116114500,409.5,409.5,370.649994,90.512819,100,53.5,100,66.900002,72.300003,69.300003
20161116120000,409.5,409.5,370.649994,90.512819,100,52.700001,100,66.800003,72.300003,69.300003
20161116121500,409.5,409.5,370.649994,90.512819,100,52.700001,100,66.699997,72.300003,69.300003
20161116123000,409.5,409.5,370.649994,90.512819,100,52.700001,100,66.699997,72.300003,69.300003
20161116124500,409.5,409.5,370.649994,90.512819,100,53.5,100,66.699997,72.300003,69.300003
20161116130000,409.5,409.5,370.649994,90.512819,100,52.599998,100,66.699997,72.300003,69.300003
20161116131500,409.5,409.5,370.649994,90.512819,100,52.599998,100,66.699997,72.300003,69.300003
20161116133000,409.5,409.5,370.649994,90.512819,100,53.5,100,66.699997,72.300003,69.300003
20161116134500,409.5,409.5,370.649994,90.512819,100,52.700001,100,66.699997,72.300003,69.300003
20161116140000,409.5,409.5,370.649994,90.512819,100,52.700001,100,66.800003,72.300003,69.300003
20161116141500,409.5,409.5,370.649994,90.512819,100,53.5,100,66.800003,72.300003,69.300003
20161116143000,409.5,409.5,370.649994,90.512819,100,53.5,100,66.900002,72.300003,69.300003
20161116144500,409.5,409.5,370.649994,90.512819,100,53.5,100,67.0,72.300003,69.300003
20161116150000,409.5,409.5,370.649994,90.512819,100,52.700001,100,67.099998,72.300003,69.300003
20161116151500,409.5,409.5,370.649994,90.512819,100,52.700001,100,67.199997,72.300003,69.300003
20161116153000,409.5,409.5,370.649994,90.512819,100,53.5,100,67.199997,72.300003,69.300003
20161116154500,409.5,409.5,370.649994,90.512819,100,52.700001,100,67.300003,72.300003,69.300003
20161116160000,409.5,409.5,370.649994,90.512819,100,52.700001,100,67.300003,72.300003,69.300003
20161116161500,409.5,409.5,366.450012,89.487182,100,53.799999,100,67.400002,72.300003,69.300003
20161116163000,409.5,409.5,366.450012,89.487182,100,52.700001,100,67.400002,72.300003,69.300003
20161116164500,409.5,409.5,370.649994,90.512819,100,53.5,100,67.5,72.300003,69.300003
20161116170000,409.5,409.5,370.649994,90.512819,100,53.5,100,67.599998,72.300003,69.300003
20161116171500,409.5,409.5,370.649994,90.512819,100,52.900002,100,67.599998,72.300003,69.300003
20161116173000,409.5,409.5,370.649994,90.512819,100,52.900002,100,67.699997,72.300003,69.300003
20161116174500,409.5,409.5,370.649994,90.512819,100,52.900002,100,67.699997,72.300003,69.300003
20161116180000,409.5,409.5,370.649994,90.512819,100,53.5,100,67.800003,72.300003,69.300003
20161116181500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.800003,72.300003,69.300003
20161116183000,409.5,409.5,362.25,88.461538,100,52.700001,100,67.800003,72.300003,69.300003
20161116184500,409.5,409.5,362.25,88.461538,100,52.700001,100,67.800003,72.300003,69.300003
20161116190000,409.5,409.5,357.0,87.179487,100,53.5,100,67.800003,72.300003,69.300003
20161116191500,409.5,409.5,357.0,87.179487,100,53.5,100,67.900002,72.300003,69.300003
20161116193000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.900002,72.300003,69.300003
20161116194500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.800003,72.300003,69.300003
20161116200000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.800003,72.300003,69.300003
20161116201500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.800003,72.300003,69.300003
20161116203000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.800003,72.300003,69.300003
20161116204500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.900002,72.300003,69.300003
20161116210000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.900002,72.300003,69.300003
20161116211500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.800003,72.300003,69.300003
20161116213000,409.5,409.5,359.100006,87.692309,100,53.5,100,67.800003,72.300003,69.300003
20161116214500,409.5,409.5,353.850006,86.410258,100,53.5,100,67.800003,72.300003,69.300003
20161116220000,409.5,409.5,353.850006,86.410258,100,53.5,100,67.800003,72.300003,69.300003
20161116221500,409.5,409.5,362.25,88.461538,100,53.5,100,67.800003,72.300003,69.300003
20161116223000,409.5,409.5,358.049988,87.435894,100,53.5,100,67.800003,72.300003,69.300003
20161116224500,409.5,409.5,358.049988,87.435894,100,53.5,100,67.699997,72.300003,69.300003
20161116230000,409.5,409.5,358.049988,87.435894,100,53.5,100,67.699997,72.300003,69.300003
20161116231500,409.5,409.5,358.049988,87.435894,100,54.299999,100,67.599998,72.300003,69.300003
20161116233000,409.5,409.5,358.049988,87.435894,100,54.299999,100,67.599998,72.300003,69.300003
20161116234500,409.5,409.5,353.850006,86.410258,100,54.299999,100,67.599998,72.300003,69.300003
20161117000000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.400002,72.300003,69.300003
20161117001500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.400002,72.300003,69.300003
20161117003000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.400002,72.300003,69.300003
20161117004500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.300003,72.300003,69.300003
20161117010000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.300003,72.300003,69.300003
20161117011500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.199997,72.300003,69.300003
20161117013000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.199997,72.300003,69.300003
20161117014500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.099998,72.300003,69.300003
20161117020000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.099998,72.300003,69.300003
20161117021500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.0,72.300003,69.300003
20161117023000,409.5,409.5,362.25,88.461538,100,54.299999,100,66.900002,72.300003,69.300003
20161117024500,409.5,409.5,362.25,88.461538,100,54.299999,100,66.900002,72.300003,69.300003
20161117030000,409.5,409.5,367.5,89.74359,100,54.299999,100,66.900002,72.300003,69.300003
20161117031500,409.5,409.5,367.5,89.74359,100,54.299999,100,66.900002,72.300003,69.300003
20161117033000,409.5,409.5,367.5,89.74359,100,54.299999,100,66.900002,72.300003,69.300003
20161117034500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.0,72.300003,69.300003
20161117040000,409.5,409.5,363.299988,88.717946,100,54.299999,100,67.099998,72.300003,69.300003
20161117041500,409.5,409.5,363.299988,88.717946,100,54.299999,100,67.099998,72.300003,69.300003
20161117043000,409.5,409.5,363.299988,88.717946,100,54.299999,100,67.099998,72.300003,69.300003
20161117044500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.199997,72.300003,69.300003
20161117050000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.099998,72.300003,69.300003
20161117051500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.099998,72.300003,69.300003
20161117053000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.099998,72.300003,69.300003
20161117054500,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.099998,72.300003,69.300003
20161117060000,409.5,409.5,371.700012,90.769234,100,54.299999,100,66.900002,72.300003,69.300003
20161117061500,409.5,409.5,371.700012,90.769234,100,54.299999,100,66.900002,72.300003,69.300003
20161117063000,409.5,409.5,371.700012,90.769234,100,54.299999,100,66.900002,72.300003,69.300003
20161117064500,409.5,409.5,364.350006,88.97436,100,55.099998,100,66.900002,72.300003,69.300003
20161117070000,409.5,409.5,364.350006,88.97436,100,55.099998,100,66.900002,72.300003,69.300003
20161117071500,409.5,409.5,364.350006,88.97436,100,55.099998,100,66.900002,72.300003,69.300003
20161117073000,409.5,409.5,364.350006,88.97436,100,55.099998,100,66.900002,72.300003,69.300003
20161117074500,409.5,409.5,364.350006,88.97436,100,54.299999,100,66.900002,72.300003,69.300003
20161117080000,409.5,409.5,360.149994,87.948716,100,54.299999,100,67.0,72.300003,69.300003
20161117081500,409.5,409.5,360.149994,87.948716,100,54.299999,100,66.900002,72.300003,69.300003
20161117083000,409.5,409.5,345.450012,84.358977,100,54.299999,100,66.900002,72.300003,69.300003
20161117084500,409.5,409.5,345.450012,84.358977,100,54.299999,100,67.0,72.300003,69.300003
20161117090000,409.5,409.5,345.450012,84.358977,100,54.299999,100,66.900002,72.300003,69.300003
20161117091500,409.5,409.5,349.649994,85.384614,100,53.099998,100,66.900002,72.300003,69.300003
20161117093000,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.0,72.300003,69.300003
20161117094500,409.5,409.5,349.649994,85.384614,100,53.900002,100,66.900002,72.300003,69.300003
20161117100000,409.5,409.5,340.200012,83.076926,100,53.099998,100,66.900002,72.300003,69.300003
20161117101500,409.5,409.5,340.200012,83.076926,100,53.099998,100,66.900002,72.300003,69.300003
20161117103000,409.5,409.5,350.700012,85.641029,100,51.900002,100,66.900002,72.300003,69.300003
20161117104500,409.5,409.5,357.0,87.179487,100,51.900002,100,66.900002,72.300003,69.300003
20161117110000,409.5,409.5,339.149994,82.820511,100,53.099998,100,66.800003,72.300003,69.300003
20161117111500,409.5,409.5,339.149994,82.820511,100,52.200001,100,66.800003,72.300003,69.300003
20161117113000,409.5,409.5,344.399994,84.102563,100,52.200001,100,66.699997,72.300003,69.300003
20161117114500,409.5,409.5,344.399994,84.102563,100,53.5,100,66.699997,72.300003,69.300003
20161117120000,409.5,409.5,344.399994,84.102563,100,52.700001,100,66.699997,72.300003,69.300003
20161117121500,409.5,409.5,344.399994,84.102563,100,52.700001,100,66.699997,72.300003,69.300003
20161117123000,409.5,409.5,349.649994,85.384614,100,53.900002,100,66.699997,72.300003,69.300003
20161117124500,409.5,409.5,349.649994,85.384614,100,52.599998,100,66.699997,72.300003,69.300003
20161117130000,409.5,409.5,349.649994,85.384614,100,52.599998,100,66.800003,72.300003,69.300003
20161117131500,409.5,409.5,343.350006,83.846155,100,52.599998,100,66.800003,72.300003,69.300003
20161117133000,409.5,409.5,343.350006,83.846155,100,54.700001,100,66.800003,72.300003,69.300003
20161117134500,409.5,409.5,343.350006,83.846155,100,54.700001,100,66.900002,72.300003,69.300003
20161117140000,409.5,409.5,343.350006,83.846155,100,52.599998,100,67.0,72.300003,69.300003
20161117141500,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.099998,72.300003,69.300003
20161117143000,409.5,409.5,350.700012,85.641029,100,55.099998,100,67.199997,72.300003,69.300003
20161117144500,409.5,409.5,350.700012,85.641029,100,56.0,100,67.400002,72.300003,69.300003
20161117150000,409.5,409.5,346.5,84.615385,100,51.700001,100,67.599998,72.300003,69.300003
20161117151500,409.5,409.5,346.5,84.615385,100,52.599998,100,67.699997,72.300003,69.300003
20161117153000,409.5,409.5,346.5,84.615385,100,54.299999,100,67.699997,72.300003,69.300003
20161117154500,409.5,409.5,346.5,84.615385,100,52.700001,100,67.900002,72.300003,69.300003
20161117160000,409.5,409.5,346.5,84.615385,100,52.700001,100,68.0,72.300003,69.300003
20161117161500,409.5,409.5,346.5,84.615385,100,52.700001,100,68.099998,72.300003,69.300003
20161117163000,409.5,409.5,346.5,84.615385,100,53.900002,100,68.199997,72.300003,69.300003
20161117164500,409.5,409.5,350.700012,85.641029,100,51.900002,100,68.199997,72.300003,69.300003
20161117170000,409.5,409.5,350.700012,85.641029,100,52.700001,100,68.300003,72.300003,69.300003
20161117171500,409.5,409.5,350.700012,85.641029,100,53.900002,100,68.300003,72.300003,69.300003
20161117173000,409.5,409.5,350.700012,85.641029,100,52.700001,100,68.400002,72.300003,69.300003
20161117174500,409.5,409.5,350.700012,85.641029,100,52.700001,100,68.400002,72.300003,69.300003
20161117180000,409.5,409.5,350.700012,85.641029,100,54.299999,100,68.5,72.300003,69.300003
20161117181500,409.5,409.5,350.700012,85.641029,100,52.700001,100,68.599998,72.300003,69.300003
20161117183000,409.5,409.5,344.399994,84.102563,100,52.700001,100,68.599998,72.300003,69.300003
20161117184500,409.5,409.5,351.75,85.897436,100,52.700001,100,68.599998,72.300003,69.300003
20161117190000,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.599998,72.300003,69.300003
20161117191500,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.599998,72.300003,69.300003
20161117193000,409.5,409.5,346.5,84.615385,100,52.700001,100,68.5,72.300003,69.300003
20161117194500,409.5,409.5,346.5,84.615385,100,52.700001,100,68.5,72.300003,69.300003
20161117200000,409.5,409.5,346.5,84.615385,100,53.5,100,68.5,72.300003,69.300003
20161117201500,409.5,409.5,346.5,84.615385,100,53.5,100,68.5,72.300003,69.300003
20161117203000,409.5,409.5,342.299988,83.589741,100,53.5,100,68.5,72.300003,69.300003
20161117204500,409.5,409.5,349.649994,85.384614,100,53.5,100,68.5,72.300003,69.300003
20161117210000,409.5,409.5,345.450012,84.358977,100,53.5,100,68.5,72.300003,69.300003
20161117211500,409.5,409.5,345.450012,84.358977,100,53.5,100,68.5,72.300003,69.300003
20161117213000,409.5,409.5,345.450012,84.358977,100,53.5,100,68.400002,72.300003,69.300003
20161117214500,409.5,409.5,340.200012,83.076926,100,53.5,100,68.400002,72.300003,69.300003
20161117220000,409.5,409.5,346.5,84.615385,100,53.5,100,68.400002,72.300003,69.300003
20161117221500,409.5,409.5,354.899994,86.666665,100,53.5,100,68.300003,72.300003,69.300003
20161117223000,409.5,409.5,344.399994,84.102563,100,53.5,100,68.199997,72.300003,69.300003
20161117224500,409.5,409.5,349.649994,85.384614,100,53.5,100,68.199997,72.300003,69.300003
20161117230000,409.5,409.5,342.299988,83.589741,100,53.5,100,68.099998,72.300003,69.300003
20161117231500,409.5,409.5,350.700012,85.641029,100,53.5,100,68.099998,72.300003,69.300003
20161117233000,409.5,409.5,344.399994,84.102563,100,53.5,100,68.099998,72.300003,69.300003
20161117234500,409.5,409.5,348.600006,85.128207,100,53.5,100,68.099998,72.300003,69.300003
20161118000000,409.5,409.5,348.600006,85.128207,100,53.5,100,68.099998,72.300003,69.300003
20161118001500,409.5,409.5,343.350006,83.846155,100,53.5,100,68.0,72.300003,69.300003
20161118003000,409.5,409.5,343.350006,83.846155,100,53.5,100,68.0,72.300003,69.300003
20161118004500,409.5,409.5,343.350006,83.846155,100,53.5,100,67.900002,72.300003,69.300003
20161118010000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.900002,72.300003,69.300003
20161118011500,409.5,409.5,343.350006,83.846155,100,53.5,100,67.900002,72.300003,69.300003
20161118013000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.800003,72.300003,69.300003
20161118014500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.800003,72.300003,69.300003
20161118020000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.800003,72.300003,69.300003
20161118021500,409.5,409.5,345.450012,84.358977,100,53.5,100,67.800003,72.300003,69.300003
20161118023000,409.5,409.5,345.450012,84.358977,100,53.5,100,67.699997,72.300003,69.300003
20161118024500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.699997,72.300003,69.300003
20161118030000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.699997,72.300003,69.300003
20161118031500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.699997,72.300003,69.300003
20161118033000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.599998,72.300003,69.300003
20161118034500,409.5,409.5,353.850006,86.410258,100,53.5,100,67.599998,72.300003,69.300003
20161118040000,409.5,409.5,353.850006,86.410258,100,53.5,100,67.599998,72.300003,69.300003
20161118041500,409.5,409.5,348.600006,85.128207,100,53.5,100,67.599998,72.300003,69.300003
20161118043000,409.5,409.5,348.600006,85.128207,100,53.5,100,67.599998,72.300003,69.300003
20161118044500,409.5,409.5,348.600006,85.128207,100,53.5,100,67.5,72.300003,69.300003
20161118050000,409.5,409.5,342.299988,83.589741,100,53.5,100,67.5,72.300003,69.300003
20161118051500,409.5,409.5,348.600006,85.128207,100,53.5,100,67.5,72.300003,69.300003
20161118053000,409.5,409.5,348.600006,85.128207,100,53.5,100,67.400002,72.300003,69.300003
20161118054500,409.5,409.5,348.600006,85.128207,100,53.5,100,67.400002,72.300003,69.300003
20161118060000,409.5,409.5,348.600006,85.128207,100,53.5,100,67.400002,72.300003,69.300003
20161118061500,409.5,409.5,343.350006,83.846155,100,53.5,100,67.400002,72.300003,69.300003
20161118063000,409.5,409.5,343.350006,83.846155,100,53.5,100,67.400002,72.300003,69.300003
20161118064500,409.5,409.5,357.0,87.179487,100,53.5,100,67.300003,72.300003,69.300003
20161118070000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.300003,72.300003,69.300003
20161118071500,409.5,409.5,350.700012,85.641029,100,53.5,100,67.400002,72.300003,69.300003
20161118073000,409.5,409.5,346.5,84.615385,100,53.5,100,67.300003,72.300003,69.300003
20161118074500,409.5,409.5,346.5,84.615385,100,53.5,100,67.400002,72.300003,69.300003
20161118080000,409.5,409.5,346.5,84.615385,100,53.5,100,67.300003,72.300003,69.300003
20161118081500,409.5,409.5,346.5,84.615385,100,53.5,100,67.300003,72.300003,69.300003
20161118083000,409.5,409.5,346.5,84.615385,100,53.5,100,67.400002,72.300003,69.300003
20161118084500,409.5,409.5,346.5,84.615385,100,53.5,100,67.400002,72.300003,69.300003
20161118090000,409.5,409.5,342.299988,83.589741,100,53.5,100,67.400002,72.300003,69.300003
20161118091500,409.5,409.5,346.5,84.615385,100,53.5,100,67.400002,72.300003,69.300003
20161118093000,409.5,409.5,342.299988,83.589741,100,53.5,100,67.400002,72.300003,69.300003
20161118094500,409.5,409.5,342.299988,83.589741,100,53.5,100,67.400002,72.300003,69.300003
20161118100000,409.5,409.5,342.299988,83.589741,100,52.5,100,67.400002,72.300003,69.300003
20161118101500,409.5,409.5,342.299988,83.589741,100,52.5,100,67.400002,72.300003,69.300003
20161118103000,409.5,409.5,342.299988,83.589741,100,55.099998,100,67.400002,72.300003,69.300003
20161118104500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.400002,72.300003,69.300003
20161118110000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.300003,72.300003,69.300003
20161118111500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.199997,72.300003,69.300003
20161118113000,409.5,409.5,346.5,84.615385,100,54.700001,100,67.199997,72.300003,69.300003
20161118114500,409.5,409.5,352.799988,86.153843,100,51.799999,100,67.199997,72.300003,69.300003
20161118120000,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.099998,72.300003,69.300003
20161118121500,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.099998,72.300003,69.300003
20161118123000,409.5,409.5,347.549988,84.871792,100,55.099998,100,67.099998,72.300003,69.300003
20161118124500,409.5,409.5,347.549988,84.871792,100,52.5,100,67.300003,72.300003,69.300003
20161118130000,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.300003,72.300003,69.300003
20161118131500,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.300003,72.300003,69.300003
20161118133000,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.300003,72.300003,69.300003
20161118134500,409.5,409.5,347.549988,84.871792,100,55.900002,100,67.400002,72.300003,69.300003
20161118140000,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.599998,72.300003,69.300003
20161118141500,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.699997,72.300003,69.300003
20161118143000,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.699997,72.300003,69.300003
20161118144500,409.5,409.5,342.299988,83.589741,100,52.599998,100,67.800003,72.300003,69.300003
20161118150000,409.5,409.5,342.299988,83.589741,100,52.599998,100,67.900002,72.300003,69.300003
20161118151500,409.5,409.5,346.5,84.615385,100,52.599998,100,68.099998,72.300003,69.300003
20161118153000,409.5,409.5,346.5,84.615385,100,55.099998,100,68.099998,72.300003,69.300003
20161118154500,409.5,409.5,346.5,84.615385,100,56.400002,100,68.199997,72.300003,69.300003
20161118160000,409.5,409.5,346.5,84.615385,100,51.900002,100,68.300003,72.300003,69.300003
20161118161500,409.5,409.5,346.5,84.615385,100,52.700001,100,68.300003,72.300003,69.300003
20161118163000,409.5,409.5,342.299988,83.589741,100,54.299999,100,68.300003,72.300003,69.300003
