PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161118164500,409.5,409.5,349.649994,85.384614,100,56.0,100,68.400002,72.300003,69.300003
20161118170000,409.5,409.5,349.649994,85.384614,100,51.799999,100,68.400002,72.300003,69.300003
20161118171500,409.5,409.5,345.450012,84.358977,100,52.700001,100,68.400002,72.300003,69.300003
20161118173000,409.5,409.5,345.450012,84.358977,100,54.299999,100,68.400002,72.300003,69.300003
20161118174500,409.5,409.5,345.450012,84.358977,100,55.099998,100,68.400002,72.300003,69.300003
20161118180000,409.5,409.5,340.200012,83.076926,100,52.200001,100,68.5,72.300003,69.300003
20161118181500,409.5,409.5,346.5,84.615385,100,53.099998,100,68.5,72.300003,69.300003
20161118183000,409.5,409.5,341.25,83.333333,100,54.299999,100,68.5,72.300003,69.300003
20161118184500,409.5,409.5,341.25,83.333333,100,51.099998,100,68.599998,72.300003,69.300003
20161118190000,409.5,409.5,341.25,83.333333,100,53.099998,100,68.599998,72.300003,69.300003
20161118191500,409.5,409.5,345.450012,84.358977,100,53.799999,100,68.599998,72.300003,69.300003
20161118193000,409.5,409.5,337.049988,82.307689,100,51.900002,100,68.599998,72.300003,69.300003
20161118194500,409.5,409.5,342.299988,83.589741,100,53.099998,100,68.5,72.300003,69.300003
20161118200000,409.5,409.5,342.299988,83.589741,100,54.5,100,68.5,72.300003,69.300003
20161118201500,409.5,409.5,346.5,84.615385,100,52.700001,100,68.599998,72.300003,69.300003
20161118203000,409.5,409.5,346.5,84.615385,100,52.700001,100,68.5,72.300003,69.300003
20161118204500,409.5,409.5,342.299988,83.589741,100,54.299999,100,68.400002,72.300003,69.300003
20161118210000,409.5,409.5,346.5,84.615385,100,53.5,100,68.400002,72.300003,69.300003
20161118211500,409.5,409.5,342.299988,83.589741,100,52.599998,100,68.400002,72.300003,69.300003
20161118213000,409.5,409.5,342.299988,83.589741,100,52.599998,100,68.300003,72.300003,69.300003
20161118214500,409.5,409.5,342.299988,83.589741,100,53.200001,100,68.300003,72.300003,69.300003
20161118220000,409.5,409.5,342.299988,83.589741,100,52.200001,100,68.300003,72.300003,69.300003
20161118221500,409.5,409.5,342.299988,83.589741,100,53.099998,100,68.199997,72.300003,69.300003
20161118223000,409.5,409.5,348.600006,85.128207,100,54.299999,100,68.199997,72.300003,69.300003
20161118224500,409.5,409.5,342.299988,83.589741,100,52.299999,100,68.199997,72.300003,69.300003
20161118230000,409.5,409.5,342.299988,83.589741,100,52.299999,100,68.199997,72.300003,69.300003
20161118231500,409.5,409.5,347.549988,84.871792,100,54.299999,100,68.199997,72.300003,69.300003
20161118233000,409.5,409.5,347.549988,84.871792,100,53.5,100,68.199997,72.300003,69.300003
20161118234500,409.5,409.5,343.350006,83.846155,100,52.599998,100,68.099998,72.300003,69.300003
20161119000000,409.5,409.5,343.350006,83.846155,100,52.599998,100,68.099998,72.300003,69.300003
20161119001500,409.5,409.5,343.350006,83.846155,100,52.599998,100,68.099998,72.300003,69.300003
20161119003000,409.5,409.5,343.350006,83.846155,100,52.599998,100,68.099998,72.300003,69.300003
20161119004500,409.5,409.5,343.350006,83.846155,100,52.599998,100,68.0,72.300003,69.300003
20161119010000,409.5,409.5,352.799988,86.153843,100,53.5,100,68.0,72.300003,69.300003
20161119011500,409.5,409.5,352.799988,86.153843,100,53.5,100,68.0,72.300003,69.300003
20161119013000,409.5,409.5,346.5,84.615385,100,53.5,100,67.900002,72.300003,69.300003
20161119014500,409.5,409.5,359.100006,87.692309,100,53.5,100,67.900002,72.300003,69.300003
20161119020000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.900002,72.300003,69.300003
20161119021500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.800003,72.300003,69.300003
20161119023000,409.5,409.5,343.350006,83.846155,100,53.5,100,67.699997,72.300003,69.300003
20161119024500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.699997,72.300003,69.300003
20161119030000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.699997,72.300003,69.300003
20161119031500,409.5,409.5,345.450012,84.358977,100,53.5,100,67.599998,72.300003,69.300003
20161119033000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.599998,72.300003,69.300003
20161119034500,409.5,409.5,346.5,84.615385,100,54.099998,100,67.599998,72.300003,69.300003
20161119040000,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161119041500,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161119043000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.599998,72.300003,69.300003
20161119044500,409.5,409.5,352.799988,86.153843,100,53.5,100,67.599998,72.300003,69.300003
20161119050000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.599998,72.300003,69.300003
20161119051500,409.5,409.5,352.799988,86.153843,100,53.5,100,67.599998,72.300003,69.300003
20161119053000,409.5,409.5,352.799988,86.153843,100,54.299999,100,67.599998,72.300003,69.300003
20161119054500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.599998,72.300003,69.300003
20161119060000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.5,72.300003,69.300003
20161119061500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.400002,72.300003,69.300003
20161119063000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.400002,72.300003,69.300003
20161119064500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.300003,72.300003,69.300003
20161119070000,409.5,409.5,361.200012,88.205131,100,55.099998,100,67.199997,72.300003,69.300003
20161119071500,409.5,409.5,361.200012,88.205131,100,55.099998,100,67.199997,72.300003,69.300003
20161119073000,409.5,409.5,366.450012,89.487182,100,55.099998,100,67.199997,72.300003,69.300003
20161119074500,409.5,409.5,366.450012,89.487182,100,55.099998,100,67.199997,72.300003,69.300003
20161119080000,409.5,409.5,361.200012,88.205131,100,55.099998,100,67.199997,72.300003,69.300003
20161119081500,409.5,409.5,361.200012,88.205131,100,55.099998,100,67.199997,72.300003,69.300003
20161119083000,409.5,409.5,361.200012,88.205131,100,55.099998,100,67.099998,72.300003,69.300003
20161119084500,409.5,409.5,361.200012,88.205131,100,55.099998,100,67.099998,72.300003,69.300003
20161119090000,409.5,409.5,361.200012,88.205131,100,55.099998,100,67.199997,72.300003,69.300003
20161119091500,409.5,409.5,361.200012,88.205131,100,55.099998,100,67.099998,72.300003,69.300003
20161119093000,409.5,409.5,361.200012,88.205131,100,55.099998,100,67.099998,72.300003,69.300003
20161119094500,409.5,409.5,365.399994,89.230768,100,55.099998,100,67.099998,72.300003,69.300003
20161119100000,409.5,409.5,365.399994,89.230768,100,55.099998,100,67.099998,72.300003,69.300003
20161119101500,409.5,409.5,365.399994,89.230768,100,55.099998,100,67.099998,72.300003,69.300003
20161119103000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.099998,72.300003,69.300003
20161119104500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.099998,72.300003,69.300003
20161119110000,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.099998,72.300003,69.300003
20161119111500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.099998,72.300003,69.300003
20161119113000,409.5,409.5,362.25,88.461538,100,54.299999,100,66.900002,72.300003,69.300003
20161119114500,409.5,409.5,371.700012,90.769234,100,54.299999,100,66.900002,72.300003,69.300003
20161119120000,409.5,409.5,371.700012,90.769234,100,54.299999,100,66.900002,72.300003,69.300003
20161119121500,409.5,409.5,371.700012,90.769234,100,54.299999,100,66.900002,72.300003,69.300003
20161119123000,409.5,409.5,375.899994,91.79487,100,54.299999,100,66.900002,72.300003,69.300003
20161119124500,409.5,409.5,371.700012,90.769234,100,53.5,100,66.900002,72.300003,69.300003
20161119130000,409.5,409.5,379.049988,92.5641,100,53.5,100,66.800003,72.300003,69.300003
20161119131500,409.5,409.5,372.75,91.025641,100,54.299999,100,66.800003,72.300003,69.300003
20161119133000,409.5,409.5,372.75,91.025641,100,54.299999,100,66.800003,72.300003,69.300003
20161119134500,409.5,409.5,372.75,91.025641,100,53.5,100,66.800003,72.300003,69.300003
20161119140000,409.5,409.5,368.549988,89.999997,100,53.5,100,66.800003,72.300003,69.300003
20161119141500,409.5,409.5,372.75,91.025641,100,53.5,100,66.800003,72.300003,69.300003
20161119143000,409.5,409.5,366.450012,89.487182,100,53.5,100,66.800003,72.300003,69.300003
20161119144500,409.5,409.5,366.450012,89.487182,100,53.5,100,66.800003,72.300003,69.300003
20161119150000,409.5,409.5,373.799988,91.282048,100,54.299999,100,66.900002,72.300003,69.300003
20161119151500,409.5,409.5,373.799988,91.282048,100,53.5,100,66.900002,72.300003,69.300003
20161119153000,409.5,409.5,373.799988,91.282048,100,53.5,100,66.900002,72.300003,69.300003
20161119154500,409.5,409.5,363.299988,88.717946,100,53.5,100,67.0,72.300003,69.300003
20161119160000,409.5,409.5,363.299988,88.717946,100,54.099998,100,67.099998,72.300003,69.300003
20161119161500,409.5,409.5,363.299988,88.717946,100,54.099998,100,67.099998,72.300003,69.300003
20161119163000,409.5,409.5,368.549988,89.999997,100,54.700001,100,67.199997,72.300003,69.300003
20161119164500,409.5,409.5,368.549988,89.999997,100,54.700001,100,67.300003,72.300003,69.300003
20161119170000,409.5,409.5,368.549988,89.999997,100,54.700001,100,67.400002,72.300003,69.300003
20161119171500,409.5,409.5,368.549988,89.999997,100,54.700001,100,67.699997,72.300003,69.300003
20161119173000,409.5,409.5,368.549988,89.999997,100,54.700001,100,67.900002,72.300003,69.300003
20161119174500,409.5,409.5,374.850006,91.538463,100,54.700001,100,68.099998,72.300003,69.300003
20161119180000,409.5,409.5,369.600006,90.256412,100,54.700001,100,68.199997,72.300003,69.300003
20161119181500,409.5,409.5,363.299988,88.717946,100,55.5,100,68.300003,72.300003,69.300003
20161119183000,409.5,409.5,367.5,89.74359,100,55.5,100,68.400002,72.300003,69.300003
20161119184500,409.5,409.5,367.5,89.74359,100,55.5,100,68.599998,72.300003,69.300003
20161119190000,409.5,409.5,371.700012,90.769234,100,55.5,100,68.599998,72.300003,69.300003
20161119191500,409.5,409.5,371.700012,90.769234,100,56.299999,100,68.699997,72.300003,69.300003
20161119193000,409.5,409.5,364.350006,88.97436,100,56.299999,100,68.699997,72.300003,69.300003
20161119194500,409.5,409.5,371.700012,90.769234,100,56.299999,100,68.699997,72.300003,69.300003
20161119200000,409.5,409.5,371.700012,90.769234,100,55.099998,100,68.800003,72.300003,69.300003
20161119201500,409.5,409.5,371.700012,90.769234,100,55.099998,100,68.800003,72.300003,69.300003
20161119203000,409.5,409.5,371.700012,90.769234,100,55.099998,100,68.800003,72.300003,69.300003
20161119204500,409.5,409.5,371.700012,90.769234,100,55.099998,100,68.800003,72.300003,69.300003
20161119210000,409.5,409.5,367.5,89.74359,100,55.099998,100,68.699997,72.300003,69.300003
20161119211500,409.5,409.5,367.5,89.74359,100,55.099998,100,68.699997,72.300003,69.300003
20161119213000,409.5,409.5,367.5,89.74359,100,54.400002,100,68.599998,72.300003,69.300003
20161119214500,409.5,409.5,372.75,91.025641,100,55.5,100,68.400002,72.300003,69.300003
20161119220000,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.300003,72.300003,69.300003
20161119221500,409.5,409.5,368.549988,89.999997,100,54.700001,100,68.199997,72.300003,69.300003
20161119223000,409.5,409.5,368.549988,89.999997,100,54.700001,100,68.099998,72.300003,69.300003
20161119224500,409.5,409.5,368.549988,89.999997,100,54.700001,100,67.900002,72.300003,69.300003
20161119230000,409.5,409.5,368.549988,89.999997,100,54.700001,100,67.800003,72.300003,69.300003
20161119231500,409.5,409.5,368.549988,89.999997,100,54.700001,100,67.800003,72.300003,69.300003
20161119233000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.699997,72.300003,69.300003
20161119234500,409.5,409.5,378.0,92.307692,100,53.900002,100,67.599998,72.300003,69.300003
20161120000000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.400002,72.300003,69.300003
20161120001500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.300003,72.300003,69.300003
20161120003000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.199997,72.300003,69.300003
20161120004500,409.5,409.5,373.799988,91.282048,100,53.099998,100,67.199997,72.300003,69.300003
20161120010000,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.099998,72.300003,69.300003
20161120011500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.0,72.300003,69.300003
20161120013000,409.5,409.5,374.850006,91.538463,100,53.099998,100,66.900002,72.300003,69.300003
20161120014500,409.5,409.5,374.850006,91.538463,100,53.099998,100,66.800003,72.300003,69.300003
20161120020000,409.5,409.5,374.850006,91.538463,100,52.299999,100,66.800003,72.300003,69.300003
20161120021500,409.5,409.5,374.850006,91.538463,100,52.299999,100,66.699997,72.300003,69.300003
20161120023000,409.5,409.5,368.549988,89.999997,100,52.299999,100,66.599998,72.300003,69.300003
20161120024500,409.5,409.5,375.899994,91.79487,100,51.5,100,66.599998,72.300003,69.300003
20161120030000,409.5,409.5,371.700012,90.769234,100,51.5,100,66.400002,72.300003,69.300003
20161120031500,409.5,409.5,371.700012,90.769234,100,51.5,100,66.400002,72.300003,69.300003
20161120033000,409.5,409.5,379.049988,92.5641,100,51.5,100,66.300003,72.300003,69.300003
20161120034500,409.5,409.5,374.850006,91.538463,100,50.799999,100,66.199997,72.300003,69.300003
20161120040000,409.5,409.5,374.850006,91.538463,100,50.799999,100,66.199997,72.300003,69.300003
20161120041500,409.5,409.5,374.850006,91.538463,100,50.799999,100,66.099998,72.300003,69.300003
20161120043000,409.5,409.5,374.850006,91.538463,100,50.799999,100,66.099998,72.300003,69.300003
20161120044500,409.5,409.5,374.850006,91.538463,100,50.799999,100,66.0,72.300003,69.300003
20161120050000,409.5,409.5,374.850006,91.538463,100,50.799999,100,66.0,72.300003,69.300003
20161120051500,409.5,409.5,374.850006,91.538463,100,49.900002,100,66.0,72.300003,69.300003
20161120053000,409.5,409.5,374.850006,91.538463,100,49.900002,100,65.800003,72.300003,69.300003
20161120054500,409.5,409.5,374.850006,91.538463,100,49.900002,100,65.800003,72.300003,69.300003
20161120060000,409.5,409.5,374.850006,91.538463,100,49.900002,100,65.699997,72.300003,69.300003
20161120061500,409.5,409.5,374.850006,91.538463,100,49.900002,100,65.699997,72.300003,69.300003
20161120063000,409.5,409.5,374.850006,91.538463,100,48.799999,100,65.599998,72.300003,69.300003
20161120064500,409.5,409.5,374.850006,91.538463,100,49.5,100,65.5,72.400002,69.400002
20161120070000,409.5,409.5,374.850006,91.538463,100,49.5,100,65.5,72.300003,69.300003
20161120071500,409.5,409.5,364.350006,88.97436,100,49.5,100,65.400002,72.300003,69.300003
20161120073000,409.5,409.5,372.75,91.025641,100,49.5,100,65.300003,72.300003,69.300003
20161120074500,409.5,409.5,364.350006,88.97436,100,49.5,100,65.199997,72.300003,69.300003
20161120080000,409.5,409.5,364.350006,88.97436,100,49.5,100,65.199997,72.400002,69.400002
20161120081500,409.5,409.5,364.350006,88.97436,100,49.5,100,65.099998,72.300003,69.300003
20161120083000,409.5,409.5,364.350006,88.97436,100,50.599998,100,65.099998,72.400002,69.400002
20161120084500,409.5,409.5,372.75,91.025641,100,50.599998,100,65.099998,72.300003,69.300003
20161120090000,409.5,409.5,372.75,91.025641,100,52.5,100,65.099998,72.400002,69.400002
20161120091500,409.5,409.5,364.350006,88.97436,100,53.5,100,65.199997,72.300003,69.300003
20161120093000,409.5,409.5,364.350006,88.97436,100,54.700001,100,65.300003,72.300003,69.300003
20161120094500,409.5,409.5,364.350006,88.97436,100,54.700001,100,65.599998,72.300003,69.300003
20161120100000,409.5,409.5,364.350006,88.97436,100,54.700001,100,65.699997,72.300003,69.300003
20161120101500,409.5,409.5,364.350006,88.97436,100,54.700001,100,65.800003,72.300003,69.300003
20161120103000,409.5,409.5,355.950012,86.92308,100,54.700001,100,66.0,72.300003,69.300003
20161120104500,409.5,409.5,355.950012,86.92308,100,54.700001,100,66.0,72.300003,69.300003
20161120110000,409.5,409.5,364.350006,88.97436,100,53.900002,100,66.099998,72.300003,69.300003
20161120111500,409.5,409.5,364.350006,88.97436,100,54.700001,100,66.099998,72.300003,69.300003
20161120113000,409.5,409.5,364.350006,88.97436,100,54.700001,100,66.199997,72.300003,69.300003
20161120114500,409.5,409.5,364.350006,88.97436,100,53.5,100,66.199997,72.400002,69.400002
20161120120000,409.5,409.5,372.75,91.025641,100,54.299999,100,66.199997,72.400002,69.400002
20161120121500,409.5,409.5,364.350006,88.97436,100,54.299999,100,66.199997,72.400002,69.400002
20161120123000,409.5,409.5,355.950012,86.92308,100,54.299999,100,66.199997,72.400002,69.400002
20161120124500,409.5,409.5,355.950012,86.92308,100,54.299999,100,66.300003,72.400002,69.400002
20161120130000,409.5,409.5,364.350006,88.97436,100,54.299999,100,66.199997,72.400002,69.400002
20161120131500,409.5,409.5,364.350006,88.97436,100,53.5,100,66.300003,72.400002,69.400002
20161120133000,409.5,409.5,364.350006,88.97436,100,53.5,100,66.300003,72.400002,69.400002
20161120134500,409.5,409.5,355.950012,86.92308,100,54.299999,100,66.300003,72.5,69.5
20161120140000,409.5,409.5,364.350006,88.97436,100,54.299999,100,66.300003,72.400002,69.400002
20161120141500,409.5,409.5,355.950012,86.92308,100,54.299999,100,66.400002,72.400002,69.400002
20161120143000,409.5,409.5,355.950012,86.92308,100,53.5,100,66.400002,72.400002,69.400002
20161120144500,409.5,409.5,355.950012,86.92308,100,54.299999,100,66.599998,72.400002,69.400002
20161120150000,409.5,409.5,355.950012,86.92308,100,53.5,100,66.599998,72.400002,69.400002
20161120151500,409.5,409.5,355.950012,86.92308,100,53.5,100,66.699997,72.400002,69.400002
20161120153000,409.5,409.5,364.350006,88.97436,100,53.5,100,66.699997,72.400002,69.400002
20161120154500,409.5,409.5,364.350006,88.97436,100,53.5,100,66.800003,72.400002,69.400002
20161120160000,409.5,409.5,355.950012,86.92308,100,53.5,100,66.900002,72.5,69.5
20161120161500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.0,72.400002,69.400002
20161120163000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.099998,72.400002,69.400002
20161120164500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.199997,72.5,69.5
20161120170000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.199997,72.5,69.5
20161120171500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.300003,72.400002,69.400002
20161120173000,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.400002,72.400002,69.400002
20161120174500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.599998,72.400002,69.400002
20161120180000,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.599998,72.5,69.5
20161120181500,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.699997,72.5,69.5
20161120183000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.900002,72.400002,69.400002
20161120184500,409.5,409.5,362.25,88.461538,100,55.099998,100,68.099998,72.400002,69.400002
20161120190000,409.5,409.5,370.649994,90.512819,100,55.099998,100,68.099998,72.400002,69.400002
20161120191500,409.5,409.5,365.399994,89.230768,100,55.099998,100,68.199997,72.400002,69.400002
20161120193000,409.5,409.5,365.399994,89.230768,100,55.099998,100,68.300003,72.400002,69.400002
20161120194500,409.5,409.5,365.399994,89.230768,100,55.099998,100,68.400002,72.400002,69.400002
20161120200000,409.5,409.5,365.399994,89.230768,100,55.099998,100,68.400002,72.400002,69.400002
20161120201500,409.5,409.5,365.399994,89.230768,100,55.099998,100,68.5,72.400002,69.400002
20161120203000,409.5,409.5,365.399994,89.230768,100,54.299999,100,68.5,72.300003,69.300003
20161120204500,409.5,409.5,365.399994,89.230768,100,54.299999,100,68.5,72.300003,69.300003
20161120210000,409.5,409.5,365.399994,89.230768,100,54.299999,100,68.400002,72.300003,69.300003
20161120211500,409.5,409.5,372.75,91.025641,100,53.5,100,68.400002,72.300003,69.300003
20161120213000,409.5,409.5,367.5,89.74359,100,53.5,100,68.300003,72.400002,69.400002
20161120214500,409.5,409.5,367.5,89.74359,100,53.5,100,68.199997,72.300003,69.300003
20161120220000,409.5,409.5,361.200012,88.205131,100,53.5,100,68.099998,72.300003,69.300003
20161120221500,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.900002,72.300003,69.300003
20161120223000,409.5,409.5,372.75,91.025641,100,52.700001,100,67.900002,72.300003,69.300003
20161120224500,409.5,409.5,366.450012,89.487182,100,52.700001,100,67.800003,72.300003,69.300003
20161120230000,409.5,409.5,366.450012,89.487182,100,52.700001,100,67.699997,72.300003,69.300003
20161120231500,409.5,409.5,366.450012,89.487182,100,52.700001,100,67.599998,72.300003,69.300003
20161120233000,409.5,409.5,366.450012,89.487182,100,52.700001,100,67.599998,72.300003,69.300003
20161120234500,409.5,409.5,366.450012,89.487182,100,52.700001,100,67.400002,72.300003,69.300003
20161121000000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.300003,72.300003,69.300003
20161121001500,409.5,409.5,368.549988,89.999997,100,51.900002,100,67.199997,72.300003,69.300003
20161121003000,409.5,409.5,368.549988,89.999997,100,51.900002,100,67.099998,72.300003,69.300003
20161121004500,409.5,409.5,368.549988,89.999997,100,51.900002,100,67.0,72.300003,69.300003
20161121010000,409.5,409.5,368.549988,89.999997,100,51.099998,100,66.900002,72.300003,69.300003
20161121011500,409.5,409.5,364.350006,88.97436,100,51.099998,100,66.800003,72.300003,69.300003
20161121013000,409.5,409.5,370.649994,90.512819,100,51.099998,100,66.699997,72.300003,69.300003
20161121014500,409.5,409.5,370.649994,90.512819,100,51.099998,100,66.599998,72.300003,69.300003
20161121020000,409.5,409.5,370.649994,90.512819,100,51.099998,100,66.400002,72.300003,69.300003
20161121021500,409.5,409.5,370.649994,90.512819,100,50.299999,100,66.300003,72.300003,69.300003
20161121023000,409.5,409.5,370.649994,90.512819,100,50.299999,100,66.199997,72.300003,69.300003
20161121024500,409.5,409.5,376.950012,92.051285,100,50.299999,100,66.199997,72.300003,69.300003
20161121030000,409.5,409.5,369.600006,90.256412,100,50.299999,100,66.099998,72.300003,69.300003
20161121031500,409.5,409.5,369.600006,90.256412,100,50.299999,100,66.0,72.300003,69.300003
20161121033000,409.5,409.5,369.600006,90.256412,100,50.299999,100,66.0,72.300003,69.300003
20161121034500,409.5,409.5,369.600006,90.256412,100,50.299999,100,66.0,72.300003,69.300003
20161121040000,409.5,409.5,369.600006,90.256412,100,50.299999,100,65.900002,72.300003,69.300003
20161121041500,409.5,409.5,373.799988,91.282048,100,50.299999,100,65.800003,72.300003,69.300003
20161121043000,409.5,409.5,373.799988,91.282048,100,50.299999,100,65.800003,72.300003,69.300003
20161121044500,409.5,409.5,368.549988,89.999997,100,50.299999,100,65.800003,72.300003,69.300003
20161121050000,409.5,409.5,374.850006,91.538463,100,50.299999,100,65.699997,72.300003,69.300003
20161121051500,409.5,409.5,374.850006,91.538463,100,49.5,100,65.699997,72.300003,69.300003
20161121053000,409.5,409.5,374.850006,91.538463,100,49.5,100,65.599998,72.300003,69.300003
20161121054500,409.5,409.5,369.600006,90.256412,100,49.5,100,65.599998,72.300003,69.300003
20161121060000,409.5,409.5,373.799988,91.282048,100,49.5,100,65.5,72.300003,69.300003
20161121061500,409.5,409.5,373.799988,91.282048,100,48.700001,100,65.5,72.300003,69.300003
20161121063000,409.5,409.5,373.799988,91.282048,100,48.700001,100,65.400002,72.300003,69.300003
20161121064500,409.5,409.5,373.799988,91.282048,100,48.700001,100,65.300003,72.300003,69.300003
20161121070000,409.5,409.5,373.799988,91.282048,100,48.700001,100,65.199997,72.300003,69.300003
20161121071500,409.5,409.5,366.450012,89.487182,100,48.700001,100,65.199997,72.300003,69.300003
20161121073000,409.5,409.5,380.100006,92.820514,100,48.700001,100,65.199997,72.300003,69.300003
20161121074500,409.5,409.5,375.899994,91.79487,100,47.900002,100,65.099998,72.300003,69.300003
20161121080000,409.5,409.5,375.899994,91.79487,100,47.900002,100,65.099998,72.300003,69.300003
20161121081500,409.5,409.5,375.899994,91.79487,100,49.099998,100,65.099998,72.300003,69.300003
20161121083000,409.5,409.5,380.100006,92.820514,100,49.799999,100,65.099998,72.300003,69.300003
20161121084500,409.5,409.5,375.899994,91.79487,100,50.599998,100,65.099998,72.300003,69.300003
20161121090000,409.5,409.5,375.899994,91.79487,100,52.299999,100,65.300003,72.300003,69.300003
20161121091500,409.5,409.5,375.899994,91.79487,100,54.299999,100,65.5,72.300003,69.300003
20161121093000,409.5,409.5,368.549988,89.999997,100,55.900002,100,65.699997,72.300003,69.300003
20161121094500,409.5,409.5,372.75,91.025641,100,53.900002,100,66.0,72.300003,69.300003
20161121100000,409.5,409.5,368.549988,89.999997,100,53.900002,100,66.300003,72.300003,69.300003
20161121101500,409.5,409.5,372.75,91.025641,100,53.900002,100,66.599998,72.300003,69.300003
20161121103000,409.5,409.5,378.0,92.307692,100,53.900002,100,66.699997,72.300003,69.300003
20161121104500,409.5,409.5,370.649994,90.512819,100,53.900002,100,66.699997,72.300003,69.300003
20161121110000,409.5,409.5,370.649994,90.512819,100,53.900002,100,66.800003,72.300003,69.300003
20161121111500,409.5,409.5,370.649994,90.512819,100,53.900002,100,66.800003,72.300003,69.300003
20161121113000,409.5,409.5,370.649994,90.512819,100,53.900002,100,66.800003,72.300003,69.300003
20161121114500,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.800003,72.300003,69.300003
20161121120000,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.800003,72.300003,69.300003
20161121121500,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.800003,72.300003,69.300003
20161121123000,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.800003,72.300003,69.300003
20161121124500,409.5,409.5,370.649994,90.512819,100,53.900002,100,66.900002,72.300003,69.300003
20161121130000,409.5,409.5,370.649994,90.512819,100,53.900002,100,66.900002,72.300003,69.300003
20161121131500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.0,72.300003,69.300003
20161121133000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.0,72.300003,69.300003
20161121134500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.099998,72.300003,69.300003
20161121140000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.199997,72.300003,69.300003
20161121141500,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.300003,72.300003,69.300003
20161121143000,409.5,409.5,362.25,88.461538,100,53.900002,100,67.400002,72.300003,69.300003
20161121144500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.599998,72.300003,69.300003
20161121150000,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.699997,72.300003,69.300003
20161121151500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.800003,72.300003,69.300003
20161121153000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.900002,72.300003,69.300003
20161121154500,409.5,409.5,365.399994,89.230768,100,53.900002,100,68.099998,72.300003,69.300003
20161121160000,409.5,409.5,375.899994,91.79487,100,53.900002,100,68.099998,72.300003,69.300003
20161121161500,409.5,409.5,368.549988,89.999997,100,53.900002,100,68.099998,72.300003,69.300003
20161121163000,409.5,409.5,368.549988,89.999997,100,53.900002,100,68.099998,72.300003,69.300003
20161121164500,409.5,409.5,368.549988,89.999997,100,53.900002,100,68.099998,72.300003,69.300003
20161121170000,409.5,409.5,363.299988,88.717946,100,53.900002,100,68.099998,72.300003,69.300003
20161121171500,409.5,409.5,363.299988,88.717946,100,53.900002,100,68.199997,72.300003,69.300003
20161121173000,409.5,409.5,363.299988,88.717946,100,53.900002,100,68.199997,72.300003,69.300003
20161121174500,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.199997,72.300003,69.300003
20161121180000,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.300003,72.300003,69.300003
20161121181500,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.300003,72.300003,69.300003
20161121183000,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.400002,72.300003,69.300003
20161121184500,409.5,409.5,360.149994,87.948716,100,53.900002,100,68.400002,72.300003,69.300003
20161121190000,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.5,72.300003,69.300003
20161121191500,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.599998,72.300003,69.300003
20161121193000,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.599998,72.300003,69.300003
20161121194500,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.599998,72.300003,69.300003
20161121200000,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.699997,72.300003,69.300003
20161121201500,409.5,409.5,365.399994,89.230768,100,55.5,100,68.699997,72.300003,69.300003
20161121203000,409.5,409.5,365.399994,89.230768,100,54.299999,100,68.699997,72.300003,69.300003
20161121204500,409.5,409.5,365.399994,89.230768,100,54.299999,100,68.699997,72.300003,69.300003
20161121210000,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.699997,72.300003,69.300003
20161121211500,409.5,409.5,370.649994,90.512819,100,55.099998,100,68.699997,72.300003,69.300003
20161121213000,409.5,409.5,363.299988,88.717946,100,55.099998,100,68.699997,72.300003,69.300003
20161121214500,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.699997,72.300003,69.300003
20161121220000,409.5,409.5,368.549988,89.999997,100,54.299999,100,68.699997,72.300003,69.300003
20161121221500,409.5,409.5,368.549988,89.999997,100,55.099998,100,68.699997,72.300003,69.300003
20161121223000,409.5,409.5,368.549988,89.999997,100,55.099998,100,68.599998,72.300003,69.300003
20161121224500,409.5,409.5,363.299988,88.717946,100,55.900002,100,68.599998,72.300003,69.300003
20161121230000,409.5,409.5,363.299988,88.717946,100,55.900002,100,68.400002,72.300003,69.300003
20161121231500,409.5,409.5,363.299988,88.717946,100,55.900002,100,68.400002,72.300003,69.300003
20161121233000,409.5,409.5,363.299988,88.717946,100,55.200001,100,68.300003,72.300003,69.300003
20161121234500,409.5,409.5,363.299988,88.717946,100,55.200001,100,68.199997,72.300003,69.300003
20161122000000,409.5,409.5,369.600006,90.256412,100,54.299999,100,68.199997,72.300003,69.300003
20161122001500,409.5,409.5,369.600006,90.256412,100,54.299999,100,68.099998,72.300003,69.300003
20161122003000,409.5,409.5,369.600006,90.256412,100,54.299999,100,68.099998,72.300003,69.300003
20161122004500,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.900002,72.300003,69.300003
20161122010000,409.5,409.5,369.600006,90.256412,100,53.599998,100,67.900002,72.300003,69.300003
20161122011500,409.5,409.5,361.200012,88.205131,100,53.599998,100,67.800003,72.300003,69.300003
20161122013000,409.5,409.5,375.899994,91.79487,100,53.599998,100,67.699997,72.300003,69.300003
20161122014500,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.699997,72.300003,69.300003
20161122020000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.599998,72.300003,69.300003
20161122021500,409.5,409.5,367.5,89.74359,100,55.099998,100,67.599998,72.300003,69.300003
20161122023000,409.5,409.5,367.5,89.74359,100,55.099998,100,67.599998,72.300003,69.300003
20161122024500,409.5,409.5,371.700012,90.769234,100,55.900002,100,67.599998,72.300003,69.300003
20161122030000,409.5,409.5,371.700012,90.769234,100,55.900002,100,67.599998,72.300003,69.300003
20161122031500,409.5,409.5,367.5,89.74359,100,55.900002,100,67.699997,72.300003,69.300003
20161122033000,409.5,409.5,372.75,91.025641,100,55.299999,100,67.699997,72.300003,69.300003
20161122034500,409.5,409.5,368.549988,89.999997,100,55.299999,100,67.599998,72.300003,69.300003
20161122040000,409.5,409.5,368.549988,89.999997,100,55.299999,100,67.599998,72.300003,69.300003
20161122041500,409.5,409.5,368.549988,89.999997,100,55.299999,100,67.599998,72.300003,69.300003
20161122043000,409.5,409.5,364.350006,88.97436,100,55.900002,100,67.599998,72.300003,69.300003
20161122044500,409.5,409.5,364.350006,88.97436,100,55.900002,100,67.599998,72.300003,69.300003
20161122050000,409.5,409.5,371.700012,90.769234,100,55.900002,100,67.599998,72.300003,69.300003
20161122051500,409.5,409.5,366.450012,89.487182,100,54.599998,100,67.599998,72.300003,69.300003
20161122053000,409.5,409.5,366.450012,89.487182,100,55.200001,100,67.599998,72.300003,69.300003
20161122054500,409.5,409.5,366.450012,89.487182,100,55.200001,100,67.5,72.300003,69.300003
20161122060000,409.5,409.5,371.700012,90.769234,100,55.200001,100,67.5,72.300003,69.300003
20161122061500,409.5,409.5,371.700012,90.769234,100,55.200001,100,67.5,72.300003,69.300003
20161122063000,409.5,409.5,371.700012,90.769234,100,55.200001,100,67.5,72.300003,69.300003
20161122064500,409.5,409.5,371.700012,90.769234,100,55.200001,100,67.5,72.300003,69.300003
20161122070000,409.5,409.5,364.350006,88.97436,100,55.900002,100,67.5,72.300003,69.300003
20161122071500,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.599998,72.300003,69.300003
20161122073000,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.599998,72.300003,69.300003
20161122074500,409.5,409.5,353.850006,86.410258,100,55.5,100,67.599998,72.300003,69.300003
20161122080000,409.5,409.5,353.850006,86.410258,100,54.5,100,67.599998,72.300003,69.300003
20161122081500,409.5,409.5,353.850006,86.410258,100,55.5,100,67.699997,72.300003,69.300003
20161122083000,409.5,409.5,353.850006,86.410258,100,54.700001,100,67.699997,72.300003,69.300003
20161122084500,409.5,409.5,353.850006,86.410258,100,54.700001,100,67.699997,72.300003,69.300003
20161122090000,409.5,409.5,348.600006,85.128207,100,54.700001,100,67.699997,72.300003,69.300003
20161122091500,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.599998,72.300003,69.300003
20161122093000,409.5,409.5,362.25,88.461538,100,54.700001,100,67.5,72.300003,69.300003
20161122094500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.400002,72.300003,69.300003
20161122100000,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.300003,72.300003,69.300003
20161122101500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.199997,72.300003,69.300003
20161122103000,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.199997,72.300003,69.300003
20161122104500,409.5,409.5,367.5,89.74359,100,53.900002,100,67.199997,72.300003,69.300003
20161122110000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.199997,72.300003,69.300003
20161122111500,409.5,409.5,363.299988,88.717946,100,53.900002,100,67.199997,72.300003,69.300003
20161122113000,409.5,409.5,376.950012,92.051285,100,53.900002,100,67.199997,72.300003,69.300003
20161122114500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.199997,72.300003,69.300003
20161122120000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.199997,72.300003,69.300003
20161122121500,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.199997,72.300003,69.300003
20161122123000,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.199997,72.300003,69.300003
20161122124500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.199997,72.300003,69.300003
20161122130000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.199997,72.300003,69.300003
20161122131500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.199997,72.300003,69.300003
20161122133000,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.199997,72.300003,69.300003
20161122134500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.199997,72.300003,69.300003
20161122140000,409.5,409.5,362.25,88.461538,100,53.099998,100,67.300003,72.300003,69.300003
20161122141500,409.5,409.5,362.25,88.461538,100,53.099998,100,67.300003,72.300003,69.300003
20161122143000,409.5,409.5,362.25,88.461538,100,53.099998,100,67.300003,72.300003,69.300003
20161122144500,409.5,409.5,362.25,88.461538,100,53.099998,100,67.300003,72.300003,69.300003
20161122150000,409.5,409.5,362.25,88.461538,100,53.099998,100,67.300003,72.300003,69.300003
20161122151500,409.5,409.5,362.25,88.461538,100,53.099998,100,67.400002,72.300003,69.300003
20161122153000,409.5,409.5,362.25,88.461538,100,53.099998,100,67.5,72.300003,69.300003
20161122154500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.599998,72.300003,69.300003
20161122160000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.699997,72.300003,69.300003
20161122161500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.699997,72.300003,69.300003
20161122163000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.699997,72.300003,69.300003
20161122164500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.800003,72.300003,69.300003
20161122170000,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.699997,72.300003,69.300003
20161122171500,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.699997,72.300003,69.300003
20161122173000,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.699997,72.300003,69.300003
20161122174500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.699997,72.300003,69.300003
20161122180000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.699997,72.300003,69.300003
20161122181500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.699997,72.300003,69.300003
20161122183000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.699997,72.300003,69.300003
20161122184500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.699997,72.300003,69.300003
20161122190000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.699997,72.300003,69.300003
20161122191500,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.699997,72.300003,69.300003
20161122193000,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.599998,72.300003,69.300003
20161122194500,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.599998,72.300003,69.300003
20161122200000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.5,72.300003,69.300003
20161122201500,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.5,72.300003,69.300003
20161122203000,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.5,72.300003,69.300003
20161122204500,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.599998,72.300003,69.300003
20161122210000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.300003,69.300003
20161122211500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.300003,69.300003
20161122213000,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.599998,72.300003,69.300003
20161122214500,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.599998,72.300003,69.300003
20161122220000,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.5,72.300003,69.300003
20161122221500,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.5,72.300003,69.300003
20161122223000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.400002,72.300003,69.300003
20161122224500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.400002,72.300003,69.300003
20161122230000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.400002,72.300003,69.300003
20161122231500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161122233000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.199997,72.300003,69.300003
20161122234500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.199997,72.300003,69.300003
20161123000000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.099998,72.300003,69.300003
20161123001500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.099998,72.300003,69.300003
20161123003000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.099998,72.300003,69.300003
20161123004500,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.0,72.300003,69.300003
20161123010000,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.900002,72.300003,69.300003
20161123011500,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.900002,72.300003,69.300003
20161123013000,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.900002,72.300003,69.300003
20161123014500,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.800003,72.300003,69.300003
20161123020000,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.800003,72.300003,69.300003
20161123021500,409.5,409.5,347.549988,84.871792,100,53.099998,100,66.800003,72.300003,69.300003
20161123023000,409.5,409.5,347.549988,84.871792,100,53.900002,100,66.900002,72.300003,69.300003
20161123024500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.0,72.300003,69.300003
20161123030000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.0,72.300003,69.300003
20161123031500,409.5,409.5,348.600006,85.128207,100,53.900002,100,66.900002,72.300003,69.300003
20161123033000,409.5,409.5,348.600006,85.128207,100,53.900002,100,66.900002,72.300003,69.300003
20161123034500,409.5,409.5,348.600006,85.128207,100,53.900002,100,66.800003,72.300003,69.300003
20161123040000,409.5,409.5,348.600006,85.128207,100,53.900002,100,66.800003,72.300003,69.300003
20161123041500,409.5,409.5,348.600006,85.128207,100,53.900002,100,66.800003,72.300003,69.300003
20161123043000,409.5,409.5,348.600006,85.128207,100,53.900002,100,66.800003,72.300003,69.300003
20161123044500,409.5,409.5,348.600006,85.128207,100,53.099998,100,66.900002,72.300003,69.300003
20161123050000,409.5,409.5,348.600006,85.128207,100,53.099998,100,66.900002,72.300003,69.300003
20161123051500,409.5,409.5,348.600006,85.128207,100,53.099998,100,66.900002,72.300003,69.300003
20161123053000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.0,72.300003,69.300003
20161123054500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.099998,72.300003,69.300003
20161123060000,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.199997,72.300003,69.300003
20161123061500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.199997,72.300003,69.300003
20161123063000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.300003,72.300003,69.300003
20161123064500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.300003,72.300003,69.300003
20161123070000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.300003,72.300003,69.300003
20161123071500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.199997,72.300003,69.300003
20161123073000,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.099998,72.300003,69.300003
20161123074500,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.0,72.300003,69.300003
20161123080000,409.5,409.5,352.799988,86.153843,100,53.900002,100,66.900002,72.300003,69.300003
20161123081500,409.5,409.5,358.049988,87.435894,100,53.900002,100,66.800003,72.300003,69.300003
20161123083000,409.5,409.5,351.75,85.897436,100,53.200001,100,66.800003,72.300003,69.300003
20161123084500,409.5,409.5,358.049988,87.435894,100,53.200001,100,66.699997,72.300003,69.300003
20161123090000,409.5,409.5,352.799988,86.153843,100,53.900002,100,66.699997,72.300003,69.300003
20161123091500,409.5,409.5,352.799988,86.153843,100,53.900002,100,66.699997,72.300003,69.300003
20161123093000,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.699997,72.300003,69.300003
20161123094500,409.5,409.5,351.75,85.897436,100,53.099998,100,66.800003,72.300003,69.300003
20161123100000,409.5,409.5,360.149994,87.948716,100,53.099998,100,66.800003,72.300003,69.300003
20161123101500,409.5,409.5,353.850006,86.410258,100,53.099998,100,66.800003,72.300003,69.300003
20161123103000,409.5,409.5,353.850006,86.410258,100,53.099998,100,66.800003,72.300003,69.300003
20161123104500,409.5,409.5,353.850006,86.410258,100,53.099998,100,66.900002,72.300003,69.300003
20161123110000,409.5,409.5,353.850006,86.410258,100,53.099998,100,66.900002,72.300003,69.300003
20161123111500,409.5,409.5,360.149994,87.948716,100,52.200001,100,66.900002,72.300003,69.300003
20161123113000,409.5,409.5,360.149994,87.948716,100,52.200001,100,66.900002,72.300003,69.300003
20161123114500,409.5,409.5,350.700012,85.641029,100,52.200001,100,66.800003,72.300003,69.300003
20161123120000,409.5,409.5,360.149994,87.948716,100,52.200001,100,66.800003,72.300003,69.300003
20161123121500,409.5,409.5,360.149994,87.948716,100,52.200001,100,66.800003,72.300003,69.300003
20161123123000,409.5,409.5,354.899994,86.666665,100,52.200001,100,66.800003,72.300003,69.300003
20161123124500,409.5,409.5,354.899994,86.666665,100,52.200001,100,66.800003,72.300003,69.300003
20161123130000,409.5,409.5,360.149994,87.948716,100,52.200001,100,66.900002,72.300003,69.300003
20161123131500,409.5,409.5,352.799988,86.153843,100,52.200001,100,66.900002,72.300003,69.300003
20161123133000,409.5,409.5,352.799988,86.153843,100,52.200001,100,66.800003,72.300003,69.300003
20161123134500,409.5,409.5,352.799988,86.153843,100,52.200001,100,66.800003,72.300003,69.300003
20161123140000,409.5,409.5,365.399994,89.230768,100,52.200001,100,66.800003,72.300003,69.300003
20161123141500,409.5,409.5,365.399994,89.230768,100,52.200001,100,66.900002,72.300003,69.300003
20161123143000,409.5,409.5,365.399994,89.230768,100,52.200001,100,66.800003,72.300003,69.300003
20161123144500,409.5,409.5,360.149994,87.948716,100,52.200001,100,66.900002,72.300003,69.300003
20161123150000,409.5,409.5,360.149994,87.948716,100,53.099998,100,66.900002,72.300003,69.300003
20161123151500,409.5,409.5,364.350006,88.97436,100,53.099998,100,66.900002,72.300003,69.300003
20161123153000,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.0,72.300003,69.300003
20161123154500,409.5,409.5,359.100006,87.692309,100,53.099998,100,66.900002,72.300003,69.300003
20161123160000,409.5,409.5,352.799988,86.153843,100,53.099998,100,66.900002,72.300003,69.300003
20161123161500,409.5,409.5,352.799988,86.153843,100,53.099998,100,66.900002,72.300003,69.300003
20161123163000,409.5,409.5,357.0,87.179487,100,53.099998,100,66.900002,72.300003,69.300003
20161123164500,409.5,409.5,357.0,87.179487,100,53.099998,100,66.900002,72.300003,69.300003
20161123170000,409.5,409.5,357.0,87.179487,100,53.099998,100,66.900002,72.300003,69.300003
20161123171500,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.0,72.300003,69.300003
20161123173000,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.0,72.300003,69.300003
20161123174500,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.0,72.300003,69.300003
20161123180000,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.0,72.300003,69.300003
20161123181500,409.5,409.5,352.799988,86.153843,100,53.099998,100,66.900002,72.300003,69.300003
20161123183000,409.5,409.5,352.799988,86.153843,100,53.099998,100,66.900002,72.300003,69.300003
20161123184500,409.5,409.5,352.799988,86.153843,100,53.099998,100,66.900002,72.300003,69.300003
20161123190000,409.5,409.5,346.5,84.615385,100,53.099998,100,66.900002,72.300003,69.300003
20161123191500,409.5,409.5,346.5,84.615385,100,53.099998,100,66.800003,72.300003,69.300003
20161123193000,409.5,409.5,346.5,84.615385,100,52.299999,100,66.800003,72.300003,69.300003
20161123194500,409.5,409.5,346.5,84.615385,100,52.299999,100,66.699997,72.300003,69.300003
20161123200000,409.5,409.5,352.799988,86.153843,100,52.299999,100,66.699997,72.300003,69.300003
20161123201500,409.5,409.5,352.799988,86.153843,100,52.299999,100,66.699997,72.300003,69.300003
20161123203000,409.5,409.5,352.799988,86.153843,100,52.299999,100,66.699997,72.300003,69.300003
20161123204500,409.5,409.5,352.799988,86.153843,100,53.299999,100,66.699997,72.300003,69.300003
20161123210000,409.5,409.5,352.799988,86.153843,100,53.299999,100,66.699997,72.300003,69.300003
20161123211500,409.5,409.5,352.799988,86.153843,100,53.299999,100,66.800003,72.300003,69.300003
20161123213000,409.5,409.5,359.100006,87.692309,100,53.299999,100,66.900002,72.300003,69.300003
20161123214500,409.5,409.5,351.75,85.897436,100,53.299999,100,67.099998,72.300003,69.300003
20161123220000,409.5,409.5,351.75,85.897436,100,52.700001,100,67.099998,72.300003,69.300003
20161123221500,409.5,409.5,351.75,85.897436,100,53.5,100,67.199997,72.300003,69.300003
20161123223000,409.5,409.5,351.75,85.897436,100,53.5,100,67.199997,72.300003,69.300003
20161123224500,409.5,409.5,351.75,85.897436,100,53.5,100,67.300003,72.300003,69.300003
20161123230000,409.5,409.5,351.75,85.897436,100,53.5,100,67.300003,72.300003,69.300003
20161123231500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.300003,69.300003
20161123233000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.300003,69.300003
20161123234500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.300003,69.300003
20161124000000,409.5,409.5,348.600006,85.128207,100,53.5,100,67.400002,72.300003,69.300003
20161124001500,409.5,409.5,348.600006,85.128207,100,53.5,100,67.400002,72.300003,69.300003
20161124003000,409.5,409.5,357.0,87.179487,100,53.5,100,67.400002,72.300003,69.300003
