PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161124004500,409.5,409.5,348.600006,85.128207,100,53.5,100,67.400002,72.300003,69.300003
20161124010000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.400002,72.300003,69.300003
20161124011500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.400002,72.300003,69.300003
20161124013000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.400002,72.300003,69.300003
20161124014500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.400002,72.300003,69.300003
20161124020000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.400002,72.300003,69.300003
20161124021500,409.5,409.5,354.899994,86.666665,100,52.700001,100,67.400002,72.300003,69.300003
20161124023000,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.400002,72.300003,69.300003
20161124024500,409.5,409.5,354.899994,86.666665,100,52.700001,100,67.400002,72.300003,69.300003
20161124030000,409.5,409.5,354.899994,86.666665,100,52.700001,100,67.400002,72.300003,69.300003
20161124031500,409.5,409.5,348.600006,85.128207,100,53.5,100,67.400002,72.300003,69.300003
20161124033000,409.5,409.5,348.600006,85.128207,100,53.5,100,67.400002,72.300003,69.300003
20161124034500,409.5,409.5,359.100006,87.692309,100,53.5,100,67.5,72.300003,69.300003
20161124040000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.5,72.300003,69.300003
20161124041500,409.5,409.5,352.799988,86.153843,100,54.299999,100,67.599998,72.300003,69.300003
20161124043000,409.5,409.5,358.049988,87.435894,100,53.099998,100,67.599998,72.300003,69.300003
20161124044500,409.5,409.5,358.049988,87.435894,100,53.900002,100,67.599998,72.300003,69.300003
20161124050000,409.5,409.5,362.25,88.461538,100,53.900002,100,67.599998,72.300003,69.300003
20161124051500,409.5,409.5,358.049988,87.435894,100,53.900002,100,67.599998,72.300003,69.300003
20161124053000,409.5,409.5,358.049988,87.435894,100,53.900002,100,67.599998,72.300003,69.300003
20161124054500,409.5,409.5,362.25,88.461538,100,53.900002,100,67.599998,72.300003,69.300003
20161124060000,409.5,409.5,357.0,87.179487,100,53.900002,100,67.599998,72.300003,69.300003
20161124061500,409.5,409.5,357.0,87.179487,100,53.900002,100,67.599998,72.300003,69.300003
20161124063000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.599998,72.300003,69.300003
20161124064500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.599998,72.300003,69.300003
20161124070000,409.5,409.5,360.149994,87.948716,100,53.900002,100,67.599998,72.300003,69.300003
20161124071500,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.599998,72.300003,69.300003
20161124073000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.300003,69.300003
20161124074500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.300003,69.300003
20161124080000,409.5,409.5,369.600006,90.256412,100,54.700001,100,67.599998,72.300003,69.300003
20161124081500,409.5,409.5,361.200012,88.205131,100,54.099998,100,67.599998,72.300003,69.300003
20161124083000,409.5,409.5,367.5,89.74359,100,54.099998,100,67.599998,72.300003,69.300003
20161124084500,409.5,409.5,367.5,89.74359,100,54.099998,100,67.599998,72.300003,69.300003
20161124090000,409.5,409.5,372.75,91.025641,100,54.099998,100,67.5,72.300003,69.300003
20161124091500,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.400002,72.300003,69.300003
20161124093000,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.400002,72.300003,69.300003
20161124094500,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.400002,72.300003,69.300003
20161124100000,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.400002,72.300003,69.300003
20161124101500,409.5,409.5,373.799988,91.282048,100,53.099998,100,67.400002,72.300003,69.300003
20161124103000,409.5,409.5,373.799988,91.282048,100,53.099998,100,67.400002,72.300003,69.300003
20161124104500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.400002,72.300003,69.300003
20161124110000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.400002,72.300003,69.300003
20161124111500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161124113000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161124114500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.199997,72.300003,69.300003
20161124120000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.199997,72.300003,69.300003
20161124121500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.099998,72.300003,69.300003
20161124123000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.099998,72.300003,69.300003
20161124124500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.0,72.300003,69.300003
20161124130000,409.5,409.5,367.5,89.74359,100,53.099998,100,66.900002,72.300003,69.300003
20161124131500,409.5,409.5,367.5,89.74359,100,52.299999,100,66.900002,72.300003,69.300003
20161124133000,409.5,409.5,367.5,89.74359,100,52.299999,100,66.900002,72.300003,69.300003
20161124134500,409.5,409.5,367.5,89.74359,100,53.099998,100,66.800003,72.300003,69.300003
20161124140000,409.5,409.5,372.75,91.025641,100,53.099998,100,66.800003,72.300003,69.300003
20161124141500,409.5,409.5,372.75,91.025641,100,53.099998,100,66.800003,72.300003,69.300003
20161124143000,409.5,409.5,372.75,91.025641,100,53.099998,100,66.900002,72.300003,69.300003
20161124144500,409.5,409.5,372.75,91.025641,100,53.099998,100,66.900002,72.300003,69.300003
20161124150000,409.5,409.5,372.75,91.025641,100,53.099998,100,66.900002,72.300003,69.300003
20161124151500,409.5,409.5,372.75,91.025641,100,53.099998,100,66.900002,72.300003,69.300003
20161124153000,409.5,409.5,372.75,91.025641,100,52.299999,100,66.900002,72.300003,69.300003
20161124154500,409.5,409.5,367.5,89.74359,100,53.099998,100,66.900002,72.300003,69.300003
20161124160000,409.5,409.5,367.5,89.74359,100,53.099998,100,66.900002,72.300003,69.300003
20161124161500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.099998,72.300003,69.300003
20161124163000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.099998,72.300003,69.300003
20161124164500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.199997,72.300003,69.300003
20161124170000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.199997,72.300003,69.300003
20161124171500,409.5,409.5,370.649994,90.512819,100,53.099998,100,67.300003,72.300003,69.300003
20161124173000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.400002,72.300003,69.300003
20161124174500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.400002,72.300003,69.300003
20161124180000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.5,72.300003,69.300003
20161124181500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.5,72.300003,69.300003
20161124183000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.400002,72.300003,69.300003
20161124184500,409.5,409.5,351.75,85.897436,100,53.099998,100,67.5,72.300003,69.300003
20161124190000,409.5,409.5,357.0,87.179487,100,53.900002,100,67.400002,72.300003,69.300003
20161124191500,409.5,409.5,357.0,87.179487,100,53.900002,100,67.5,72.300003,69.300003
20161124193000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.5,72.300003,69.300003
20161124194500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.5,72.300003,69.300003
20161124200000,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.400002,72.300003,69.300003
20161124201500,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.400002,72.300003,69.300003
20161124203000,409.5,409.5,360.149994,87.948716,100,53.900002,100,67.400002,72.300003,69.300003
20161124204500,409.5,409.5,360.149994,87.948716,100,53.900002,100,67.400002,72.300003,69.300003
20161124210000,409.5,409.5,360.149994,87.948716,100,53.900002,100,67.400002,72.300003,69.300003
20161124211500,409.5,409.5,360.149994,87.948716,100,53.900002,100,67.300003,72.300003,69.300003
20161124213000,409.5,409.5,360.149994,87.948716,100,53.900002,100,67.300003,72.300003,69.300003
20161124214500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.199997,72.300003,69.300003
20161124220000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.199997,72.300003,69.300003
20161124221500,409.5,409.5,360.149994,87.948716,100,53.900002,100,67.099998,72.300003,69.300003
20161124223000,409.5,409.5,360.149994,87.948716,100,53.900002,100,67.099998,72.300003,69.300003
20161124224500,409.5,409.5,360.149994,87.948716,100,53.900002,100,67.099998,72.300003,69.300003
20161124230000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.0,72.300003,69.300003
20161124231500,409.5,409.5,361.200012,88.205131,100,53.900002,100,66.900002,72.300003,69.300003
20161124233000,409.5,409.5,361.200012,88.205131,100,53.900002,100,66.900002,72.300003,69.300003
20161124234500,409.5,409.5,361.200012,88.205131,100,53.900002,100,66.900002,72.300003,69.300003
20161125000000,409.5,409.5,361.200012,88.205131,100,53.900002,100,66.900002,72.300003,69.300003
20161125001500,409.5,409.5,365.399994,89.230768,100,53.900002,100,66.900002,72.300003,69.300003
20161125003000,409.5,409.5,365.399994,89.230768,100,53.900002,100,66.900002,72.300003,69.300003
20161125004500,409.5,409.5,361.200012,88.205131,100,54.700001,100,66.900002,72.300003,69.300003
20161125010000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.0,72.300003,69.300003
20161125011500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.099998,72.300003,69.300003
20161125013000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.099998,72.300003,69.300003
20161125014500,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.099998,72.300003,69.300003
20161125020000,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.199997,72.300003,69.300003
20161125021500,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.199997,72.300003,69.300003
20161125023000,409.5,409.5,376.950012,92.051285,100,54.700001,100,67.199997,72.300003,69.300003
20161125024500,409.5,409.5,367.5,89.74359,100,54.700001,100,67.199997,72.300003,69.300003
20161125030000,409.5,409.5,367.5,89.74359,100,54.700001,100,67.099998,72.300003,69.300003
20161125031500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.099998,72.300003,69.300003
20161125033000,409.5,409.5,368.549988,89.999997,100,54.700001,100,67.099998,72.300003,69.300003
20161125034500,409.5,409.5,368.549988,89.999997,100,54.700001,100,67.099998,72.300003,69.300003
20161125040000,409.5,409.5,368.549988,89.999997,100,55.5,100,67.0,72.300003,69.300003
20161125041500,409.5,409.5,368.549988,89.999997,100,54.400002,100,66.900002,72.300003,69.300003
20161125043000,409.5,409.5,372.75,91.025641,100,54.400002,100,66.900002,72.300003,69.300003
20161125044500,409.5,409.5,372.75,91.025641,100,54.400002,100,66.900002,72.300003,69.300003
20161125050000,409.5,409.5,372.75,91.025641,100,54.400002,100,66.900002,72.300003,69.300003
20161125051500,409.5,409.5,367.5,89.74359,100,55.5,100,66.900002,72.300003,69.300003
20161125053000,409.5,409.5,371.700012,90.769234,100,54.299999,100,66.900002,72.300003,69.300003
20161125054500,409.5,409.5,371.700012,90.769234,100,54.299999,100,66.900002,72.300003,69.300003
20161125060000,409.5,409.5,371.700012,90.769234,100,54.299999,100,66.900002,72.300003,69.300003
20161125061500,409.5,409.5,371.700012,90.769234,100,54.900002,100,66.900002,72.300003,69.300003
20161125063000,409.5,409.5,371.700012,90.769234,100,54.900002,100,66.900002,72.300003,69.300003
20161125064500,409.5,409.5,371.700012,90.769234,100,54.900002,100,66.900002,72.300003,69.300003
20161125070000,409.5,409.5,371.700012,90.769234,100,55.599998,100,66.900002,72.300003,69.300003
20161125071500,409.5,409.5,367.5,89.74359,100,55.599998,100,66.900002,72.300003,69.300003
20161125073000,409.5,409.5,367.5,89.74359,100,55.599998,100,67.0,72.300003,69.300003
20161125074500,409.5,409.5,367.5,89.74359,100,55.599998,100,66.900002,72.300003,69.300003
20161125080000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.0,72.300003,69.300003
20161125081500,409.5,409.5,372.75,91.025641,100,55.200001,100,67.0,72.300003,69.300003
20161125083000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.0,72.300003,69.300003
20161125084500,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.0,72.300003,69.300003
20161125090000,409.5,409.5,376.950012,92.051285,100,54.299999,100,66.900002,72.300003,69.300003
20161125091500,409.5,409.5,370.649994,90.512819,100,54.299999,100,66.900002,72.300003,69.300003
20161125093000,409.5,409.5,370.649994,90.512819,100,53.5,100,66.900002,72.300003,69.300003
20161125094500,409.5,409.5,370.649994,90.512819,100,53.5,100,66.900002,72.300003,69.300003
20161125100000,409.5,409.5,370.649994,90.512819,100,53.5,100,66.800003,72.300003,69.300003
20161125101500,409.5,409.5,370.649994,90.512819,100,53.5,100,66.800003,72.300003,69.300003
20161125103000,409.5,409.5,376.950012,92.051285,100,53.5,100,66.800003,72.300003,69.300003
20161125104500,409.5,409.5,367.5,89.74359,100,53.5,100,66.699997,72.300003,69.300003
20161125110000,409.5,409.5,367.5,89.74359,100,53.5,100,66.699997,72.300003,69.300003
20161125111500,409.5,409.5,363.299988,88.717946,100,53.5,100,66.699997,72.300003,69.300003
20161125113000,409.5,409.5,363.299988,88.717946,100,52.700001,100,66.699997,72.300003,69.300003
20161125114500,409.5,409.5,363.299988,88.717946,100,52.700001,100,66.699997,72.300003,69.300003
20161125120000,409.5,409.5,363.299988,88.717946,100,52.700001,100,66.699997,72.300003,69.300003
20161125121500,409.5,409.5,363.299988,88.717946,100,52.700001,100,66.699997,72.300003,69.300003
20161125123000,409.5,409.5,369.600006,90.256412,100,52.700001,100,66.599998,72.300003,69.300003
20161125124500,409.5,409.5,369.600006,90.256412,100,52.700001,100,66.599998,72.300003,69.300003
20161125130000,409.5,409.5,374.850006,91.538463,100,52.700001,100,66.599998,72.300003,69.300003
20161125131500,409.5,409.5,369.600006,90.256412,100,52.700001,100,66.599998,72.300003,69.300003
20161125133000,409.5,409.5,369.600006,90.256412,100,52.700001,100,66.599998,72.300003,69.300003
20161125134500,409.5,409.5,369.600006,90.256412,100,52.700001,100,66.599998,72.300003,69.300003
20161125140000,409.5,409.5,373.799988,91.282048,100,52.700001,100,66.599998,72.300003,69.300003
20161125141500,409.5,409.5,373.799988,91.282048,100,52.700001,100,66.599998,72.300003,69.300003
20161125143000,409.5,409.5,373.799988,91.282048,100,52.700001,100,66.599998,72.300003,69.300003
20161125144500,409.5,409.5,369.600006,90.256412,100,52.700001,100,66.699997,72.300003,69.300003
20161125150000,409.5,409.5,365.399994,89.230768,100,52.700001,100,66.699997,72.300003,69.300003
20161125151500,409.5,409.5,372.75,91.025641,100,52.700001,100,66.699997,72.300003,69.300003
20161125153000,409.5,409.5,372.75,91.025641,100,52.700001,100,66.699997,72.300003,69.300003
20161125154500,409.5,409.5,372.75,91.025641,100,53.5,100,66.800003,72.300003,69.300003
20161125160000,409.5,409.5,372.75,91.025641,100,53.5,100,66.800003,72.300003,69.300003
20161125161500,409.5,409.5,368.549988,89.999997,100,53.5,100,66.900002,72.300003,69.300003
20161125163000,409.5,409.5,373.799988,91.282048,100,53.5,100,66.900002,72.300003,69.300003
20161125164500,409.5,409.5,373.799988,91.282048,100,53.5,100,67.099998,72.300003,69.300003
20161125170000,409.5,409.5,373.799988,91.282048,100,53.5,100,67.099998,72.300003,69.300003
20161125171500,409.5,409.5,373.799988,91.282048,100,53.5,100,67.199997,72.300003,69.300003
20161125173000,409.5,409.5,369.600006,90.256412,100,53.5,100,67.300003,72.300003,69.300003
20161125174500,409.5,409.5,369.600006,90.256412,100,53.5,100,67.300003,72.300003,69.300003
20161125180000,409.5,409.5,369.600006,90.256412,100,53.5,100,67.400002,72.300003,69.300003
20161125181500,409.5,409.5,373.799988,91.282048,100,53.5,100,67.400002,72.300003,69.300003
20161125183000,409.5,409.5,366.450012,89.487182,100,53.5,100,67.400002,72.300003,69.300003
20161125184500,409.5,409.5,373.799988,91.282048,100,53.5,100,67.400002,72.300003,69.300003
20161125190000,409.5,409.5,373.799988,91.282048,100,53.5,100,67.400002,72.300003,69.300003
20161125191500,409.5,409.5,373.799988,91.282048,100,53.5,100,67.400002,72.300003,69.300003
20161125193000,409.5,409.5,369.600006,90.256412,100,53.5,100,67.400002,72.300003,69.300003
20161125194500,409.5,409.5,369.600006,90.256412,100,53.5,100,67.400002,72.300003,69.300003
20161125200000,409.5,409.5,369.600006,90.256412,100,53.5,100,67.400002,72.300003,69.300003
20161125201500,409.5,409.5,374.850006,91.538463,100,53.5,100,67.400002,72.300003,69.300003
20161125203000,409.5,409.5,363.299988,88.717946,100,53.5,100,67.400002,72.300003,69.300003
20161125204500,409.5,409.5,363.299988,88.717946,100,53.5,100,67.400002,72.300003,69.300003
20161125210000,409.5,409.5,363.299988,88.717946,100,53.5,100,67.400002,72.300003,69.300003
20161125211500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.400002,72.300003,69.300003
20161125213000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.300003,72.300003,69.300003
20161125214500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.199997,72.300003,69.300003
20161125220000,409.5,409.5,367.5,89.74359,100,53.5,100,67.199997,72.300003,69.300003
20161125221500,409.5,409.5,367.5,89.74359,100,53.5,100,67.199997,72.300003,69.300003
20161125223000,409.5,409.5,367.5,89.74359,100,53.5,100,67.099998,72.300003,69.300003
20161125224500,409.5,409.5,367.5,89.74359,100,53.5,100,67.099998,72.300003,69.300003
20161125230000,409.5,409.5,367.5,89.74359,100,53.5,100,67.099998,72.300003,69.300003
20161125231500,409.5,409.5,367.5,89.74359,100,53.5,100,67.0,72.300003,69.300003
20161125233000,409.5,409.5,372.75,91.025641,100,53.5,100,66.900002,72.300003,69.300003
20161125234500,409.5,409.5,366.450012,89.487182,100,53.5,100,66.900002,72.300003,69.300003
20161126000000,409.5,409.5,366.450012,89.487182,100,53.5,100,66.900002,72.300003,69.300003
20161126001500,409.5,409.5,372.75,91.025641,100,53.5,100,66.900002,72.300003,69.300003
20161126003000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.0,72.300003,69.300003
20161126004500,409.5,409.5,368.549988,89.999997,100,53.5,100,67.0,72.300003,69.300003
20161126010000,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.099998,72.300003,69.300003
20161126011500,409.5,409.5,372.75,91.025641,100,53.5,100,67.099998,72.300003,69.300003
20161126013000,409.5,409.5,372.75,91.025641,100,53.5,100,67.099998,72.300003,69.300003
20161126014500,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.300003,69.300003
20161126020000,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.199997,72.300003,69.300003
20161126021500,409.5,409.5,350.700012,85.641029,100,54.299999,100,67.300003,72.300003,69.300003
20161126023000,409.5,409.5,350.700012,85.641029,100,54.299999,100,67.300003,72.300003,69.300003
20161126024500,409.5,409.5,372.75,91.025641,100,53.599998,100,67.300003,72.300003,69.300003
20161126030000,409.5,409.5,372.75,91.025641,100,53.599998,100,67.099998,72.300003,69.300003
20161126031500,409.5,409.5,366.450012,89.487182,100,54.299999,100,66.900002,72.300003,69.300003
20161126033000,409.5,409.5,366.450012,89.487182,100,54.299999,100,66.900002,72.300003,69.300003
20161126034500,409.5,409.5,370.649994,90.512819,100,54.299999,100,66.800003,72.300003,69.300003
20161126040000,409.5,409.5,370.649994,90.512819,100,54.299999,100,66.900002,72.300003,69.300003
20161126041500,409.5,409.5,370.649994,90.512819,100,54.299999,100,66.900002,72.300003,69.300003
20161126043000,409.5,409.5,370.649994,90.512819,100,54.299999,100,66.900002,72.300003,69.300003
20161126044500,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.0,72.300003,69.300003
20161126050000,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.0,72.300003,69.300003
20161126051500,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.0,72.300003,69.300003
20161126053000,409.5,409.5,372.75,91.025641,100,54.299999,100,66.900002,72.300003,69.300003
20161126054500,409.5,409.5,364.350006,88.97436,100,54.299999,100,66.900002,72.300003,69.300003
20161126060000,409.5,409.5,372.75,91.025641,100,54.299999,100,66.900002,72.300003,69.300003
20161126061500,409.5,409.5,372.75,91.025641,100,54.299999,100,66.900002,72.300003,69.300003
20161126063000,409.5,409.5,372.75,91.025641,100,54.299999,100,66.900002,72.300003,69.300003
20161126064500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.0,72.300003,69.300003
20161126070000,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.0,72.300003,69.300003
20161126071500,409.5,409.5,368.549988,89.999997,100,55.099998,100,67.0,72.300003,69.300003
20161126073000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.099998,72.300003,69.300003
20161126074500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.099998,72.300003,69.300003
20161126080000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.099998,72.300003,69.300003
20161126081500,409.5,409.5,371.700012,90.769234,100,55.099998,100,67.199997,72.300003,69.300003
20161126083000,409.5,409.5,367.5,89.74359,100,55.099998,100,67.0,72.300003,69.300003
20161126084500,409.5,409.5,367.5,89.74359,100,54.299999,100,66.900002,72.300003,69.300003
20161126090000,409.5,409.5,367.5,89.74359,100,55.099998,100,67.0,72.300003,69.300003
20161126091500,409.5,409.5,378.0,92.307692,100,55.099998,100,66.900002,72.300003,69.300003
20161126093000,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.0,72.300003,69.300003
20161126094500,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.099998,72.300003,69.300003
20161126100000,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.099998,72.300003,69.300003
20161126101500,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.099998,72.300003,69.300003
20161126103000,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.099998,72.300003,69.300003
20161126104500,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.099998,72.300003,69.300003
20161126110000,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.099998,72.300003,69.300003
20161126111500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.099998,72.300003,69.300003
20161126113000,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.0,72.300003,69.300003
20161126114500,409.5,409.5,367.5,89.74359,100,54.299999,100,66.900002,72.300003,69.300003
20161126120000,409.5,409.5,367.5,89.74359,100,53.5,100,67.0,72.300003,69.300003
20161126121500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.0,72.300003,69.300003
20161126123000,409.5,409.5,371.700012,90.769234,100,53.5,100,66.900002,72.300003,69.300003
20161126124500,409.5,409.5,371.700012,90.769234,100,53.5,100,66.900002,72.300003,69.300003
20161126130000,409.5,409.5,364.350006,88.97436,100,53.5,100,66.800003,72.300003,69.300003
20161126131500,409.5,409.5,373.799988,91.282048,100,53.5,100,66.800003,72.300003,69.300003
20161126133000,409.5,409.5,379.049988,92.5641,100,53.5,100,66.800003,72.300003,69.300003
20161126134500,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161126140000,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161126141500,409.5,409.5,366.450012,89.487182,100,53.5,100,66.699997,72.300003,69.300003
20161126143000,409.5,409.5,375.899994,91.79487,100,53.5,100,66.699997,72.300003,69.300003
20161126144500,409.5,409.5,369.600006,90.256412,100,53.5,100,66.800003,72.300003,69.300003
20161126150000,409.5,409.5,369.600006,90.256412,100,53.5,100,66.800003,72.300003,69.300003
20161126151500,409.5,409.5,369.600006,90.256412,100,53.5,100,66.800003,72.300003,69.300003
20161126153000,409.5,409.5,373.799988,91.282048,100,53.5,100,66.800003,72.300003,69.300003
20161126154500,409.5,409.5,366.450012,89.487182,100,53.5,100,66.900002,72.300003,69.300003
20161126160000,409.5,409.5,376.950012,92.051285,100,53.5,100,66.900002,72.300003,69.300003
20161126161500,409.5,409.5,371.700012,90.769234,100,53.5,100,66.900002,72.300003,69.300003
20161126163000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.0,72.300003,69.300003
20161126164500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.099998,72.300003,69.300003
20161126170000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.099998,72.300003,69.300003
20161126171500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.199997,72.300003,69.300003
20161126173000,409.5,409.5,378.0,92.307692,100,53.5,100,67.199997,72.300003,69.300003
20161126174500,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.300003,69.300003
20161126180000,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.300003,69.300003
20161126181500,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.300003,69.300003
20161126183000,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.300003,69.300003
20161126184500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.199997,72.300003,69.300003
20161126190000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.199997,72.300003,69.300003
20161126191500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.199997,72.300003,69.300003
20161126193000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.199997,72.300003,69.300003
20161126194500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.199997,72.300003,69.300003
20161126200000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.199997,72.300003,69.300003
20161126201500,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.199997,72.300003,69.300003
20161126203000,409.5,409.5,374.850006,91.538463,100,54.299999,100,67.199997,72.300003,69.300003
20161126204500,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.199997,72.300003,69.300003
20161126210000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.199997,72.300003,69.300003
20161126211500,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.199997,72.300003,69.300003
20161126213000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.199997,72.300003,69.300003
20161126214500,409.5,409.5,378.0,92.307692,100,55.099998,100,67.099998,72.300003,69.300003
20161126220000,409.5,409.5,372.75,91.025641,100,55.099998,100,67.099998,72.300003,69.300003
20161126221500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.099998,72.300003,69.300003
20161126223000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.099998,72.300003,69.300003
20161126224500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.0,72.300003,69.300003
20161126230000,409.5,409.5,366.450012,89.487182,100,55.099998,100,67.0,72.300003,69.300003
20161126231500,409.5,409.5,366.450012,89.487182,100,55.099998,100,67.099998,72.300003,69.300003
20161126233000,409.5,409.5,371.700012,90.769234,100,55.099998,100,67.099998,72.300003,69.300003
20161126234500,409.5,409.5,371.700012,90.769234,100,54.400002,100,67.199997,72.300003,69.300003
20161127000000,409.5,409.5,371.700012,90.769234,100,55.599998,100,67.199997,72.300003,69.300003
20161127001500,409.5,409.5,371.700012,90.769234,100,55.599998,100,67.199997,72.300003,69.300003
20161127003000,409.5,409.5,366.450012,89.487182,100,54.799999,100,67.300003,72.300003,69.300003
20161127004500,409.5,409.5,373.799988,91.282048,100,54.799999,100,67.300003,72.300003,69.300003
20161127010000,409.5,409.5,368.549988,89.999997,100,55.5,100,67.300003,72.300003,69.300003
20161127011500,409.5,409.5,368.549988,89.999997,100,55.5,100,67.300003,72.300003,69.300003
20161127013000,409.5,409.5,368.549988,89.999997,100,55.5,100,67.300003,72.300003,69.300003
20161127014500,409.5,409.5,372.75,91.025641,100,55.5,100,67.300003,72.300003,69.300003
20161127020000,409.5,409.5,366.450012,89.487182,100,55.5,100,67.199997,72.300003,69.300003
20161127021500,409.5,409.5,372.75,91.025641,100,55.5,100,67.199997,72.300003,69.300003
20161127023000,409.5,409.5,366.450012,89.487182,100,55.5,100,67.199997,72.300003,69.300003
20161127024500,409.5,409.5,366.450012,89.487182,100,55.5,100,67.199997,72.300003,69.300003
20161127030000,409.5,409.5,366.450012,89.487182,100,54.700001,100,67.099998,72.300003,69.300003
20161127031500,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.099998,72.300003,69.300003
20161127033000,409.5,409.5,367.5,89.74359,100,54.700001,100,67.099998,72.300003,69.300003
20161127034500,409.5,409.5,367.5,89.74359,100,54.700001,100,67.0,72.300003,69.300003
20161127040000,409.5,409.5,367.5,89.74359,100,54.700001,100,66.900002,72.300003,69.300003
20161127041500,409.5,409.5,361.200012,88.205131,100,54.700001,100,66.900002,72.300003,69.300003
20161127043000,409.5,409.5,371.700012,90.769234,100,53.5,100,66.800003,72.300003,69.300003
20161127044500,409.5,409.5,375.899994,91.79487,100,52.700001,100,66.699997,72.300003,69.300003
20161127050000,409.5,409.5,371.700012,90.769234,100,52.700001,100,66.699997,72.300003,69.300003
20161127051500,409.5,409.5,371.700012,90.769234,100,52.700001,100,66.599998,72.300003,69.300003
20161127053000,409.5,409.5,371.700012,90.769234,100,52.700001,100,66.599998,72.300003,69.300003
20161127054500,409.5,409.5,379.049988,92.5641,100,52.700001,100,66.599998,72.300003,69.300003
20161127060000,409.5,409.5,372.75,91.025641,100,52.700001,100,66.5,72.300003,69.300003
20161127061500,409.5,409.5,376.950012,92.051285,100,52.700001,100,66.400002,72.300003,69.300003
20161127063000,409.5,409.5,376.950012,92.051285,100,52.700001,100,66.5,72.300003,69.300003
20161127064500,409.5,409.5,376.950012,92.051285,100,52.700001,100,66.400002,72.300003,69.300003
20161127070000,409.5,409.5,372.75,91.025641,100,52.700001,100,66.400002,72.300003,69.300003
20161127071500,409.5,409.5,372.75,91.025641,100,52.700001,100,66.300003,72.300003,69.300003
20161127073000,409.5,409.5,372.75,91.025641,100,52.700001,100,66.300003,72.300003,69.300003
20161127074500,409.5,409.5,378.0,92.307692,100,52.700001,100,66.300003,72.300003,69.300003
20161127080000,409.5,409.5,378.0,92.307692,100,52.700001,100,66.300003,72.300003,69.300003
20161127081500,409.5,409.5,373.799988,91.282048,100,52.700001,100,66.199997,72.300003,69.300003
20161127083000,409.5,409.5,373.799988,91.282048,100,53.5,100,66.199997,72.300003,69.300003
20161127084500,409.5,409.5,373.799988,91.282048,100,53.5,100,66.300003,72.300003,69.300003
20161127090000,409.5,409.5,373.799988,91.282048,100,54.299999,100,66.300003,72.300003,69.300003
20161127091500,409.5,409.5,373.799988,91.282048,100,55.099998,100,66.400002,72.300003,69.300003
20161127093000,409.5,409.5,373.799988,91.282048,100,55.099998,100,66.400002,72.300003,69.300003
20161127094500,409.5,409.5,373.799988,91.282048,100,55.099998,100,66.599998,72.300003,69.300003
20161127100000,409.5,409.5,373.799988,91.282048,100,54.299999,100,66.599998,72.300003,69.300003
20161127101500,409.5,409.5,369.600006,90.256412,100,54.299999,100,66.599998,72.300003,69.300003
20161127103000,409.5,409.5,369.600006,90.256412,100,54.299999,100,66.599998,72.300003,69.300003
20161127104500,409.5,409.5,369.600006,90.256412,100,53.5,100,66.599998,72.300003,69.300003
20161127110000,409.5,409.5,369.600006,90.256412,100,54.299999,100,66.599998,72.300003,69.300003
20161127111500,409.5,409.5,373.799988,91.282048,100,54.299999,100,66.5,72.300003,69.300003
20161127113000,409.5,409.5,363.299988,88.717946,100,54.299999,100,66.5,72.300003,69.300003
20161127114500,409.5,409.5,375.899994,91.79487,100,54.299999,100,66.5,72.300003,69.300003
20161127120000,409.5,409.5,369.600006,90.256412,100,54.299999,100,66.400002,72.300003,69.300003
20161127121500,409.5,409.5,369.600006,90.256412,100,54.299999,100,66.400002,72.300003,69.300003
20161127123000,409.5,409.5,369.600006,90.256412,100,54.299999,100,66.400002,72.300003,69.300003
20161127124500,409.5,409.5,369.600006,90.256412,100,53.5,100,66.400002,72.300003,69.300003
20161127130000,409.5,409.5,369.600006,90.256412,100,53.5,100,66.400002,72.300003,69.300003
20161127131500,409.5,409.5,373.799988,91.282048,100,54.200001,100,66.400002,72.300003,69.300003
20161127133000,409.5,409.5,367.5,89.74359,100,54.200001,100,66.400002,72.300003,69.300003
20161127134500,409.5,409.5,372.75,91.025641,100,53.5,100,66.300003,72.300003,69.300003
20161127140000,409.5,409.5,372.75,91.025641,100,53.5,100,66.300003,72.300003,69.300003
20161127141500,409.5,409.5,367.5,89.74359,100,53.5,100,66.300003,72.300003,69.300003
20161127143000,409.5,409.5,372.75,91.025641,100,53.5,100,66.300003,72.300003,69.300003
20161127144500,409.5,409.5,372.75,91.025641,100,53.5,100,66.300003,72.300003,69.300003
20161127150000,409.5,409.5,372.75,91.025641,100,53.5,100,66.400002,72.300003,69.300003
20161127151500,409.5,409.5,376.950012,92.051285,100,53.5,100,66.400002,72.300003,69.300003
20161127153000,409.5,409.5,371.700012,90.769234,100,54.299999,100,66.5,72.300003,69.300003
20161127154500,409.5,409.5,371.700012,90.769234,100,54.299999,100,66.5,72.300003,69.300003
20161127160000,409.5,409.5,371.700012,90.769234,100,53.5,100,66.599998,72.300003,69.300003
20161127161500,409.5,409.5,371.700012,90.769234,100,53.5,100,66.599998,72.300003,69.300003
20161127163000,409.5,409.5,371.700012,90.769234,100,53.5,100,66.599998,72.300003,69.300003
20161127164500,409.5,409.5,371.700012,90.769234,100,53.5,100,66.699997,72.300003,69.300003
20161127170000,409.5,409.5,364.350006,88.97436,100,53.5,100,66.699997,72.300003,69.300003
20161127171500,409.5,409.5,364.350006,88.97436,100,53.5,100,66.800003,72.300003,69.300003
20161127173000,409.5,409.5,369.600006,90.256412,100,54.299999,100,66.900002,72.300003,69.300003
20161127174500,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.099998,72.300003,69.300003
20161127180000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.199997,72.300003,69.300003
20161127181500,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.199997,72.300003,69.300003
20161127183000,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.300003,69.300003
20161127184500,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.300003,69.300003
20161127190000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.400002,72.300003,69.300003
20161127191500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.300003,69.300003
20161127193000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.400002,72.300003,69.300003
20161127194500,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.400002,72.300003,69.300003
20161127200000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.5,72.300003,69.300003
20161127201500,409.5,409.5,375.899994,91.79487,100,54.299999,100,67.599998,72.300003,69.300003
20161127203000,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.599998,72.300003,69.300003
20161127204500,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.599998,72.300003,69.300003
20161127210000,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.599998,72.300003,69.300003
20161127211500,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.599998,72.300003,69.300003
20161127213000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.5,72.300003,69.300003
20161127214500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.400002,72.300003,69.300003
20161127220000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.400002,72.300003,69.300003
20161127221500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.400002,72.300003,69.300003
20161127223000,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.300003,72.300003,69.300003
20161127224500,409.5,409.5,375.899994,91.79487,100,54.299999,100,67.199997,72.300003,69.300003
20161127230000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.199997,72.300003,69.300003
20161127231500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.300003,72.300003,69.300003
20161127233000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.400002,72.300003,69.300003
20161127234500,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.400002,72.300003,69.300003
20161128000000,409.5,409.5,363.299988,88.717946,100,54.299999,100,67.5,72.300003,69.300003
20161128001500,409.5,409.5,363.299988,88.717946,100,54.299999,100,67.599998,72.300003,69.300003
20161128003000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.599998,72.300003,69.300003
20161128004500,409.5,409.5,363.299988,88.717946,100,54.299999,100,67.699997,72.300003,69.300003
20161128010000,409.5,409.5,363.299988,88.717946,100,54.299999,100,67.699997,72.300003,69.300003
20161128011500,409.5,409.5,363.299988,88.717946,100,54.299999,100,67.699997,72.300003,69.300003
20161128013000,409.5,409.5,363.299988,88.717946,100,54.299999,100,67.699997,72.300003,69.300003
20161128014500,409.5,409.5,363.299988,88.717946,100,54.299999,100,67.699997,72.300003,69.300003
20161128020000,409.5,409.5,363.299988,88.717946,100,54.299999,100,67.699997,72.300003,69.300003
20161128021500,409.5,409.5,363.299988,88.717946,100,54.299999,100,67.699997,72.300003,69.300003
20161128023000,409.5,409.5,363.299988,88.717946,100,54.299999,100,67.699997,72.300003,69.300003
20161128024500,409.5,409.5,358.049988,87.435894,100,54.299999,100,67.699997,72.300003,69.300003
20161128030000,409.5,409.5,358.049988,87.435894,100,53.5,100,67.699997,72.300003,69.300003
20161128031500,409.5,409.5,358.049988,87.435894,100,54.299999,100,67.699997,72.300003,69.300003
20161128033000,409.5,409.5,353.850006,86.410258,100,53.5,100,67.699997,72.300003,69.300003
20161128034500,409.5,409.5,353.850006,86.410258,100,53.5,100,67.699997,72.300003,69.300003
20161128040000,409.5,409.5,353.850006,86.410258,100,53.5,100,67.699997,72.300003,69.300003
20161128041500,409.5,409.5,348.600006,85.128207,100,53.5,100,67.699997,72.300003,69.300003
20161128043000,409.5,409.5,348.600006,85.128207,100,53.5,100,67.699997,72.300003,69.300003
20161128044500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.699997,72.300003,69.300003
20161128050000,409.5,409.5,344.399994,84.102563,100,53.5,100,67.699997,72.300003,69.300003
20161128051500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.699997,72.300003,69.300003
20161128053000,409.5,409.5,344.399994,84.102563,100,53.5,100,67.699997,72.300003,69.300003
20161128054500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.699997,72.300003,69.300003
20161128060000,409.5,409.5,344.399994,84.102563,100,53.5,100,67.699997,72.300003,69.300003
20161128061500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.699997,72.300003,69.300003
20161128063000,409.5,409.5,339.149994,82.820511,100,53.5,100,67.800003,72.300003,69.300003
20161128064500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.800003,72.300003,69.300003
20161128070000,409.5,409.5,344.399994,84.102563,100,53.5,100,67.800003,72.300003,69.300003
20161128071500,409.5,409.5,339.149994,82.820511,100,53.5,100,67.800003,72.300003,69.300003
20161128073000,409.5,409.5,339.149994,82.820511,100,53.5,100,67.699997,72.300003,69.300003
20161128074500,409.5,409.5,339.149994,82.820511,100,53.5,100,67.699997,72.300003,69.300003
20161128080000,409.5,409.5,339.149994,82.820511,100,53.5,100,67.699997,72.300003,69.300003
20161128081500,409.5,409.5,343.350006,83.846155,100,53.5,100,67.599998,72.300003,69.300003
20161128083000,409.5,409.5,343.350006,83.846155,100,53.5,100,67.599998,72.300003,69.300003
20161128084500,409.5,409.5,336.0,82.051282,100,53.5,100,67.599998,72.300003,69.300003
20161128090000,409.5,409.5,342.299988,83.589741,100,53.5,100,67.400002,72.300003,69.300003
20161128091500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.300003,72.300003,69.300003
20161128093000,409.5,409.5,360.149994,87.948716,100,53.5,100,67.199997,72.300003,69.300003
20161128094500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.099998,72.300003,69.300003
20161128100000,409.5,409.5,354.899994,86.666665,100,52.700001,100,66.900002,72.300003,69.300003
20161128101500,409.5,409.5,360.149994,87.948716,100,52.700001,100,66.900002,72.300003,69.300003
20161128103000,409.5,409.5,355.950012,86.92308,100,52.700001,100,66.699997,72.300003,69.300003
20161128104500,409.5,409.5,351.75,85.897436,100,52.700001,100,66.599998,72.300003,69.300003
20161128110000,409.5,409.5,357.0,87.179487,100,52.700001,100,66.400002,72.300003,69.300003
20161128111500,409.5,409.5,363.299988,88.717946,100,52.700001,100,66.400002,72.300003,69.300003
20161128113000,409.5,409.5,363.299988,88.717946,100,52.700001,100,66.5,72.300003,69.300003
20161128114500,409.5,409.5,357.0,87.179487,100,52.700001,100,66.599998,72.300003,69.300003
20161128120000,409.5,409.5,357.0,87.179487,100,52.700001,100,66.699997,72.300003,69.300003
20161128121500,409.5,409.5,352.799988,86.153843,100,52.700001,100,66.699997,72.300003,69.300003
20161128123000,409.5,409.5,359.100006,87.692309,100,52.700001,100,66.800003,72.300003,69.300003
20161128124500,409.5,409.5,359.100006,87.692309,100,52.700001,100,66.800003,72.300003,69.300003
20161128130000,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.800003,72.300003,69.300003
20161128131500,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.800003,72.300003,69.300003
20161128133000,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.800003,72.300003,69.300003
20161128134500,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.800003,72.300003,69.300003
20161128140000,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.800003,72.300003,69.300003
20161128141500,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.800003,72.300003,69.300003
20161128143000,409.5,409.5,360.149994,87.948716,100,52.700001,100,66.800003,72.300003,69.300003
20161128144500,409.5,409.5,352.799988,86.153843,100,52.700001,100,66.800003,72.300003,69.300003
20161128150000,409.5,409.5,357.0,87.179487,100,52.700001,100,66.800003,72.300003,69.300003
20161128151500,409.5,409.5,357.0,87.179487,100,52.700001,100,66.800003,72.300003,69.300003
20161128153000,409.5,409.5,357.0,87.179487,100,52.700001,100,66.900002,72.300003,69.300003
20161128154500,409.5,409.5,350.700012,85.641029,100,52.700001,100,66.900002,72.300003,69.300003
20161128160000,409.5,409.5,350.700012,85.641029,100,52.700001,100,66.900002,72.300003,69.300003
20161128161500,409.5,409.5,361.200012,88.205131,100,52.700001,100,66.900002,72.300003,69.300003
20161128163000,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.800003,72.300003,69.300003
20161128164500,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.800003,72.300003,69.300003
20161128170000,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.800003,72.300003,69.300003
20161128171500,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.699997,72.300003,69.300003
20161128173000,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.699997,72.300003,69.300003
20161128174500,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.699997,72.300003,69.300003
20161128180000,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.699997,72.300003,69.300003
20161128181500,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.599998,72.300003,69.300003
20161128183000,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.599998,72.300003,69.300003
20161128184500,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.599998,72.300003,69.300003
20161128190000,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.699997,72.300003,69.300003
20161128191500,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.699997,72.300003,69.300003
20161128193000,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.800003,72.300003,69.300003
20161128194500,409.5,409.5,359.100006,87.692309,100,52.700001,100,66.900002,72.300003,69.300003
20161128200000,409.5,409.5,353.850006,86.410258,100,52.700001,100,66.900002,72.300003,69.300003
20161128201500,409.5,409.5,358.049988,87.435894,100,52.700001,100,67.099998,72.300003,69.300003
20161128203000,409.5,409.5,352.799988,86.153843,100,54.299999,100,67.099998,72.300003,69.300003
20161128204500,409.5,409.5,352.799988,86.153843,100,54.299999,100,67.199997,72.300003,69.300003
20161128210000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.300003,72.300003,69.300003
20161128211500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.199997,72.300003,69.300003
20161128213000,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.199997,72.300003,69.300003
20161128214500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.099998,72.300003,69.300003
20161128220000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.0,72.300003,69.300003
20161128221500,409.5,409.5,348.600006,85.128207,100,52.299999,100,66.900002,72.300003,69.300003
20161128223000,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.800003,72.300003,69.300003
20161128224500,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.699997,72.300003,69.300003
20161128230000,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.699997,72.300003,69.300003
20161128231500,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.599998,72.300003,69.300003
20161128233000,409.5,409.5,351.75,85.897436,100,52.299999,100,66.699997,72.300003,69.300003
20161128234500,409.5,409.5,358.049988,87.435894,100,52.299999,100,66.699997,72.300003,69.300003
20161129000000,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.800003,72.300003,69.300003
20161129001500,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.800003,72.300003,69.300003
20161129003000,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.900002,72.300003,69.300003
20161129004500,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.0,72.300003,69.300003
20161129010000,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.099998,72.300003,69.300003
20161129011500,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.199997,72.300003,69.300003
20161129013000,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.199997,72.300003,69.300003
20161129014500,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.199997,72.300003,69.300003
20161129020000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.199997,72.300003,69.300003
20161129021500,409.5,409.5,351.75,85.897436,100,53.099998,100,67.199997,72.300003,69.300003
20161129023000,409.5,409.5,351.75,85.897436,100,53.099998,100,67.099998,72.300003,69.300003
20161129024500,409.5,409.5,351.75,85.897436,100,53.099998,100,67.0,72.300003,69.300003
20161129030000,409.5,409.5,351.75,85.897436,100,53.099998,100,66.900002,72.300003,69.300003
20161129031500,409.5,409.5,357.0,87.179487,100,53.099998,100,66.800003,72.300003,69.300003
20161129033000,409.5,409.5,357.0,87.179487,100,53.099998,100,66.699997,72.300003,69.300003
20161129034500,409.5,409.5,357.0,87.179487,100,53.099998,100,66.699997,72.300003,69.300003
20161129040000,409.5,409.5,352.799988,86.153843,100,53.099998,100,66.699997,72.300003,69.300003
20161129041500,409.5,409.5,352.799988,86.153843,100,52.299999,100,66.699997,72.300003,69.300003
20161129043000,409.5,409.5,352.799988,86.153843,100,52.299999,100,66.800003,72.300003,69.300003
20161129044500,409.5,409.5,358.049988,87.435894,100,52.299999,100,66.800003,72.300003,69.300003
20161129050000,409.5,409.5,358.049988,87.435894,100,52.299999,100,66.900002,72.300003,69.300003
20161129051500,409.5,409.5,350.700012,85.641029,100,53.099998,100,66.900002,72.300003,69.300003
20161129053000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.0,72.300003,69.300003
20161129054500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.099998,72.300003,69.300003
20161129060000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.099998,72.300003,69.300003
20161129061500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.199997,72.300003,69.300003
20161129063000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.199997,72.300003,69.300003
20161129064500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.099998,72.300003,69.300003
20161129070000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.099998,72.300003,69.300003
20161129071500,409.5,409.5,354.899994,86.666665,100,52.299999,100,66.900002,72.300003,69.300003
20161129073000,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.900002,72.300003,69.300003
20161129074500,409.5,409.5,359.100006,87.692309,100,52.299999,100,66.800003,72.300003,69.300003
20161129080000,409.5,409.5,352.799988,86.153843,100,52.299999,100,66.599998,72.300003,69.300003
20161129081500,409.5,409.5,360.149994,87.948716,100,52.299999,100,66.199997,72.300003,69.300003
20161129083000,409.5,409.5,360.149994,87.948716,100,52.299999,100,66.099998,72.300003,69.300003
20161129084500,409.5,409.5,360.149994,87.948716,100,52.299999,100,66.0,72.300003,69.300003
20161129090000,409.5,409.5,347.549988,84.871792,100,53.099998,100,65.900002,72.300003,69.300003
20161129091500,409.5,409.5,360.149994,87.948716,100,53.099998,100,65.800003,72.300003,69.300003
20161129093000,409.5,409.5,360.149994,87.948716,100,52.200001,100,65.800003,72.300003,69.300003
20161129094500,409.5,409.5,350.700012,85.641029,100,52.200001,100,65.800003,72.300003,69.300003
