PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161129100000,409.5,409.5,360.149994,87.948716,100,52.200001,100,66.0,72.300003,69.300003
20161129101500,409.5,409.5,360.149994,87.948716,100,52.200001,100,66.099998,72.300003,69.300003
20161129103000,409.5,409.5,360.149994,87.948716,100,52.200001,100,66.199997,72.300003,69.300003
20161129104500,409.5,409.5,355.950012,86.92308,100,52.200001,100,66.400002,72.300003,69.300003
20161129110000,409.5,409.5,355.950012,86.92308,100,52.200001,100,66.5,72.300003,69.300003
20161129111500,409.5,409.5,350.700012,85.641029,100,52.200001,100,66.599998,72.300003,69.300003
20161129113000,409.5,409.5,350.700012,85.641029,100,52.200001,100,66.699997,72.300003,69.300003
20161129114500,409.5,409.5,350.700012,85.641029,100,52.200001,100,66.699997,72.300003,69.300003
20161129120000,409.5,409.5,350.700012,85.641029,100,52.200001,100,66.699997,72.300003,69.300003
20161129121500,409.5,409.5,357.0,87.179487,100,52.200001,100,66.699997,72.300003,69.300003
20161129123000,409.5,409.5,357.0,87.179487,100,52.200001,100,66.699997,72.300003,69.300003
20161129124500,409.5,409.5,357.0,87.179487,100,52.200001,100,66.699997,72.300003,69.300003
20161129130000,409.5,409.5,352.799988,86.153843,100,52.200001,100,66.800003,72.300003,69.300003
20161129131500,409.5,409.5,358.049988,87.435894,100,52.200001,100,66.800003,72.300003,69.300003
20161129133000,409.5,409.5,358.049988,87.435894,100,52.200001,100,66.800003,72.300003,69.300003
20161129134500,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.800003,72.300003,69.300003
20161129140000,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.800003,72.300003,69.300003
20161129141500,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.800003,72.300003,69.300003
20161129143000,409.5,409.5,358.049988,87.435894,100,52.200001,100,66.800003,72.300003,69.300003
20161129144500,409.5,409.5,358.049988,87.435894,100,52.200001,100,66.800003,72.300003,69.300003
20161129150000,409.5,409.5,358.049988,87.435894,100,52.200001,100,66.800003,72.300003,69.300003
20161129151500,409.5,409.5,358.049988,87.435894,100,52.200001,100,66.900002,72.300003,69.300003
20161129153000,409.5,409.5,358.049988,87.435894,100,52.200001,100,66.900002,72.300003,69.300003
20161129154500,409.5,409.5,358.049988,87.435894,100,52.200001,100,66.900002,72.300003,69.300003
20161129160000,409.5,409.5,358.049988,87.435894,100,52.200001,100,66.900002,72.300003,69.300003
20161129161500,409.5,409.5,358.049988,87.435894,100,52.200001,100,66.900002,72.300003,69.300003
20161129163000,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.900002,72.300003,69.300003
20161129164500,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.900002,72.300003,69.300003
20161129170000,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.900002,72.300003,69.300003
20161129171500,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.900002,72.300003,69.300003
20161129173000,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.900002,72.300003,69.300003
20161129174500,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.900002,72.300003,69.300003
20161129180000,409.5,409.5,358.049988,87.435894,100,52.200001,100,66.800003,72.300003,69.300003
20161129181500,409.5,409.5,351.75,85.897436,100,52.200001,100,66.800003,72.300003,69.300003
20161129183000,409.5,409.5,355.950012,86.92308,100,52.200001,100,66.800003,72.300003,69.300003
20161129184500,409.5,409.5,355.950012,86.92308,100,52.200001,100,66.800003,72.300003,69.300003
20161129190000,409.5,409.5,355.950012,86.92308,100,52.200001,100,66.800003,72.300003,69.300003
20161129191500,409.5,409.5,355.950012,86.92308,100,52.200001,100,66.800003,72.300003,69.300003
20161129193000,409.5,409.5,355.950012,86.92308,100,52.200001,100,66.800003,72.300003,69.300003
20161129194500,409.5,409.5,355.950012,86.92308,100,52.200001,100,66.800003,72.300003,69.300003
20161129200000,409.5,409.5,355.950012,86.92308,100,52.200001,100,66.800003,72.300003,69.300003
20161129201500,409.5,409.5,350.700012,85.641029,100,52.200001,100,66.900002,72.300003,69.300003
20161129203000,409.5,409.5,354.899994,86.666665,100,52.200001,100,66.900002,72.300003,69.300003
20161129204500,409.5,409.5,360.149994,87.948716,100,52.200001,100,67.0,72.300003,69.300003
20161129210000,409.5,409.5,348.600006,85.128207,100,52.200001,100,67.099998,72.300003,69.300003
20161129211500,409.5,409.5,352.799988,86.153843,100,52.200001,100,67.099998,72.300003,69.300003
20161129213000,409.5,409.5,352.799988,86.153843,100,52.200001,100,67.099998,72.300003,69.300003
20161129214500,409.5,409.5,352.799988,86.153843,100,52.200001,100,67.099998,72.300003,69.300003
20161129220000,409.5,409.5,358.049988,87.435894,100,52.200001,100,67.099998,72.300003,69.300003
20161129221500,409.5,409.5,358.049988,87.435894,100,52.200001,100,67.0,72.300003,69.300003
20161129223000,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.900002,72.300003,69.300003
20161129224500,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.800003,72.300003,69.300003
20161129230000,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.800003,72.300003,69.300003
20161129231500,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.699997,72.300003,69.300003
20161129233000,409.5,409.5,353.850006,86.410258,100,52.200001,100,66.599998,72.300003,69.300003
20161129234500,409.5,409.5,349.649994,85.384614,100,52.200001,100,66.599998,72.300003,69.300003
20161130000000,409.5,409.5,357.0,87.179487,100,52.200001,100,66.599998,72.300003,69.300003
20161130001500,409.5,409.5,363.299988,88.717946,100,52.200001,100,66.699997,72.300003,69.300003
20161130003000,409.5,409.5,358.049988,87.435894,100,52.200001,100,66.800003,72.300003,69.300003
20161130004500,409.5,409.5,351.75,85.897436,100,52.200001,100,66.900002,72.300003,69.300003
20161130010000,409.5,409.5,351.75,85.897436,100,52.200001,100,66.900002,72.300003,69.300003
20161130011500,409.5,409.5,351.75,85.897436,100,52.200001,100,67.099998,72.300003,69.300003
20161130013000,409.5,409.5,351.75,85.897436,100,52.200001,100,67.099998,72.300003,69.300003
20161130014500,409.5,409.5,360.149994,87.948716,100,52.200001,100,67.199997,72.300003,69.300003
20161130020000,409.5,409.5,360.149994,87.948716,100,52.200001,100,67.199997,72.300003,69.300003
20161130021500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.0,72.300003,69.300003
20161130023000,409.5,409.5,337.049988,82.307689,100,52.299999,100,66.699997,72.300003,69.300003
20161130024500,409.5,409.5,337.049988,82.307689,100,52.299999,100,66.300003,72.300003,69.300003
20161130030000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.099998,72.300003,69.300003
20161130031500,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.0,72.300003,69.300003
20161130033000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.0,72.300003,69.300003
20161130034500,409.5,409.5,337.049988,82.307689,100,52.299999,100,66.199997,72.300003,69.300003
20161130040000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.300003,72.300003,69.300003
20161130041500,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.400002,72.300003,69.300003
20161130043000,409.5,409.5,338.100006,82.564104,100,52.299999,100,66.599998,72.300003,69.300003
20161130044500,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.699997,72.300003,69.300003
20161130050000,409.5,409.5,337.049988,82.307689,100,52.299999,100,66.800003,72.300003,69.300003
20161130051500,409.5,409.5,337.049988,82.307689,100,52.299999,100,66.800003,72.300003,69.300003
20161130053000,409.5,409.5,337.049988,82.307689,100,52.299999,100,66.900002,72.300003,69.300003
20161130054500,409.5,409.5,337.049988,82.307689,100,52.299999,100,66.900002,72.300003,69.300003
20161130060000,409.5,409.5,337.049988,82.307689,100,52.299999,100,66.900002,72.300003,69.300003
20161130061500,409.5,409.5,341.25,83.333333,100,52.299999,100,67.0,72.300003,69.300003
20161130063000,409.5,409.5,333.899994,81.53846,100,52.299999,100,66.900002,72.300003,69.300003
20161130064500,409.5,409.5,338.100006,82.564104,100,52.299999,100,66.900002,72.300003,69.300003
20161130070000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.900002,72.300003,69.300003
20161130071500,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.900002,72.300003,69.300003
20161130073000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.900002,72.300003,69.300003
20161130074500,409.5,409.5,338.100006,82.564104,100,52.299999,100,67.099998,72.300003,69.300003
20161130080000,409.5,409.5,351.75,85.897436,100,53.099998,100,67.099998,72.300003,69.300003
20161130081500,409.5,409.5,346.5,84.615385,100,53.900002,100,67.199997,72.300003,69.300003
20161130083000,409.5,409.5,351.75,85.897436,100,53.900002,100,67.199997,72.300003,69.300003
20161130084500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.300003,72.300003,69.300003
20161130090000,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.300003,72.300003,69.300003
20161130091500,409.5,409.5,357.0,87.179487,100,53.900002,100,67.400002,72.300003,69.300003
20161130093000,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.5,72.300003,69.300003
20161130094500,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.599998,72.300003,69.300003
20161130100000,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.699997,72.300003,69.300003
20161130101500,409.5,409.5,346.5,84.615385,100,53.099998,100,67.699997,72.300003,69.300003
20161130103000,409.5,409.5,346.5,84.615385,100,53.099998,100,67.699997,72.300003,69.300003
20161130104500,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.800003,72.300003,69.300003
20161130110000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.800003,72.300003,69.300003
20161130111500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.699997,72.300003,69.300003
20161130113000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.599998,72.300003,69.300003
20161130114500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.599998,72.300003,69.300003
20161130120000,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.5,72.300003,69.300003
20161130121500,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.400002,72.300003,69.300003
20161130123000,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.300003,72.300003,69.300003
20161130124500,409.5,409.5,370.649994,90.512819,100,53.099998,100,67.199997,72.300003,69.300003
20161130130000,409.5,409.5,370.649994,90.512819,100,53.099998,100,67.099998,72.300003,69.300003
20161130131500,409.5,409.5,370.649994,90.512819,100,53.099998,100,67.0,72.300003,69.300003
20161130133000,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.900002,72.300003,69.300003
20161130134500,409.5,409.5,370.649994,90.512819,100,53.700001,100,66.800003,72.300003,69.300003
20161130140000,409.5,409.5,378.0,92.307692,100,53.099998,100,66.800003,72.300003,69.300003
20161130141500,409.5,409.5,372.75,91.025641,100,53.099998,100,66.699997,72.300003,69.300003
20161130143000,409.5,409.5,372.75,91.025641,100,53.900002,100,66.699997,72.300003,69.300003
20161130144500,409.5,409.5,372.75,91.025641,100,53.900002,100,66.699997,72.300003,69.300003
20161130150000,409.5,409.5,372.75,91.025641,100,53.099998,100,66.699997,72.300003,69.300003
20161130151500,409.5,409.5,372.75,91.025641,100,53.099998,100,66.699997,72.300003,69.300003
20161130153000,409.5,409.5,376.950012,92.051285,100,53.099998,100,66.699997,72.300003,69.300003
20161130154500,409.5,409.5,372.75,91.025641,100,53.099998,100,66.599998,72.300003,69.300003
20161130160000,409.5,409.5,372.75,91.025641,100,53.099998,100,66.599998,72.300003,69.300003
20161130161500,409.5,409.5,368.549988,89.999997,100,53.099998,100,66.599998,72.300003,69.300003
20161130163000,409.5,409.5,368.549988,89.999997,100,54.299999,100,66.599998,72.300003,69.300003
20161130164500,409.5,409.5,368.549988,89.999997,100,53.5,100,66.599998,72.300003,69.300003
20161130170000,409.5,409.5,372.75,91.025641,100,53.5,100,66.599998,72.300003,69.300003
20161130171500,409.5,409.5,363.299988,88.717946,100,54.299999,100,66.599998,72.300003,69.300003
20161130173000,409.5,409.5,373.799988,91.282048,100,54.299999,100,66.599998,72.300003,69.300003
20161130174500,409.5,409.5,369.600006,90.256412,100,53.5,100,66.599998,72.300003,69.300003
20161130180000,409.5,409.5,363.299988,88.717946,100,53.5,100,66.699997,72.300003,69.300003
20161130181500,409.5,409.5,368.549988,89.999997,100,53.5,100,66.699997,72.300003,69.300003
20161130183000,409.5,409.5,372.75,91.025641,100,54.299999,100,66.699997,72.300003,69.300003
20161130184500,409.5,409.5,372.75,91.025641,100,53.5,100,66.699997,72.300003,69.300003
20161130190000,409.5,409.5,372.75,91.025641,100,53.5,100,66.800003,72.300003,69.300003
20161130191500,409.5,409.5,372.75,91.025641,100,54.299999,100,66.800003,72.300003,69.300003
20161130193000,409.5,409.5,372.75,91.025641,100,54.299999,100,66.800003,72.300003,69.300003
20161130194500,409.5,409.5,367.5,89.74359,100,54.299999,100,66.900002,72.300003,69.300003
20161130200000,409.5,409.5,367.5,89.74359,100,54.299999,100,66.900002,72.300003,69.300003
20161130201500,409.5,409.5,375.899994,91.79487,100,54.299999,100,66.800003,72.300003,69.300003
20161130203000,409.5,409.5,368.549988,89.999997,100,54.299999,100,66.800003,72.300003,69.300003
20161130204500,409.5,409.5,368.549988,89.999997,100,54.299999,100,66.800003,72.300003,69.300003
20161130210000,409.5,409.5,368.549988,89.999997,100,54.299999,100,66.699997,72.300003,69.300003
20161130211500,409.5,409.5,368.549988,89.999997,100,55.200001,100,66.699997,72.300003,69.300003
20161130213000,409.5,409.5,372.75,91.025641,100,55.200001,100,66.699997,72.300003,69.300003
20161130214500,409.5,409.5,372.75,91.025641,100,53.900002,100,66.800003,72.300003,69.300003
20161130220000,409.5,409.5,372.75,91.025641,100,55.200001,100,66.900002,72.300003,69.300003
20161130221500,409.5,409.5,372.75,91.025641,100,55.200001,100,67.0,72.300003,69.300003
20161130223000,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.099998,72.300003,69.300003
20161130224500,409.5,409.5,363.299988,88.717946,100,54.900002,100,67.099998,72.300003,69.300003
20161130230000,409.5,409.5,363.299988,88.717946,100,55.5,100,67.199997,72.300003,69.300003
20161130231500,409.5,409.5,363.299988,88.717946,100,55.5,100,67.199997,72.300003,69.300003
20161130233000,409.5,409.5,363.299988,88.717946,100,54.799999,100,67.300003,72.300003,69.300003
20161130234500,409.5,409.5,363.299988,88.717946,100,54.799999,100,67.300003,72.300003,69.300003
20161201000000,409.5,409.5,370.649994,90.512819,100,54.799999,100,67.300003,72.300003,69.300003
20161201001500,409.5,409.5,370.649994,90.512819,100,54.799999,100,67.300003,72.300003,69.300003
20161201003000,409.5,409.5,370.649994,90.512819,100,54.799999,100,67.300003,72.300003,69.300003
20161201004500,409.5,409.5,370.649994,90.512819,100,54.799999,100,67.300003,72.300003,69.300003
20161201010000,409.5,409.5,370.649994,90.512819,100,54.799999,100,67.300003,72.300003,69.300003
20161201011500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.199997,72.300003,69.300003
20161201013000,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.199997,72.300003,69.300003
20161201014500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.099998,72.300003,69.300003
20161201020000,409.5,409.5,370.649994,90.512819,100,53.099998,100,67.099998,72.300003,69.300003
20161201021500,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.900002,72.300003,69.300003
20161201023000,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.800003,72.300003,69.300003
20161201024500,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.800003,72.300003,69.300003
20161201030000,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.699997,72.300003,69.300003
20161201031500,409.5,409.5,376.950012,92.051285,100,53.099998,100,66.599998,72.300003,69.300003
20161201033000,409.5,409.5,372.75,91.025641,100,53.099998,100,66.5,72.300003,69.300003
20161201034500,409.5,409.5,372.75,91.025641,100,53.099998,100,66.400002,72.300003,69.300003
20161201040000,409.5,409.5,372.75,91.025641,100,53.099998,100,66.300003,72.300003,69.300003
20161201041500,409.5,409.5,376.950012,92.051285,100,53.900002,100,66.300003,72.300003,69.300003
20161201043000,409.5,409.5,376.950012,92.051285,100,53.900002,100,66.300003,72.300003,69.300003
20161201044500,409.5,409.5,376.950012,92.051285,100,53.900002,100,66.300003,72.300003,69.300003
20161201050000,409.5,409.5,376.950012,92.051285,100,53.900002,100,66.300003,72.300003,69.300003
20161201051500,409.5,409.5,371.700012,90.769234,100,53.900002,100,66.300003,72.300003,69.300003
20161201053000,409.5,409.5,376.950012,92.051285,100,53.900002,100,66.300003,72.300003,69.300003
20161201054500,409.5,409.5,376.950012,92.051285,100,53.299999,100,66.300003,72.300003,69.300003
20161201060000,409.5,409.5,376.950012,92.051285,100,53.299999,100,66.199997,72.300003,69.300003
20161201061500,409.5,409.5,376.950012,92.051285,100,53.299999,100,66.199997,72.300003,69.300003
20161201063000,409.5,409.5,372.75,91.025641,100,52.700001,100,66.199997,72.300003,69.300003
20161201064500,409.5,409.5,372.75,91.025641,100,52.700001,100,66.199997,72.300003,69.300003
20161201070000,409.5,409.5,372.75,91.025641,100,52.700001,100,66.099998,72.300003,69.300003
20161201071500,409.5,409.5,372.75,91.025641,100,51.900002,100,66.099998,72.300003,69.300003
20161201073000,409.5,409.5,372.75,91.025641,100,51.900002,100,66.099998,72.300003,69.300003
20161201074500,409.5,409.5,372.75,91.025641,100,51.900002,100,66.0,72.300003,69.300003
20161201080000,409.5,409.5,372.75,91.025641,100,51.099998,100,65.900002,72.300003,69.300003
20161201081500,409.5,409.5,376.950012,92.051285,100,51.099998,100,65.800003,72.300003,69.300003
20161201083000,409.5,409.5,376.950012,92.051285,100,52.200001,100,65.800003,72.300003,69.300003
20161201084500,409.5,409.5,376.950012,92.051285,100,53.099998,100,65.699997,72.300003,69.300003
20161201090000,409.5,409.5,364.350006,88.97436,100,53.900002,100,65.800003,72.300003,69.300003
20161201091500,409.5,409.5,378.0,92.307692,100,54.700001,100,65.800003,72.300003,69.300003
20161201093000,409.5,409.5,378.0,92.307692,100,54.700001,100,65.900002,72.300003,69.300003
20161201094500,409.5,409.5,378.0,92.307692,100,54.700001,100,66.0,72.300003,69.300003
20161201100000,409.5,409.5,378.0,92.307692,100,54.700001,100,66.099998,72.300003,69.300003
20161201101500,409.5,409.5,372.75,91.025641,100,54.0,100,66.099998,72.300003,69.300003
20161201103000,409.5,409.5,372.75,91.025641,100,54.700001,100,66.199997,72.300003,69.300003
20161201104500,409.5,409.5,372.75,91.025641,100,54.700001,100,66.199997,72.300003,69.300003
20161201110000,409.5,409.5,368.549988,89.999997,100,53.900002,100,66.199997,72.300003,69.300003
20161201111500,409.5,409.5,373.799988,91.282048,100,53.900002,100,66.199997,72.300003,69.300003
20161201113000,409.5,409.5,369.600006,90.256412,100,53.900002,100,66.300003,72.300003,69.300003
20161201114500,409.5,409.5,369.600006,90.256412,100,53.900002,100,66.300003,72.300003,69.300003
20161201120000,409.5,409.5,360.149994,87.948716,100,53.900002,100,66.300003,72.300003,69.300003
20161201121500,409.5,409.5,366.450012,89.487182,100,53.900002,100,66.300003,72.300003,69.300003
20161201123000,409.5,409.5,366.450012,89.487182,100,53.900002,100,66.199997,72.300003,69.300003
20161201124500,409.5,409.5,370.649994,90.512819,100,53.900002,100,66.199997,72.300003,69.300003
20161201130000,409.5,409.5,370.649994,90.512819,100,53.900002,100,66.300003,72.300003,69.300003
20161201131500,409.5,409.5,370.649994,90.512819,100,53.900002,100,66.300003,72.300003,69.300003
20161201133000,409.5,409.5,370.649994,90.512819,100,54.700001,100,66.400002,72.300003,69.300003
20161201134500,409.5,409.5,370.649994,90.512819,100,54.0,100,66.5,72.300003,69.300003
20161201140000,409.5,409.5,370.649994,90.512819,100,54.0,100,66.5,72.300003,69.300003
20161201141500,409.5,409.5,370.649994,90.512819,100,54.0,100,66.599998,72.300003,69.300003
20161201143000,409.5,409.5,370.649994,90.512819,100,54.0,100,66.699997,72.300003,69.300003
20161201144500,409.5,409.5,370.649994,90.512819,100,54.0,100,66.800003,72.300003,69.300003
20161201150000,409.5,409.5,370.649994,90.512819,100,54.0,100,66.900002,72.300003,69.300003
20161201151500,409.5,409.5,363.299988,88.717946,100,54.0,100,66.900002,72.300003,69.300003
20161201153000,409.5,409.5,367.5,89.74359,100,54.0,100,67.099998,72.300003,69.300003
20161201154500,409.5,409.5,372.75,91.025641,100,54.0,100,67.099998,72.300003,69.300003
20161201160000,409.5,409.5,372.75,91.025641,100,54.0,100,67.099998,72.300003,69.300003
20161201161500,409.5,409.5,372.75,91.025641,100,54.0,100,67.099998,72.300003,69.300003
20161201163000,409.5,409.5,364.350006,88.97436,100,54.0,100,67.199997,72.300003,69.300003
20161201164500,409.5,409.5,369.600006,90.256412,100,54.0,100,67.199997,72.300003,69.300003
20161201170000,409.5,409.5,369.600006,90.256412,100,54.0,100,67.300003,72.300003,69.300003
20161201171500,409.5,409.5,369.600006,90.256412,100,54.0,100,67.300003,72.300003,69.300003
20161201173000,409.5,409.5,369.600006,90.256412,100,54.700001,100,67.400002,72.300003,69.300003
20161201174500,409.5,409.5,369.600006,90.256412,100,54.700001,100,67.400002,72.300003,69.300003
20161201180000,409.5,409.5,369.600006,90.256412,100,53.599998,100,67.5,72.300003,69.300003
20161201181500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.5,72.300003,69.300003
20161201183000,409.5,409.5,374.850006,91.538463,100,54.299999,100,67.599998,72.300003,69.300003
20161201184500,409.5,409.5,374.850006,91.538463,100,54.299999,100,67.599998,72.300003,69.300003
20161201190000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.699997,72.300003,69.300003
20161201191500,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.699997,72.300003,69.300003
20161201193000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.699997,72.300003,69.300003
20161201194500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.699997,72.300003,69.300003
20161201200000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.800003,72.300003,69.300003
20161201201500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.800003,72.300003,69.300003
20161201203000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.900002,72.300003,69.300003
20161201204500,409.5,409.5,367.5,89.74359,100,55.200001,100,67.900002,72.300003,69.300003
20161201210000,409.5,409.5,372.75,91.025641,100,55.200001,100,67.900002,72.300003,69.300003
20161201211500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.900002,72.300003,69.300003
20161201213000,409.5,409.5,367.5,89.74359,100,55.099998,100,67.900002,72.300003,69.300003
20161201214500,409.5,409.5,367.5,89.74359,100,55.099998,100,67.900002,72.300003,69.300003
20161201220000,409.5,409.5,363.299988,88.717946,100,55.099998,100,67.900002,72.300003,69.300003
20161201221500,409.5,409.5,363.299988,88.717946,100,55.099998,100,68.0,72.300003,69.300003
20161201223000,409.5,409.5,369.600006,90.256412,100,55.099998,100,68.099998,72.300003,69.300003
20161201224500,409.5,409.5,362.25,88.461538,100,55.099998,100,68.099998,72.300003,69.300003
20161201230000,409.5,409.5,362.25,88.461538,100,54.299999,100,68.099998,72.300003,69.300003
20161201231500,409.5,409.5,369.600006,90.256412,100,54.299999,100,68.099998,72.300003,69.300003
20161201233000,409.5,409.5,365.399994,89.230768,100,54.299999,100,68.0,72.300003,69.300003
20161201234500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.900002,72.300003,69.300003
20161202000000,409.5,409.5,365.399994,89.230768,100,53.5,100,67.900002,72.300003,69.300003
20161202001500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.800003,72.300003,69.300003
20161202003000,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.800003,72.300003,69.300003
20161202004500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.699997,72.300003,69.300003
20161202010000,409.5,409.5,365.399994,89.230768,100,53.5,100,67.599998,72.300003,69.300003
20161202011500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.599998,72.300003,69.300003
20161202013000,409.5,409.5,365.399994,89.230768,100,53.5,100,67.599998,72.300003,69.300003
20161202014500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.400002,72.300003,69.300003
20161202020000,409.5,409.5,366.450012,89.487182,100,52.700001,100,67.400002,72.300003,69.300003
20161202021500,409.5,409.5,366.450012,89.487182,100,52.700001,100,67.300003,72.300003,69.300003
20161202023000,409.5,409.5,366.450012,89.487182,100,52.700001,100,67.300003,72.300003,69.300003
20161202024500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.199997,72.300003,69.300003
20161202030000,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.199997,72.300003,69.300003
20161202031500,409.5,409.5,367.5,89.74359,100,54.700001,100,67.300003,72.300003,69.300003
20161202033000,409.5,409.5,367.5,89.74359,100,54.700001,100,67.300003,72.300003,69.300003
20161202034500,409.5,409.5,367.5,89.74359,100,54.700001,100,67.300003,72.300003,69.300003
20161202040000,409.5,409.5,367.5,89.74359,100,54.700001,100,67.400002,72.300003,69.300003
20161202041500,409.5,409.5,367.5,89.74359,100,54.700001,100,67.5,72.300003,69.300003
20161202043000,409.5,409.5,367.5,89.74359,100,54.700001,100,67.599998,72.300003,69.300003
20161202044500,409.5,409.5,367.5,89.74359,100,54.700001,100,67.599998,72.300003,69.300003
20161202050000,409.5,409.5,367.5,89.74359,100,54.700001,100,67.599998,72.300003,69.300003
20161202051500,409.5,409.5,367.5,89.74359,100,54.700001,100,67.699997,72.300003,69.300003
20161202053000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20161202054500,409.5,409.5,365.399994,89.230768,100,54.700001,100,67.699997,72.300003,69.300003
20161202060000,409.5,409.5,370.649994,90.512819,100,54.700001,100,67.699997,72.300003,69.300003
20161202061500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20161202063000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20161202064500,409.5,409.5,367.5,89.74359,100,54.700001,100,67.699997,72.300003,69.300003
20161202070000,409.5,409.5,363.299988,88.717946,100,54.700001,100,67.699997,72.300003,69.300003
20161202071500,409.5,409.5,363.299988,88.717946,100,54.700001,100,67.699997,72.300003,69.300003
20161202073000,409.5,409.5,368.549988,89.999997,100,54.700001,100,67.699997,72.300003,69.300003
20161202074500,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.699997,72.300003,69.300003
20161202080000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.599998,72.300003,69.300003
20161202081500,409.5,409.5,366.450012,89.487182,100,54.700001,100,67.599998,72.300003,69.300003
20161202083000,409.5,409.5,366.450012,89.487182,100,55.5,100,67.5,72.300003,69.300003
20161202084500,409.5,409.5,359.100006,87.692309,100,55.5,100,67.5,72.300003,69.300003
20161202090000,409.5,409.5,359.100006,87.692309,100,55.5,100,67.5,72.300003,69.300003
20161202091500,409.5,409.5,359.100006,87.692309,100,55.5,100,67.5,72.300003,69.300003
20161202093000,409.5,409.5,363.299988,88.717946,100,55.5,100,67.599998,72.300003,69.300003
20161202094500,409.5,409.5,358.049988,87.435894,100,54.700001,100,67.599998,72.300003,69.300003
20161202100000,409.5,409.5,369.600006,90.256412,100,54.700001,100,67.599998,72.300003,69.300003
20161202101500,409.5,409.5,360.149994,87.948716,100,54.0,100,67.599998,72.300003,69.300003
20161202103000,409.5,409.5,360.149994,87.948716,100,54.0,100,67.400002,72.300003,69.300003
20161202104500,409.5,409.5,360.149994,87.948716,100,54.0,100,67.400002,72.300003,69.300003
20161202110000,409.5,409.5,360.149994,87.948716,100,54.0,100,67.400002,72.300003,69.300003
20161202111500,409.5,409.5,367.5,89.74359,100,54.0,100,67.300003,72.300003,69.300003
20161202113000,409.5,409.5,367.5,89.74359,100,54.0,100,67.199997,72.300003,69.300003
20161202114500,409.5,409.5,367.5,89.74359,100,54.0,100,67.199997,72.300003,69.300003
20161202120000,409.5,409.5,367.5,89.74359,100,54.0,100,67.199997,72.300003,69.300003
20161202121500,409.5,409.5,357.0,87.179487,100,54.0,100,67.199997,72.300003,69.300003
20161202123000,409.5,409.5,366.450012,89.487182,100,54.0,100,67.199997,72.300003,69.300003
20161202124500,409.5,409.5,361.200012,88.205131,100,54.0,100,67.199997,72.300003,69.300003
20161202130000,409.5,409.5,355.950012,86.92308,100,54.0,100,67.199997,72.300003,69.300003
20161202131500,409.5,409.5,364.350006,88.97436,100,54.0,100,67.300003,72.300003,69.300003
20161202133000,409.5,409.5,364.350006,88.97436,100,54.0,100,67.300003,72.300003,69.300003
20161202134500,409.5,409.5,364.350006,88.97436,100,54.0,100,67.300003,72.300003,69.300003
20161202140000,409.5,409.5,360.149994,87.948716,100,54.0,100,67.300003,72.300003,69.300003
20161202141500,409.5,409.5,360.149994,87.948716,100,54.0,100,67.300003,72.300003,69.300003
20161202143000,409.5,409.5,360.149994,87.948716,100,54.0,100,67.400002,72.300003,69.300003
20161202144500,409.5,409.5,360.149994,87.948716,100,54.0,100,67.400002,72.300003,69.300003
20161202150000,409.5,409.5,360.149994,87.948716,100,54.0,100,67.300003,72.300003,69.300003
20161202151500,409.5,409.5,360.149994,87.948716,100,54.0,100,67.300003,72.300003,69.300003
20161202153000,409.5,409.5,367.5,89.74359,100,54.0,100,67.300003,72.300003,69.300003
20161202154500,409.5,409.5,367.5,89.74359,100,54.0,100,67.300003,72.300003,69.300003
20161202160000,409.5,409.5,361.200012,88.205131,100,54.0,100,67.300003,72.300003,69.300003
20161202161500,409.5,409.5,366.450012,89.487182,100,54.0,100,67.300003,72.300003,69.300003
20161202163000,409.5,409.5,366.450012,89.487182,100,53.200001,100,67.199997,72.300003,69.300003
20161202164500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.199997,72.300003,69.300003
20161202170000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.199997,72.300003,69.300003
20161202171500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.199997,72.300003,69.300003
20161202173000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.199997,72.300003,69.300003
20161202174500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.199997,72.300003,69.300003
20161202180000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.199997,72.300003,69.300003
20161202181500,409.5,409.5,362.25,88.461538,100,54.700001,100,67.300003,72.300003,69.300003
20161202183000,409.5,409.5,362.25,88.461538,100,53.900002,100,67.400002,72.300003,69.300003
20161202184500,409.5,409.5,362.25,88.461538,100,53.900002,100,67.400002,72.300003,69.300003
20161202190000,409.5,409.5,362.25,88.461538,100,54.700001,100,67.599998,72.300003,69.300003
20161202191500,409.5,409.5,358.049988,87.435894,100,54.700001,100,67.699997,72.300003,69.300003
20161202193000,409.5,409.5,358.049988,87.435894,100,53.900002,100,67.699997,72.300003,69.300003
20161202194500,409.5,409.5,362.25,88.461538,100,53.900002,100,67.800003,72.300003,69.300003
20161202200000,409.5,409.5,366.450012,89.487182,100,54.5,100,67.800003,72.300003,69.300003
20161202201500,409.5,409.5,366.450012,89.487182,100,54.5,100,67.800003,72.300003,69.300003
20161202203000,409.5,409.5,360.149994,87.948716,100,54.5,100,67.800003,72.300003,69.300003
20161202204500,409.5,409.5,360.149994,87.948716,100,53.900002,100,67.800003,72.300003,69.300003
20161202210000,409.5,409.5,360.149994,87.948716,100,53.900002,100,67.800003,72.300003,69.300003
20161202211500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.699997,72.300003,69.300003
20161202213000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.699997,72.300003,69.300003
20161202214500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.599998,72.300003,69.300003
20161202220000,409.5,409.5,366.450012,89.487182,100,54.599998,100,67.599998,72.300003,69.300003
20161202221500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.400002,72.300003,69.300003
20161202223000,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.300003,72.300003,69.300003
20161202224500,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.300003,72.300003,69.300003
20161202230000,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.199997,72.300003,69.300003
20161202231500,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.199997,72.300003,69.300003
20161202233000,409.5,409.5,366.450012,89.487182,100,53.599998,100,67.199997,72.300003,69.300003
20161202234500,409.5,409.5,366.450012,89.487182,100,53.599998,100,67.099998,72.300003,69.300003
20161203000000,409.5,409.5,366.450012,89.487182,100,53.599998,100,67.099998,72.300003,69.300003
20161203001500,409.5,409.5,366.450012,89.487182,100,54.299999,100,67.099998,72.300003,69.300003
20161203003000,409.5,409.5,362.25,88.461538,100,53.5,100,67.099998,72.300003,69.300003
20161203004500,409.5,409.5,362.25,88.461538,100,53.5,100,67.099998,72.300003,69.300003
20161203010000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.099998,72.300003,69.300003
20161203011500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.099998,72.300003,69.300003
20161203013000,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.099998,72.300003,69.300003
20161203014500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.199997,72.300003,69.300003
20161203020000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.199997,72.300003,69.300003
20161203021500,409.5,409.5,349.649994,85.384614,100,54.299999,100,67.199997,72.300003,69.300003
20161203023000,409.5,409.5,354.899994,86.666665,100,55.099998,100,66.900002,72.300003,69.300003
20161203024500,409.5,409.5,348.600006,85.128207,100,55.099998,100,66.599998,72.300003,69.300003
20161203030000,409.5,409.5,348.600006,85.128207,100,54.299999,100,66.300003,72.300003,69.300003
20161203031500,409.5,409.5,352.799988,86.153843,100,55.099998,100,66.199997,72.300003,69.300003
20161203033000,409.5,409.5,347.549988,84.871792,100,55.099998,100,66.199997,72.300003,69.300003
20161203034500,409.5,409.5,347.549988,84.871792,100,54.299999,100,66.5,72.300003,69.300003
20161203040000,409.5,409.5,355.950012,86.92308,100,54.299999,100,66.699997,72.300003,69.300003
20161203041500,409.5,409.5,346.5,84.615385,100,54.299999,100,66.900002,72.300003,69.300003
20161203043000,409.5,409.5,357.0,87.179487,100,54.299999,100,67.099998,72.300003,69.300003
20161203044500,409.5,409.5,350.700012,85.641029,100,54.299999,100,67.300003,72.300003,69.300003
20161203050000,409.5,409.5,350.700012,85.641029,100,54.299999,100,67.5,72.300003,69.300003
20161203051500,409.5,409.5,350.700012,85.641029,100,54.299999,100,67.599998,72.300003,69.300003
20161203053000,409.5,409.5,350.700012,85.641029,100,54.299999,100,67.699997,72.300003,69.300003
20161203054500,409.5,409.5,350.700012,85.641029,100,54.299999,100,67.699997,72.300003,69.300003
20161203060000,409.5,409.5,354.899994,86.666665,100,54.299999,100,67.699997,72.300003,69.300003
20161203061500,409.5,409.5,354.899994,86.666665,100,54.299999,100,67.800003,72.300003,69.300003
20161203063000,409.5,409.5,350.700012,85.641029,100,54.299999,100,67.800003,72.300003,69.300003
20161203064500,409.5,409.5,350.700012,85.641029,100,54.299999,100,67.800003,72.300003,69.300003
20161203070000,409.5,409.5,346.5,84.615385,100,54.299999,100,67.800003,72.300003,69.300003
20161203071500,409.5,409.5,346.5,84.615385,100,54.299999,100,67.800003,72.300003,69.300003
20161203073000,409.5,409.5,346.5,84.615385,100,54.299999,100,67.900002,72.300003,69.300003
20161203074500,409.5,409.5,346.5,84.615385,100,54.299999,100,67.900002,72.300003,69.300003
20161203080000,409.5,409.5,351.75,85.897436,100,54.299999,100,67.900002,72.300003,69.300003
20161203081500,409.5,409.5,351.75,85.897436,100,54.299999,100,67.900002,72.300003,69.300003
20161203083000,409.5,409.5,351.75,85.897436,100,54.299999,100,67.900002,72.300003,69.300003
20161203084500,409.5,409.5,351.75,85.897436,100,54.299999,100,67.900002,72.300003,69.300003
20161203090000,409.5,409.5,351.75,85.897436,100,54.299999,100,67.900002,72.300003,69.300003
20161203091500,409.5,409.5,346.5,84.615385,100,54.299999,100,67.900002,72.300003,69.300003
20161203093000,409.5,409.5,352.799988,86.153843,100,54.299999,100,68.0,72.300003,69.300003
20161203094500,409.5,409.5,352.799988,86.153843,100,54.299999,100,68.0,72.300003,69.300003
20161203100000,409.5,409.5,352.799988,86.153843,100,54.299999,100,68.099998,72.300003,69.300003
20161203101500,409.5,409.5,346.5,84.615385,100,54.299999,100,68.0,72.300003,69.300003
20161203103000,409.5,409.5,346.5,84.615385,100,54.299999,100,67.900002,72.300003,69.300003
20161203104500,409.5,409.5,346.5,84.615385,100,54.299999,100,67.900002,72.300003,69.300003
20161203110000,409.5,409.5,346.5,84.615385,100,53.5,100,67.800003,72.300003,69.300003
20161203111500,409.5,409.5,346.5,84.615385,100,53.5,100,67.800003,72.300003,69.300003
20161203113000,409.5,409.5,350.700012,85.641029,100,54.299999,100,67.800003,72.300003,69.300003
20161203114500,409.5,409.5,350.700012,85.641029,100,53.5,100,67.699997,72.300003,69.300003
20161203120000,409.5,409.5,346.5,84.615385,100,53.5,100,67.699997,72.300003,69.300003
20161203121500,409.5,409.5,351.75,85.897436,100,53.5,100,67.699997,72.300003,69.300003
20161203123000,409.5,409.5,346.5,84.615385,100,53.5,100,67.699997,72.300003,69.300003
20161203124500,409.5,409.5,352.799988,86.153843,100,53.5,100,67.699997,72.300003,69.300003
20161203130000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.699997,72.300003,69.300003
20161203131500,409.5,409.5,352.799988,86.153843,100,53.5,100,67.699997,72.300003,69.300003
20161203133000,409.5,409.5,348.600006,85.128207,100,53.5,100,67.599998,72.300003,69.300003
20161203134500,409.5,409.5,348.600006,85.128207,100,52.700001,100,67.599998,72.300003,69.300003
20161203140000,409.5,409.5,348.600006,85.128207,100,53.5,100,67.599998,72.300003,69.300003
20161203141500,409.5,409.5,348.600006,85.128207,100,53.5,100,67.599998,72.300003,69.300003
20161203143000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.5,72.300003,69.300003
20161203144500,409.5,409.5,351.75,85.897436,100,53.5,100,67.5,72.300003,69.300003
20161203150000,409.5,409.5,351.75,85.897436,100,53.5,100,67.599998,72.300003,69.300003
20161203151500,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.599998,72.300003,69.300003
20161203153000,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.599998,72.300003,69.300003
20161203154500,409.5,409.5,342.299988,83.589741,100,53.299999,100,67.599998,72.300003,69.300003
20161203160000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.599998,72.300003,69.300003
20161203161500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.599998,72.300003,69.300003
20161203163000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.599998,72.300003,69.300003
20161203164500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.599998,72.300003,69.300003
20161203170000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.599998,72.300003,69.300003
20161203171500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.599998,72.300003,69.300003
20161203173000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.599998,72.300003,69.300003
20161203174500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.599998,72.300003,69.300003
20161203180000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.599998,72.300003,69.300003
20161203181500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.599998,72.300003,69.300003
20161203183000,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.599998,72.300003,69.300003
20161203184500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.599998,72.300003,69.300003
20161203190000,409.5,409.5,343.350006,83.846155,100,53.900002,100,67.699997,72.300003,69.300003
20161203191500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.699997,72.300003,69.300003
20161203193000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.699997,72.300003,69.300003
20161203194500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.699997,72.300003,69.300003
20161203200000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.699997,72.300003,69.300003
20161203201500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.599998,72.300003,69.300003
20161203203000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.599998,72.300003,69.300003
20161203204500,409.5,409.5,347.549988,84.871792,100,53.700001,100,67.599998,72.300003,69.300003
20161203210000,409.5,409.5,337.049988,82.307689,100,53.700001,100,67.599998,72.300003,69.300003
20161203211500,409.5,409.5,342.299988,83.589741,100,53.700001,100,67.599998,72.300003,69.300003
20161203213000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.599998,72.300003,69.300003
20161203214500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.599998,72.300003,69.300003
20161203220000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.599998,72.300003,69.300003
20161203221500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.599998,72.300003,69.300003
20161203223000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.5,72.300003,69.300003
20161203224500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.5,72.300003,69.300003
20161203230000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.400002,72.300003,69.300003
20161203231500,409.5,409.5,346.5,84.615385,100,53.099998,100,67.400002,72.300003,69.300003
20161203233000,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.5,72.300003,69.300003
20161203234500,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.599998,72.300003,69.300003
20161204000000,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.599998,72.300003,69.300003
20161204001500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.599998,72.300003,69.300003
20161204003000,409.5,409.5,337.049988,82.307689,100,53.099998,100,67.599998,72.300003,69.300003
20161204004500,409.5,409.5,337.049988,82.307689,100,53.099998,100,67.599998,72.300003,69.300003
20161204010000,409.5,409.5,337.049988,82.307689,100,53.099998,100,67.599998,72.300003,69.300003
20161204011500,409.5,409.5,337.049988,82.307689,100,53.099998,100,67.599998,72.300003,69.300003
20161204013000,409.5,409.5,341.25,83.333333,100,53.099998,100,67.599998,72.300003,69.300003
20161204014500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.5,72.300003,69.300003
20161204020000,409.5,409.5,341.25,83.333333,100,53.099998,100,67.599998,72.300003,69.300003
20161204021500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.599998,72.300003,69.300003
20161204023000,409.5,409.5,341.25,83.333333,100,53.099998,100,67.5,72.300003,69.300003
20161204024500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.400002,72.300003,69.300003
20161204030000,409.5,409.5,341.25,83.333333,100,53.099998,100,67.400002,72.300003,69.300003
20161204031500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.400002,72.300003,69.300003
20161204033000,409.5,409.5,341.25,83.333333,100,53.099998,100,67.5,72.300003,69.300003
20161204034500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.5,72.300003,69.300003
20161204040000,409.5,409.5,341.25,83.333333,100,53.099998,100,67.400002,72.300003,69.300003
20161204041500,409.5,409.5,332.850006,81.282053,100,53.099998,100,67.400002,72.300003,69.300003
20161204043000,409.5,409.5,341.25,83.333333,100,53.099998,100,67.400002,72.300003,69.300003
20161204044500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.400002,72.300003,69.300003
20161204050000,409.5,409.5,341.25,83.333333,100,53.099998,100,67.400002,72.300003,69.300003
20161204051500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.400002,72.300003,69.300003
20161204053000,409.5,409.5,341.25,83.333333,100,53.099998,100,67.400002,72.300003,69.300003
20161204054500,409.5,409.5,346.5,84.615385,100,53.099998,100,67.5,72.300003,69.300003
20161204060000,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.5,72.300003,69.300003
20161204061500,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.400002,72.300003,69.300003
20161204063000,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.5,72.300003,69.300003
20161204064500,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.400002,72.300003,69.300003
20161204070000,409.5,409.5,344.399994,84.102563,100,53.099998,100,67.400002,72.300003,69.300003
20161204071500,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.400002,72.300003,69.300003
20161204073000,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.400002,72.300003,69.300003
20161204074500,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.400002,72.300003,69.300003
20161204080000,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.400002,72.300003,69.300003
20161204081500,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.5,72.300003,69.300003
20161204083000,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.5,72.300003,69.300003
20161204084500,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.5,72.300003,69.300003
20161204090000,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.400002,72.300003,69.300003
20161204091500,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.400002,72.300003,69.300003
20161204093000,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.400002,72.300003,69.300003
20161204094500,409.5,409.5,340.200012,83.076926,100,53.099998,100,67.400002,72.300003,69.300003
20161204100000,409.5,409.5,344.399994,84.102563,100,53.099998,100,67.400002,72.300003,69.300003
20161204101500,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.300003,72.300003,69.300003
20161204103000,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.300003,72.300003,69.300003
20161204104500,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.300003,72.300003,69.300003
20161204110000,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.199997,72.300003,69.300003
20161204111500,409.5,409.5,339.149994,82.820511,100,53.099998,100,67.199997,72.300003,69.300003
20161204113000,409.5,409.5,334.950012,81.794875,100,53.099998,100,67.300003,72.300003,69.300003
20161204114500,409.5,409.5,334.950012,81.794875,100,53.099998,100,67.300003,72.300003,69.300003
20161204120000,409.5,409.5,339.149994,82.820511,100,54.700001,100,67.300003,72.300003,69.300003
20161204121500,409.5,409.5,339.149994,82.820511,100,52.700001,100,67.300003,72.300003,69.300003
20161204123000,409.5,409.5,339.149994,82.820511,100,52.700001,100,67.300003,72.300003,69.300003
20161204124500,409.5,409.5,339.149994,82.820511,100,53.5,100,67.300003,72.300003,69.300003
20161204130000,409.5,409.5,346.5,84.615385,100,53.5,100,67.400002,72.300003,69.300003
20161204131500,409.5,409.5,346.5,84.615385,100,53.5,100,67.5,72.300003,69.300003
20161204133000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.400002,72.300003,69.300003
20161204134500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.400002,72.300003,69.300003
20161204140000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.5,72.300003,69.300003
20161204141500,409.5,409.5,350.700012,85.641029,100,53.5,100,67.599998,72.300003,69.300003
20161204143000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.599998,72.300003,69.300003
20161204144500,409.5,409.5,350.700012,85.641029,100,53.5,100,67.599998,72.300003,69.300003
20161204150000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.599998,72.300003,69.300003
20161204151500,409.5,409.5,350.700012,85.641029,100,53.5,100,67.599998,72.300003,69.300003
20161204153000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.599998,72.300003,69.300003
20161204154500,409.5,409.5,350.700012,85.641029,100,53.5,100,67.599998,72.300003,69.300003
20161204160000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.599998,72.300003,69.300003
20161204161500,409.5,409.5,350.700012,85.641029,100,53.5,100,67.599998,72.300003,69.300003
20161204163000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.5,72.300003,69.300003
20161204164500,409.5,409.5,350.700012,85.641029,100,53.5,100,67.5,72.300003,69.300003
20161204170000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.5,72.300003,69.300003
20161204171500,409.5,409.5,351.75,85.897436,100,53.5,100,67.599998,72.300003,69.300003
20161204173000,409.5,409.5,346.5,84.615385,100,53.5,100,67.400002,72.300003,69.300003
20161204174500,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161204180000,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161204181500,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161204183000,409.5,409.5,351.75,85.897436,100,53.5,100,67.599998,72.300003,69.300003
