PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204184500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.599998,72.300003,69.300003
20161204190000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.599998,72.300003,69.300003
20161204191500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.599998,72.300003,69.300003
20161204193000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.400002,72.300003,69.300003
20161204194500,409.5,409.5,342.299988,83.589741,100,53.5,100,67.400002,72.300003,69.300003
20161204200000,409.5,409.5,342.299988,83.589741,100,53.5,100,67.300003,72.300003,69.300003
20161204201500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.300003,72.300003,69.300003
20161204203000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.300003,72.300003,69.300003
20161204204500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.199997,72.300003,69.300003
20161204210000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.199997,72.300003,69.300003
20161204211500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.199997,72.300003,69.300003
20161204213000,409.5,409.5,343.350006,83.846155,100,53.5,100,67.199997,72.300003,69.300003
20161204214500,409.5,409.5,343.350006,83.846155,100,53.5,100,67.300003,72.300003,69.300003
20161204220000,409.5,409.5,338.100006,82.564104,100,53.5,100,67.300003,72.300003,69.300003
20161204221500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.300003,72.300003,69.300003
20161204223000,409.5,409.5,344.399994,84.102563,100,53.5,100,67.300003,72.300003,69.300003
20161204224500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.300003,72.300003,69.300003
20161204230000,409.5,409.5,351.75,85.897436,100,53.5,100,67.400002,72.300003,69.300003
20161204231500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.400002,72.300003,69.300003
20161204233000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.5,72.300003,69.300003
20161204234500,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161205000000,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161205001500,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161205003000,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161205004500,409.5,409.5,346.5,84.615385,100,53.5,100,67.5,72.300003,69.300003
20161205010000,409.5,409.5,346.5,84.615385,100,53.5,100,67.5,72.300003,69.300003
20161205011500,409.5,409.5,346.5,84.615385,100,53.5,100,67.5,72.300003,69.300003
20161205013000,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161205014500,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161205020000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.5,72.300003,69.300003
20161205021500,409.5,409.5,350.700012,85.641029,100,53.5,100,67.5,72.300003,69.300003
20161205023000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.599998,72.300003,69.300003
20161205024500,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161205030000,409.5,409.5,346.5,84.615385,100,53.5,100,67.599998,72.300003,69.300003
20161205031500,409.5,409.5,351.75,85.897436,100,54.299999,100,67.599998,72.300003,69.300003
20161205033000,409.5,409.5,351.75,85.897436,100,53.5,100,67.699997,72.300003,69.300003
20161205034500,409.5,409.5,351.75,85.897436,100,53.5,100,67.599998,72.300003,69.300003
20161205040000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.599998,72.300003,69.300003
20161205041500,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.599998,72.300003,69.300003
20161205043000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.5,72.300003,69.300003
20161205044500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.400002,72.300003,69.300003
20161205050000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20161205051500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20161205053000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.400002,72.300003,69.300003
20161205054500,409.5,409.5,346.5,84.615385,100,54.299999,100,67.400002,72.300003,69.300003
20161205060000,409.5,409.5,350.700012,85.641029,100,53.5,100,67.400002,72.300003,69.300003
20161205061500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.400002,72.300003,69.300003
20161205063000,409.5,409.5,348.600006,85.128207,100,53.5,100,67.400002,72.300003,69.300003
20161205064500,409.5,409.5,348.600006,85.128207,100,53.5,100,67.400002,72.300003,69.300003
20161205070000,409.5,409.5,348.600006,85.128207,100,54.299999,100,67.5,72.300003,69.300003
20161205071500,409.5,409.5,344.399994,84.102563,100,54.299999,100,67.5,72.300003,69.300003
20161205073000,409.5,409.5,344.399994,84.102563,100,54.299999,100,67.599998,72.300003,69.300003
20161205074500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.5,72.300003,69.300003
20161205080000,409.5,409.5,344.399994,84.102563,100,53.5,100,67.400002,72.300003,69.300003
20161205081500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.400002,72.300003,69.300003
20161205083000,409.5,409.5,344.399994,84.102563,100,53.5,100,67.400002,72.300003,69.300003
20161205084500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.400002,72.300003,69.300003
20161205090000,409.5,409.5,340.200012,83.076926,100,53.5,100,67.400002,72.300003,69.300003
20161205091500,409.5,409.5,340.200012,83.076926,100,53.5,100,67.300003,72.300003,69.300003
20161205093000,409.5,409.5,340.200012,83.076926,100,53.5,100,67.300003,72.300003,69.300003
20161205094500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.300003,72.300003,69.300003
20161205100000,409.5,409.5,344.399994,84.102563,100,53.5,100,67.300003,72.300003,69.300003
20161205101500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.300003,72.300003,69.300003
20161205103000,409.5,409.5,344.399994,84.102563,100,53.5,100,67.400002,72.300003,69.300003
20161205104500,409.5,409.5,339.149994,82.820511,100,53.5,100,67.400002,72.300003,69.300003
20161205110000,409.5,409.5,339.149994,82.820511,100,53.5,100,67.400002,72.300003,69.300003
20161205111500,409.5,409.5,339.149994,82.820511,100,53.5,100,67.400002,72.300003,69.300003
20161205113000,409.5,409.5,339.149994,82.820511,100,53.5,100,67.5,72.300003,69.300003
20161205114500,409.5,409.5,339.149994,82.820511,100,53.5,100,67.400002,72.300003,69.300003
20161205120000,409.5,409.5,343.350006,83.846155,100,53.5,100,67.400002,72.300003,69.300003
20161205121500,409.5,409.5,343.350006,83.846155,100,53.5,100,67.400002,72.300003,69.300003
20161205123000,409.5,409.5,343.350006,83.846155,100,53.5,100,67.400002,72.300003,69.300003
20161205124500,409.5,409.5,343.350006,83.846155,100,53.5,100,67.300003,72.300003,69.300003
20161205130000,409.5,409.5,348.600006,85.128207,100,53.5,100,67.300003,72.300003,69.300003
20161205131500,409.5,409.5,340.200012,83.076926,100,53.5,100,67.300003,72.300003,69.300003
20161205133000,409.5,409.5,334.950012,81.794875,100,53.5,100,67.300003,72.300003,69.300003
20161205134500,409.5,409.5,345.450012,84.358977,100,53.5,100,67.300003,72.300003,69.300003
20161205140000,409.5,409.5,345.450012,84.358977,100,53.5,100,67.300003,72.300003,69.300003
20161205141500,409.5,409.5,340.200012,83.076926,100,53.5,100,67.300003,72.300003,69.300003
20161205143000,409.5,409.5,340.200012,83.076926,100,53.5,100,67.300003,72.300003,69.300003
20161205144500,409.5,409.5,340.200012,83.076926,100,53.5,100,67.300003,72.300003,69.300003
20161205150000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.300003,72.300003,69.300003
20161205151500,409.5,409.5,343.350006,83.846155,100,53.5,100,67.300003,72.300003,69.300003
20161205153000,409.5,409.5,338.100006,82.564104,100,53.5,100,67.199997,72.300003,69.300003
20161205154500,409.5,409.5,338.100006,82.564104,100,53.5,100,67.199997,72.300003,69.300003
20161205160000,409.5,409.5,338.100006,82.564104,100,53.5,100,67.199997,72.300003,69.300003
20161205161500,409.5,409.5,338.100006,82.564104,100,53.5,100,67.099998,72.300003,69.300003
20161205163000,409.5,409.5,342.299988,83.589741,100,53.5,100,67.099998,72.300003,69.300003
20161205164500,409.5,409.5,342.299988,83.589741,100,53.5,100,67.199997,72.300003,69.300003
20161205170000,409.5,409.5,342.299988,83.589741,100,53.5,100,67.199997,72.300003,69.300003
20161205171500,409.5,409.5,342.299988,83.589741,100,53.5,100,67.199997,72.300003,69.300003
20161205173000,409.5,409.5,336.0,82.051282,100,53.5,100,67.199997,72.300003,69.300003
20161205174500,409.5,409.5,340.200012,83.076926,100,53.5,100,67.300003,72.300003,69.300003
20161205180000,409.5,409.5,340.200012,83.076926,100,53.5,100,67.300003,72.300003,69.300003
20161205181500,409.5,409.5,340.200012,83.076926,100,53.5,100,67.300003,72.300003,69.300003
20161205183000,409.5,409.5,340.200012,83.076926,100,53.5,100,67.300003,72.300003,69.300003
20161205184500,409.5,409.5,340.200012,83.076926,100,52.799999,100,67.300003,72.300003,69.300003
20161205190000,409.5,409.5,333.899994,81.53846,100,52.799999,100,67.199997,72.300003,69.300003
20161205191500,409.5,409.5,333.899994,81.53846,100,52.799999,100,67.199997,72.300003,69.300003
20161205193000,409.5,409.5,341.25,83.333333,100,52.799999,100,67.099998,72.300003,69.300003
20161205194500,409.5,409.5,341.25,83.333333,100,52.799999,100,67.099998,72.300003,69.300003
20161205200000,409.5,409.5,341.25,83.333333,100,52.799999,100,67.099998,72.300003,69.300003
20161205201500,409.5,409.5,336.0,82.051282,100,52.799999,100,67.099998,72.300003,69.300003
20161205203000,409.5,409.5,336.0,82.051282,100,52.799999,100,67.099998,72.300003,69.300003
20161205204500,409.5,409.5,341.25,83.333333,100,52.799999,100,67.099998,72.300003,69.300003
20161205210000,409.5,409.5,334.950012,81.794875,100,53.5,100,67.099998,72.300003,69.300003
20161205211500,409.5,409.5,340.200012,83.076926,100,53.5,100,67.099998,72.300003,69.300003
20161205213000,409.5,409.5,340.200012,83.076926,100,53.5,100,67.099998,72.300003,69.300003
20161205214500,409.5,409.5,332.850006,81.282053,100,53.5,100,67.199997,72.300003,69.300003
20161205220000,409.5,409.5,338.100006,82.564104,100,53.5,100,67.199997,72.300003,69.300003
20161205221500,409.5,409.5,338.100006,82.564104,100,53.5,100,67.199997,72.300003,69.300003
20161205223000,409.5,409.5,343.350006,83.846155,100,53.5,100,67.300003,72.300003,69.300003
20161205224500,409.5,409.5,343.350006,83.846155,100,53.5,100,67.300003,72.300003,69.300003
20161205230000,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.300003,72.300003,69.300003
20161205231500,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.199997,72.300003,69.300003
20161205233000,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.199997,72.300003,69.300003
20161205234500,409.5,409.5,338.100006,82.564104,100,53.5,100,67.099998,72.300003,69.300003
20161206000000,409.5,409.5,343.350006,83.846155,100,53.5,100,67.099998,72.300003,69.300003
20161206001500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.099998,72.300003,69.300003
20161206003000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.099998,72.300003,69.300003
20161206004500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.099998,72.300003,69.300003
20161206010000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.099998,72.300003,69.300003
20161206011500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.099998,72.300003,69.300003
20161206013000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.099998,72.300003,69.300003
20161206014500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.099998,72.300003,69.300003
20161206020000,409.5,409.5,343.350006,83.846155,100,53.5,100,67.099998,72.300003,69.300003
20161206021500,409.5,409.5,348.600006,85.128207,100,53.5,100,67.099998,72.300003,69.300003
20161206023000,409.5,409.5,353.850006,86.410258,100,53.5,100,67.199997,72.300003,69.300003
20161206024500,409.5,409.5,343.350006,83.846155,100,53.5,100,67.199997,72.300003,69.300003
20161206030000,409.5,409.5,351.75,85.897436,100,53.5,100,67.199997,72.300003,69.300003
20161206031500,409.5,409.5,351.75,85.897436,100,53.5,100,67.199997,72.300003,69.300003
20161206033000,409.5,409.5,351.75,85.897436,100,53.5,100,67.199997,72.300003,69.300003
20161206034500,409.5,409.5,351.75,85.897436,100,53.5,100,67.199997,72.300003,69.300003
20161206040000,409.5,409.5,351.75,85.897436,100,54.299999,100,67.099998,72.300003,69.300003
20161206041500,409.5,409.5,351.75,85.897436,100,54.299999,100,67.099998,72.300003,69.300003
20161206043000,409.5,409.5,351.75,85.897436,100,54.299999,100,67.099998,72.300003,69.300003
20161206044500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.099998,72.300003,69.300003
20161206050000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.0,72.300003,69.300003
20161206051500,409.5,409.5,361.200012,88.205131,100,53.5,100,66.900002,72.300003,69.300003
20161206053000,409.5,409.5,361.200012,88.205131,100,53.5,100,66.400002,72.300003,69.300003
20161206054500,409.5,409.5,361.200012,88.205131,100,53.5,100,66.199997,72.300003,69.300003
20161206060000,409.5,409.5,361.200012,88.205131,100,53.900002,100,66.099998,72.300003,69.300003
20161206061500,409.5,409.5,354.899994,86.666665,100,54.700001,100,66.099998,72.300003,69.300003
20161206063000,409.5,409.5,344.399994,84.102563,100,54.700001,100,66.199997,72.300003,69.300003
20161206064500,409.5,409.5,355.950012,86.92308,100,54.700001,100,66.400002,72.300003,69.300003
20161206070000,409.5,409.5,355.950012,86.92308,100,54.700001,100,66.599998,72.300003,69.300003
20161206071500,409.5,409.5,346.5,84.615385,100,54.700001,100,66.699997,72.300003,69.300003
20161206073000,409.5,409.5,350.700012,85.641029,100,55.5,100,66.900002,72.300003,69.300003
20161206074500,409.5,409.5,350.700012,85.641029,100,54.700001,100,67.099998,72.300003,69.300003
20161206080000,409.5,409.5,350.700012,85.641029,100,54.700001,100,67.199997,72.300003,69.300003
20161206081500,409.5,409.5,350.700012,85.641029,100,54.700001,100,67.300003,72.300003,69.300003
20161206083000,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.300003,72.300003,69.300003
20161206084500,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.400002,72.300003,69.300003
20161206090000,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.5,72.300003,69.300003
20161206091500,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.599998,72.300003,69.300003
20161206093000,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.599998,72.300003,69.300003
20161206094500,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.599998,72.300003,69.300003
20161206100000,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.599998,72.300003,69.300003
20161206101500,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.599998,72.300003,69.300003
20161206103000,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.5,72.300003,69.300003
20161206104500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.400002,72.300003,69.300003
20161206110000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.400002,72.300003,69.300003
20161206111500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.400002,72.300003,69.300003
20161206113000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.400002,72.300003,69.300003
20161206114500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.400002,72.300003,69.300003
20161206120000,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.300003,72.300003,69.300003
20161206121500,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.300003,72.300003,69.300003
20161206123000,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.300003,72.300003,69.300003
20161206124500,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.300003,72.300003,69.300003
20161206130000,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.400002,72.300003,69.300003
20161206131500,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.300003,72.300003,69.300003
20161206133000,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.400002,72.300003,69.300003
20161206134500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.599998,72.300003,69.300003
20161206140000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.599998,72.300003,69.300003
20161206141500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.699997,72.300003,69.300003
20161206143000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.699997,72.300003,69.300003
20161206144500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.699997,72.300003,69.300003
20161206150000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.699997,72.300003,69.300003
20161206151500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.800003,72.300003,69.300003
20161206153000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.800003,72.300003,69.300003
20161206154500,409.5,409.5,348.600006,85.128207,100,53.900002,100,67.900002,72.300003,69.300003
20161206160000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.900002,72.300003,69.300003
20161206161500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.900002,72.300003,69.300003
20161206163000,409.5,409.5,347.549988,84.871792,100,53.099998,100,68.0,72.300003,69.300003
20161206164500,409.5,409.5,347.549988,84.871792,100,53.099998,100,68.0,72.300003,69.300003
20161206170000,409.5,409.5,347.549988,84.871792,100,53.900002,100,68.099998,72.300003,69.300003
20161206171500,409.5,409.5,347.549988,84.871792,100,53.900002,100,68.099998,72.300003,69.300003
20161206173000,409.5,409.5,352.799988,86.153843,100,53.900002,100,68.099998,72.300003,69.300003
20161206174500,409.5,409.5,344.399994,84.102563,100,53.900002,100,68.199997,72.300003,69.300003
20161206180000,409.5,409.5,349.649994,85.384614,100,53.900002,100,68.199997,72.300003,69.300003
20161206181500,409.5,409.5,344.399994,84.102563,100,53.900002,100,68.199997,72.300003,69.300003
20161206183000,409.5,409.5,344.399994,84.102563,100,53.900002,100,68.300003,72.300003,69.300003
20161206184500,409.5,409.5,344.399994,84.102563,100,53.900002,100,68.300003,72.300003,69.300003
20161206190000,409.5,409.5,344.399994,84.102563,100,53.900002,100,68.400002,72.300003,69.300003
20161206191500,409.5,409.5,344.399994,84.102563,100,53.900002,100,68.400002,72.300003,69.300003
20161206193000,409.5,409.5,344.399994,84.102563,100,53.900002,100,68.400002,72.300003,69.300003
20161206194500,409.5,409.5,344.399994,84.102563,100,53.900002,100,68.400002,72.300003,69.300003
20161206200000,409.5,409.5,344.399994,84.102563,100,53.900002,100,68.400002,72.300003,69.300003
20161206201500,409.5,409.5,344.399994,84.102563,100,53.900002,100,68.400002,72.300003,69.300003
20161206203000,409.5,409.5,344.399994,84.102563,100,54.700001,100,68.400002,72.300003,69.300003
20161206204500,409.5,409.5,353.850006,86.410258,100,54.700001,100,68.300003,72.300003,69.300003
20161206210000,409.5,409.5,346.5,84.615385,100,54.700001,100,68.300003,72.300003,69.300003
20161206211500,409.5,409.5,346.5,84.615385,100,53.900002,100,68.300003,72.300003,69.300003
20161206213000,409.5,409.5,346.5,84.615385,100,53.900002,100,68.300003,72.300003,69.300003
20161206214500,409.5,409.5,346.5,84.615385,100,54.700001,100,68.300003,72.300003,69.300003
20161206220000,409.5,409.5,346.5,84.615385,100,53.900002,100,68.199997,72.300003,69.300003
20161206221500,409.5,409.5,346.5,84.615385,100,53.900002,100,68.199997,72.300003,69.300003
20161206223000,409.5,409.5,351.75,85.897436,100,54.5,100,68.199997,72.300003,69.300003
20161206224500,409.5,409.5,347.549988,84.871792,100,53.900002,100,68.199997,72.300003,69.300003
20161206230000,409.5,409.5,352.799988,86.153843,100,53.900002,100,68.199997,72.300003,69.300003
20161206231500,409.5,409.5,346.5,84.615385,100,54.700001,100,68.199997,72.300003,69.300003
20161206233000,409.5,409.5,346.5,84.615385,100,53.900002,100,68.099998,72.300003,69.300003
20161206234500,409.5,409.5,346.5,84.615385,100,54.700001,100,68.099998,72.300003,69.300003
20161207000000,409.5,409.5,346.5,84.615385,100,54.099998,100,68.099998,72.300003,69.300003
20161207001500,409.5,409.5,350.700012,85.641029,100,54.099998,100,68.099998,72.300003,69.300003
20161207003000,409.5,409.5,350.700012,85.641029,100,54.099998,100,68.0,72.300003,69.300003
20161207004500,409.5,409.5,350.700012,85.641029,100,54.099998,100,67.900002,72.300003,69.300003
20161207010000,409.5,409.5,350.700012,85.641029,100,54.099998,100,67.900002,72.300003,69.300003
20161207011500,409.5,409.5,364.350006,88.97436,100,54.099998,100,67.699997,72.300003,69.300003
20161207013000,409.5,409.5,344.399994,84.102563,100,54.099998,100,67.199997,72.300003,69.300003
20161207014500,409.5,409.5,348.600006,85.128207,100,54.099998,100,66.699997,72.300003,69.300003
20161207020000,409.5,409.5,344.399994,84.102563,100,54.700001,100,66.5,72.300003,69.300003
20161207021500,409.5,409.5,344.399994,84.102563,100,54.700001,100,66.400002,72.300003,69.300003
20161207023000,409.5,409.5,344.399994,84.102563,100,53.900002,100,66.699997,72.300003,69.300003
20161207024500,409.5,409.5,349.649994,85.384614,100,53.900002,100,66.900002,72.300003,69.300003
20161207030000,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.0,72.300003,69.300003
20161207031500,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.099998,72.300003,69.300003
20161207033000,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.199997,72.300003,69.300003
20161207034500,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.300003,72.300003,69.300003
20161207040000,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.300003,72.300003,69.300003
20161207041500,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.300003,72.300003,69.300003
20161207043000,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.400002,72.300003,69.300003
20161207044500,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.400002,72.300003,69.300003
20161207050000,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.400002,72.300003,69.300003
20161207051500,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.400002,72.300003,69.300003
20161207053000,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.400002,72.300003,69.300003
20161207054500,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.400002,72.300003,69.300003
20161207060000,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.400002,72.300003,69.300003
20161207061500,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.400002,72.300003,69.300003
20161207063000,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.599998,72.300003,69.300003
20161207064500,409.5,409.5,344.399994,84.102563,100,54.700001,100,67.599998,72.300003,69.300003
20161207070000,409.5,409.5,344.399994,84.102563,100,54.700001,100,67.400002,72.300003,69.300003
20161207071500,409.5,409.5,344.399994,84.102563,100,54.700001,100,67.300003,72.300003,69.300003
20161207073000,409.5,409.5,344.399994,84.102563,100,54.700001,100,67.199997,72.300003,69.300003
20161207074500,409.5,409.5,350.700012,85.641029,100,54.700001,100,67.099998,72.300003,69.300003
20161207080000,409.5,409.5,350.700012,85.641029,100,53.900002,100,66.900002,72.300003,69.300003
20161207081500,409.5,409.5,350.700012,85.641029,100,53.900002,100,66.800003,72.300003,69.300003
20161207083000,409.5,409.5,343.350006,83.846155,100,53.900002,100,66.699997,72.300003,69.300003
20161207084500,409.5,409.5,349.649994,85.384614,100,53.900002,100,66.699997,72.300003,69.300003
20161207090000,409.5,409.5,349.649994,85.384614,100,53.900002,100,66.599998,72.300003,69.300003
20161207091500,409.5,409.5,345.450012,84.358977,100,53.900002,100,66.599998,72.300003,69.300003
20161207093000,409.5,409.5,350.700012,85.641029,100,53.900002,100,66.599998,72.300003,69.300003
20161207094500,409.5,409.5,350.700012,85.641029,100,53.900002,100,66.599998,72.300003,69.300003
20161207100000,409.5,409.5,350.700012,85.641029,100,53.900002,100,66.599998,72.300003,69.300003
20161207101500,409.5,409.5,350.700012,85.641029,100,53.900002,100,66.599998,72.300003,69.300003
20161207103000,409.5,409.5,343.350006,83.846155,100,53.900002,100,66.5,72.300003,69.300003
20161207104500,409.5,409.5,343.350006,83.846155,100,53.900002,100,66.599998,72.300003,69.300003
20161207110000,409.5,409.5,343.350006,83.846155,100,53.900002,100,66.800003,72.300003,69.300003
20161207111500,409.5,409.5,343.350006,83.846155,100,53.900002,100,66.900002,72.300003,69.300003
20161207113000,409.5,409.5,343.350006,83.846155,100,53.900002,100,67.099998,72.300003,69.300003
20161207114500,409.5,409.5,339.149994,82.820511,100,53.900002,100,67.199997,72.300003,69.300003
20161207120000,409.5,409.5,346.5,84.615385,100,53.900002,100,67.300003,72.300003,69.300003
20161207121500,409.5,409.5,338.100006,82.564104,100,53.900002,100,67.400002,72.300003,69.300003
20161207123000,409.5,409.5,346.5,84.615385,100,53.900002,100,67.400002,72.300003,69.300003
20161207124500,409.5,409.5,346.5,84.615385,100,53.900002,100,67.5,72.300003,69.300003
20161207130000,409.5,409.5,346.5,84.615385,100,53.900002,100,67.599998,72.300003,69.300003
20161207131500,409.5,409.5,346.5,84.615385,100,53.900002,100,67.5,72.300003,69.300003
20161207133000,409.5,409.5,346.5,84.615385,100,53.099998,100,67.400002,72.300003,69.300003
20161207134500,409.5,409.5,346.5,84.615385,100,53.099998,100,67.300003,72.300003,69.300003
20161207140000,409.5,409.5,346.5,84.615385,100,53.900002,100,67.199997,72.300003,69.300003
20161207141500,409.5,409.5,341.25,83.333333,100,53.900002,100,67.199997,72.300003,69.300003
20161207143000,409.5,409.5,341.25,83.333333,100,53.099998,100,67.099998,72.300003,69.300003
20161207144500,409.5,409.5,346.5,84.615385,100,53.900002,100,67.0,72.300003,69.300003
20161207150000,409.5,409.5,342.299988,83.589741,100,53.900002,100,66.900002,72.300003,69.300003
20161207151500,409.5,409.5,342.299988,83.589741,100,53.900002,100,66.800003,72.300003,69.300003
20161207153000,409.5,409.5,346.5,84.615385,100,53.900002,100,66.800003,72.300003,69.300003
20161207154500,409.5,409.5,336.0,82.051282,100,53.900002,100,66.699997,72.300003,69.300003
20161207160000,409.5,409.5,349.649994,85.384614,100,53.900002,100,66.699997,72.300003,69.300003
20161207161500,409.5,409.5,344.399994,84.102563,100,53.900002,100,66.699997,72.300003,69.300003
20161207163000,409.5,409.5,344.399994,84.102563,100,53.900002,100,66.800003,72.300003,69.300003
20161207164500,409.5,409.5,344.399994,84.102563,100,53.099998,100,66.900002,72.300003,69.300003
20161207170000,409.5,409.5,344.399994,84.102563,100,53.099998,100,67.099998,72.300003,69.300003
20161207171500,409.5,409.5,344.399994,84.102563,100,53.099998,100,67.099998,72.300003,69.300003
20161207173000,409.5,409.5,344.399994,84.102563,100,53.099998,100,67.199997,72.300003,69.300003
20161207174500,409.5,409.5,344.399994,84.102563,100,53.099998,100,67.300003,72.300003,69.300003
20161207180000,409.5,409.5,344.399994,84.102563,100,53.900002,100,67.400002,72.300003,69.300003
20161207181500,409.5,409.5,349.649994,85.384614,100,53.900002,100,67.400002,72.300003,69.300003
20161207183000,409.5,409.5,343.350006,83.846155,100,53.900002,100,67.5,72.300003,69.300003
20161207184500,409.5,409.5,343.350006,83.846155,100,53.900002,100,67.599998,72.300003,69.300003
20161207190000,409.5,409.5,343.350006,83.846155,100,53.900002,100,67.599998,72.300003,69.300003
20161207191500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.699997,72.300003,69.300003
20161207193000,409.5,409.5,338.100006,82.564104,100,53.099998,100,67.699997,72.300003,69.300003
20161207194500,409.5,409.5,346.5,84.615385,100,53.900002,100,67.699997,72.300003,69.300003
20161207200000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.699997,72.300003,69.300003
20161207201500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.800003,72.300003,69.300003
20161207203000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.699997,72.300003,69.300003
20161207204500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.5,72.300003,69.300003
20161207210000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.300003,72.300003,69.300003
20161207211500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.099998,72.300003,69.300003
20161207213000,409.5,409.5,346.5,84.615385,100,53.900002,100,67.0,72.300003,69.300003
20161207214500,409.5,409.5,346.5,84.615385,100,53.900002,100,66.900002,72.300003,69.300003
20161207220000,409.5,409.5,339.149994,82.820511,100,53.900002,100,66.900002,72.300003,69.300003
20161207221500,409.5,409.5,344.399994,84.102563,100,53.900002,100,66.800003,72.300003,69.300003
20161207223000,409.5,409.5,344.399994,84.102563,100,53.900002,100,66.800003,72.300003,69.300003
20161207224500,409.5,409.5,344.399994,84.102563,100,53.900002,100,66.699997,72.300003,69.300003
20161207230000,409.5,409.5,350.700012,85.641029,100,53.900002,100,66.699997,72.300003,69.300003
20161207231500,409.5,409.5,350.700012,85.641029,100,53.900002,100,66.800003,72.300003,69.300003
20161207233000,409.5,409.5,346.5,84.615385,100,53.900002,100,67.0,72.300003,69.300003
20161207234500,409.5,409.5,346.5,84.615385,100,53.900002,100,67.099998,72.300003,69.300003
20161208000000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.199997,72.300003,69.300003
20161208001500,409.5,409.5,346.5,84.615385,100,53.900002,100,67.199997,72.300003,69.300003
20161208003000,409.5,409.5,346.5,84.615385,100,53.900002,100,67.300003,72.300003,69.300003
20161208004500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.400002,72.300003,69.300003
20161208010000,409.5,409.5,347.549988,84.871792,100,53.200001,100,67.400002,72.300003,69.300003
20161208011500,409.5,409.5,342.299988,83.589741,100,53.200001,100,67.5,72.300003,69.300003
20161208013000,409.5,409.5,346.5,84.615385,100,53.900002,100,67.599998,72.300003,69.300003
20161208014500,409.5,409.5,346.5,84.615385,100,53.900002,100,67.599998,72.300003,69.300003
20161208020000,409.5,409.5,346.5,84.615385,100,53.900002,100,67.599998,72.300003,69.300003
20161208021500,409.5,409.5,346.5,84.615385,100,53.900002,100,67.699997,72.300003,69.300003
20161208023000,409.5,409.5,346.5,84.615385,100,53.900002,100,67.699997,72.300003,69.300003
20161208024500,409.5,409.5,346.5,84.615385,100,53.900002,100,67.699997,72.300003,69.300003
20161208030000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.699997,72.300003,69.300003
20161208031500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.699997,72.300003,69.300003
20161208033000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.5,72.300003,69.300003
20161208034500,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.400002,72.300003,69.300003
20161208040000,409.5,409.5,347.549988,84.871792,100,54.700001,100,67.199997,72.300003,69.300003
20161208041500,409.5,409.5,347.549988,84.871792,100,54.700001,100,67.199997,72.300003,69.300003
20161208043000,409.5,409.5,347.549988,84.871792,100,53.900002,100,67.099998,72.300003,69.300003
20161208044500,409.5,409.5,347.549988,84.871792,100,54.799999,100,67.0,72.300003,69.300003
20161208050000,409.5,409.5,357.0,87.179487,100,54.799999,100,66.900002,72.300003,69.300003
20161208051500,409.5,409.5,357.0,87.179487,100,53.900002,100,66.900002,72.300003,69.300003
20161208053000,409.5,409.5,357.0,87.179487,100,54.799999,100,66.800003,72.300003,69.300003
20161208054500,409.5,409.5,357.0,87.179487,100,54.799999,100,66.800003,72.300003,69.300003
20161208060000,409.5,409.5,364.350006,88.97436,100,54.799999,100,66.900002,72.300003,69.300003
20161208061500,409.5,409.5,364.350006,88.97436,100,54.799999,100,67.0,72.300003,69.300003
20161208063000,409.5,409.5,364.350006,88.97436,100,54.799999,100,67.099998,72.300003,69.300003
20161208064500,409.5,409.5,364.350006,88.97436,100,54.799999,100,67.199997,72.300003,69.300003
20161208070000,409.5,409.5,364.350006,88.97436,100,54.799999,100,67.199997,72.300003,69.300003
20161208071500,409.5,409.5,364.350006,88.97436,100,54.799999,100,67.300003,72.300003,69.300003
20161208073000,409.5,409.5,364.350006,88.97436,100,54.799999,100,67.300003,72.300003,69.300003
20161208074500,409.5,409.5,370.649994,90.512819,100,54.799999,100,67.400002,72.300003,69.300003
20161208080000,409.5,409.5,370.649994,90.512819,100,54.799999,100,67.5,72.300003,69.300003
20161208081500,409.5,409.5,366.450012,89.487182,100,54.799999,100,67.599998,72.300003,69.300003
20161208083000,409.5,409.5,370.649994,90.512819,100,54.799999,100,67.599998,72.300003,69.300003
20161208084500,409.5,409.5,370.649994,90.512819,100,54.799999,100,67.400002,72.300003,69.300003
20161208090000,409.5,409.5,364.350006,88.97436,100,54.799999,100,67.400002,72.300003,69.300003
20161208091500,409.5,409.5,370.649994,90.512819,100,55.5,100,67.300003,72.300003,69.300003
20161208093000,409.5,409.5,370.649994,90.512819,100,55.5,100,67.199997,72.300003,69.300003
20161208094500,409.5,409.5,366.450012,89.487182,100,55.5,100,67.099998,72.300003,69.300003
20161208100000,409.5,409.5,371.700012,90.769234,100,55.5,100,67.099998,72.300003,69.300003
20161208111500,409.5,409.5,364.350006,88.97436,100,53.599998,100,66.900002,72.300003,69.300003
20161208113000,409.5,409.5,344.399994,84.102563,100,53.599998,100,66.900002,72.300003,69.300003
20161208114500,409.5,409.5,344.399994,84.102563,100,53.599998,100,66.800003,72.300003,69.300003
20161208120000,409.5,409.5,355.950012,86.92308,100,53.599998,100,66.699997,72.300003,69.300003
20161208121500,409.5,409.5,355.950012,86.92308,100,53.599998,100,66.699997,72.300003,69.300003
20161208123000,409.5,409.5,344.399994,84.102563,100,53.599998,100,66.599998,72.300003,69.300003
20161208124500,409.5,409.5,351.75,85.897436,100,53.599998,100,66.599998,72.300003,69.300003
20161208130000,409.5,409.5,347.549988,84.871792,100,53.599998,100,66.599998,72.300003,69.300003
20161208131500,409.5,409.5,347.549988,84.871792,100,53.599998,100,66.599998,72.300003,69.300003
20161208133000,409.5,409.5,347.549988,84.871792,100,53.599998,100,66.599998,72.300003,69.300003
20161208134500,409.5,409.5,347.549988,84.871792,100,53.599998,100,66.800003,72.300003,69.300003
20161208140000,409.5,409.5,347.549988,84.871792,100,53.599998,100,67.0,72.300003,69.300003
20161208141500,409.5,409.5,347.549988,84.871792,100,53.599998,100,67.199997,72.300003,69.300003
20161208143000,409.5,409.5,351.75,85.897436,100,53.599998,100,67.199997,72.300003,69.300003
20161208144500,409.5,409.5,345.450012,84.358977,100,53.599998,100,67.199997,72.300003,69.300003
20161208150000,409.5,409.5,350.700012,85.641029,100,53.599998,100,67.199997,72.300003,69.300003
20161208151500,409.5,409.5,350.700012,85.641029,100,53.599998,100,67.199997,72.300003,69.300003
20161208153000,409.5,409.5,350.700012,85.641029,100,53.599998,100,67.199997,72.300003,69.300003
20161208154500,409.5,409.5,350.700012,85.641029,100,53.599998,100,67.099998,72.300003,69.300003
20161208160000,409.5,409.5,345.450012,84.358977,100,52.700001,100,66.900002,72.300003,69.300003
20161208161500,409.5,409.5,345.450012,84.358977,100,52.700001,100,66.699997,72.300003,69.300003
20161208163000,409.5,409.5,345.450012,84.358977,100,53.5,100,66.599998,72.300003,69.300003
20161208164500,409.5,409.5,351.75,85.897436,100,53.5,100,66.400002,72.300003,69.300003
20161208170000,409.5,409.5,351.75,85.897436,100,53.5,100,66.400002,72.300003,69.300003
20161208171500,409.5,409.5,351.75,85.897436,100,54.299999,100,66.300003,72.300003,69.300003
20161208173000,409.5,409.5,357.0,87.179487,100,54.299999,100,66.300003,72.300003,69.300003
20161208174500,409.5,409.5,344.399994,84.102563,100,54.299999,100,66.300003,72.300003,69.300003
20161208180000,409.5,409.5,350.700012,85.641029,100,54.299999,100,66.300003,72.300003,69.300003
20161208181500,409.5,409.5,350.700012,85.641029,100,54.299999,100,66.5,72.300003,69.300003
20161208183000,409.5,409.5,350.700012,85.641029,100,54.299999,100,66.699997,72.300003,69.300003
20161208184500,409.5,409.5,346.5,84.615385,100,55.0,100,66.800003,72.300003,69.300003
20161208190000,409.5,409.5,351.75,85.897436,100,55.0,100,66.900002,72.300003,69.300003
20161208191500,409.5,409.5,355.950012,86.92308,100,55.0,100,67.099998,72.300003,69.300003
20161208193000,409.5,409.5,345.450012,84.358977,100,55.0,100,67.199997,72.300003,69.300003
20161208194500,409.5,409.5,345.450012,84.358977,100,54.299999,100,67.199997,72.300003,69.300003
20161208200000,409.5,409.5,350.700012,85.641029,100,54.299999,100,67.300003,72.300003,69.300003
20161208201500,409.5,409.5,350.700012,85.641029,100,54.299999,100,67.300003,72.300003,69.300003
20161208203000,409.5,409.5,346.5,84.615385,100,53.5,100,67.300003,72.300003,69.300003
20161208204500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.199997,72.300003,69.300003
20161208210000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.199997,72.300003,69.300003
20161208211500,409.5,409.5,344.399994,84.102563,100,52.900002,100,67.099998,72.300003,69.300003
20161208213000,409.5,409.5,350.700012,85.641029,100,52.900002,100,67.099998,72.300003,69.300003
20161208214500,409.5,409.5,350.700012,85.641029,100,52.900002,100,67.099998,72.300003,69.300003
20161208220000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.0,72.300003,69.300003
20161208221500,409.5,409.5,354.899994,86.666665,100,51.5,100,67.0,72.300003,69.300003
20161208223000,409.5,409.5,354.899994,86.666665,100,51.5,100,66.900002,72.300003,69.300003
20161208224500,409.5,409.5,360.149994,87.948716,100,51.5,100,66.800003,72.300003,69.300003
20161208230000,409.5,409.5,351.75,85.897436,100,51.5,100,66.800003,72.300003,69.300003
20161208231500,409.5,409.5,351.75,85.897436,100,51.5,100,66.599998,72.300003,69.300003
20161208233000,409.5,409.5,357.0,87.179487,100,51.5,100,66.5,72.300003,69.300003
20161208234500,409.5,409.5,363.299988,88.717946,100,51.5,100,66.400002,72.300003,69.300003
20161209000000,409.5,409.5,353.850006,86.410258,100,51.5,100,66.400002,72.300003,69.300003
20161209001500,409.5,409.5,353.850006,86.410258,100,50.799999,100,66.400002,72.300003,69.300003
20161209003000,409.5,409.5,361.200012,88.205131,100,50.799999,100,66.300003,72.300003,69.300003
20161209004500,409.5,409.5,353.850006,86.410258,100,50.799999,100,66.300003,72.300003,69.300003
20161209010000,409.5,409.5,361.200012,88.205131,100,50.799999,100,66.300003,72.300003,69.300003
20161209011500,409.5,409.5,355.950012,86.92308,100,50.799999,100,66.300003,72.300003,69.300003
20161209013000,409.5,409.5,360.149994,87.948716,100,50.799999,100,66.300003,72.300003,69.300003
20161209014500,409.5,409.5,360.149994,87.948716,100,50.799999,100,66.5,72.300003,69.300003
20161209020000,409.5,409.5,360.149994,87.948716,100,50.799999,100,66.599998,72.300003,69.300003
20161209021500,409.5,409.5,360.149994,87.948716,100,50.799999,100,66.599998,72.300003,69.300003
20161209023000,409.5,409.5,360.149994,87.948716,100,50.799999,100,66.699997,72.300003,69.300003
20161209024500,409.5,409.5,354.899994,86.666665,100,50.200001,100,66.800003,72.300003,69.300003
20161209030000,409.5,409.5,354.899994,86.666665,100,50.200001,100,66.800003,72.300003,69.300003
20161209031500,409.5,409.5,361.200012,88.205131,100,50.200001,100,66.900002,72.300003,69.300003
20161209033000,409.5,409.5,361.200012,88.205131,100,50.200001,100,66.900002,72.300003,69.300003
20161209034500,409.5,409.5,354.899994,86.666665,100,50.200001,100,66.900002,72.300003,69.300003
20161209040000,409.5,409.5,354.899994,86.666665,100,50.200001,100,66.900002,72.300003,69.300003
20161209041500,409.5,409.5,354.899994,86.666665,100,49.5,100,66.900002,72.300003,69.300003
20161209043000,409.5,409.5,354.899994,86.666665,100,49.5,100,66.900002,72.300003,69.300003
20161209044500,409.5,409.5,354.899994,86.666665,100,49.5,100,66.900002,72.300003,69.300003
20161209050000,409.5,409.5,354.899994,86.666665,100,49.5,100,66.900002,72.300003,69.300003
20161209051500,409.5,409.5,359.100006,87.692309,100,48.700001,100,66.900002,72.300003,69.300003
20161209053000,409.5,409.5,359.100006,87.692309,100,48.700001,100,66.800003,72.300003,69.300003
20161209054500,409.5,409.5,359.100006,87.692309,100,48.700001,100,66.800003,72.300003,69.300003
20161209060000,409.5,409.5,359.100006,87.692309,100,48.700001,100,66.699997,72.300003,69.300003
20161209061500,409.5,409.5,359.100006,87.692309,100,47.900002,100,66.699997,72.300003,69.300003
20161209063000,409.5,409.5,359.100006,87.692309,100,47.900002,100,66.599998,72.300003,69.300003
20161209064500,409.5,409.5,363.299988,88.717946,100,47.900002,100,66.599998,72.300003,69.300003
20161209070000,409.5,409.5,363.299988,88.717946,100,47.900002,100,66.5,72.300003,69.300003
20161209071500,409.5,409.5,371.700012,90.769234,100,47.200001,100,66.400002,72.300003,69.300003
20161209073000,409.5,409.5,371.700012,90.769234,100,47.200001,100,66.400002,72.300003,69.300003
20161209074500,409.5,409.5,371.700012,90.769234,100,47.200001,100,66.300003,72.300003,69.300003
20161209080000,409.5,409.5,371.700012,90.769234,100,47.200001,100,66.199997,72.300003,69.300003
20161209081500,409.5,409.5,380.100006,92.820514,100,47.200001,100,66.199997,72.300003,69.300003
20161209083000,409.5,409.5,372.75,91.025641,100,47.200001,100,66.099998,72.300003,69.300003
20161209084500,409.5,409.5,382.200012,93.333336,100,47.200001,100,66.0,72.300003,69.300003
20161209090000,409.5,409.5,374.850006,91.538463,100,47.200001,100,65.900002,72.300003,69.300003
20161209091500,409.5,409.5,370.649994,90.512819,100,47.200001,100,65.800003,72.300003,69.300003
20161209093000,409.5,409.5,381.149994,93.076922,100,47.900002,100,65.900002,72.300003,69.300003
20161209094500,409.5,409.5,375.899994,91.79487,100,47.900002,100,65.900002,72.300003,69.300003
20161209100000,409.5,409.5,370.649994,90.512819,100,48.700001,100,65.800003,72.300003,69.300003
20161209101500,409.5,409.5,378.0,92.307692,100,49.400002,100,65.900002,72.300003,69.300003
20161209103000,409.5,409.5,378.0,92.307692,100,49.400002,100,66.0,72.300003,69.300003
20161209104500,409.5,409.5,372.75,91.025641,100,50.599998,100,66.0,72.300003,69.300003
20161209110000,409.5,409.5,372.75,91.025641,100,50.599998,100,66.099998,72.300003,69.300003
20161209111500,409.5,409.5,372.75,91.025641,100,51.400002,100,66.099998,72.300003,69.300003
20161209113000,409.5,409.5,372.75,91.025641,100,51.400002,100,66.199997,72.300003,69.300003
20161209114500,409.5,409.5,365.399994,89.230768,100,51.400002,100,66.300003,72.300003,69.300003
20161209120000,409.5,409.5,365.399994,89.230768,100,51.400002,100,66.300003,72.300003,69.300003
20161209121500,409.5,409.5,374.850006,91.538463,100,52.200001,100,66.400002,72.300003,69.300003
20161209123000,409.5,409.5,369.600006,90.256412,100,53.099998,100,66.400002,72.300003,69.300003
20161209124500,409.5,409.5,365.399994,89.230768,100,53.099998,100,66.400002,72.300003,69.300003
20161209130000,409.5,409.5,365.399994,89.230768,100,53.099998,100,66.5,72.300003,69.300003
20161209131500,409.5,409.5,365.399994,89.230768,100,53.900002,100,66.599998,72.300003,69.300003
20161209133000,409.5,409.5,365.399994,89.230768,100,53.900002,100,66.599998,72.300003,69.300003
20161209134500,409.5,409.5,372.75,91.025641,100,54.700001,100,66.699997,72.300003,69.300003
20161209140000,409.5,409.5,362.25,88.461538,100,54.700001,100,66.800003,72.300003,69.300003
20161209141500,409.5,409.5,362.25,88.461538,100,54.700001,100,66.900002,72.300003,69.300003
20161209143000,409.5,409.5,362.25,88.461538,100,54.700001,100,67.0,72.400002,69.400002
20161209144500,409.5,409.5,362.25,88.461538,100,55.900002,100,67.099998,72.400002,69.400002
20161209150000,409.5,409.5,362.25,88.461538,100,55.900002,100,67.199997,72.400002,69.400002
20161209151500,409.5,409.5,358.049988,87.435894,100,55.900002,100,67.300003,72.300003,69.300003
20161209153000,409.5,409.5,365.399994,89.230768,100,55.900002,100,67.300003,72.400002,69.400002
20161209154500,409.5,409.5,361.200012,88.205131,100,55.900002,100,67.199997,72.400002,69.400002
20161209160000,409.5,409.5,361.200012,88.205131,100,55.900002,100,67.199997,72.400002,69.400002
20161209161500,409.5,409.5,361.200012,88.205131,100,55.900002,100,67.199997,72.400002,69.400002
20161209163000,409.5,409.5,365.399994,89.230768,100,55.900002,100,67.099998,72.5,69.5
20161209164500,409.5,409.5,365.399994,89.230768,100,55.900002,100,67.099998,72.400002,69.400002
20161209170000,409.5,409.5,365.399994,89.230768,100,55.900002,100,67.099998,72.5,69.5
20161209171500,409.5,409.5,357.0,87.179487,100,55.900002,100,67.099998,72.400002,69.400002
20161209173000,409.5,409.5,362.25,88.461538,100,55.900002,100,67.0,72.5,69.5
20161209174500,409.5,409.5,362.25,88.461538,100,55.200001,100,67.0,72.400002,69.400002
20161209180000,409.5,409.5,362.25,88.461538,100,54.299999,100,66.900002,72.5,69.5
20161209181500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.0,72.5,69.5
20161209183000,409.5,409.5,362.25,88.461538,100,53.5,100,67.099998,72.400002,69.400002
20161209184500,409.5,409.5,362.25,88.461538,100,53.5,100,67.199997,72.400002,69.400002
20161209190000,409.5,409.5,362.25,88.461538,100,52.700001,100,67.199997,72.5,69.5
20161209191500,409.5,409.5,362.25,88.461538,100,51.5,100,67.300003,72.400002,69.400002
20161209193000,409.5,409.5,362.25,88.461538,100,51.5,100,67.300003,72.400002,69.400002
20161209194500,409.5,409.5,362.25,88.461538,100,51.5,100,67.300003,72.400002,69.400002
20161209200000,409.5,409.5,362.25,88.461538,100,51.5,100,67.300003,72.400002,69.400002
20161209201500,409.5,409.5,362.25,88.461538,100,51.5,100,67.300003,72.5,69.5
20161209203000,409.5,409.5,362.25,88.461538,100,51.5,100,67.199997,72.5,69.5
20161209204500,409.5,409.5,362.25,88.461538,100,50.700001,100,67.199997,72.5,69.5
20161209210000,409.5,409.5,362.25,88.461538,100,50.700001,100,67.099998,72.5,69.5
20161209211500,409.5,409.5,362.25,88.461538,100,49.900002,100,67.099998,72.5,69.5
20161209213000,409.5,409.5,367.5,89.74359,100,49.900002,100,66.900002,72.400002,69.400002
20161209214500,409.5,409.5,362.25,88.461538,100,49.900002,100,66.800003,72.400002,69.400002
20161209220000,409.5,409.5,362.25,88.461538,100,49.099998,100,66.699997,72.5,69.5
20161209221500,409.5,409.5,366.450012,89.487182,100,49.099998,100,66.599998,72.5,69.5
20161209223000,409.5,409.5,361.200012,88.205131,100,48.599998,100,66.5,72.400002,69.400002
20161209224500,409.5,409.5,369.600006,90.256412,100,48.599998,100,66.400002,72.5,69.5
20161209230000,409.5,409.5,369.600006,90.256412,100,48.599998,100,66.400002,72.400002,69.400002
20161209231500,409.5,409.5,369.600006,90.256412,100,48.599998,100,66.300003,72.400002,69.400002
20161209233000,409.5,409.5,373.799988,91.282048,100,48.599998,100,66.199997,72.5,69.5
20161209234500,409.5,409.5,363.299988,88.717946,100,48.599998,100,66.199997,72.400002,69.400002
20161210000000,409.5,409.5,363.299988,88.717946,100,48.0,100,66.099998,72.5,69.5
20161210001500,409.5,409.5,370.649994,90.512819,100,48.0,100,66.099998,72.5,69.5
20161210003000,409.5,409.5,370.649994,90.512819,100,48.0,100,66.099998,72.400002,69.400002
20161210004500,409.5,409.5,370.649994,90.512819,100,47.200001,100,66.0,72.5,69.5
20161210010000,409.5,409.5,370.649994,90.512819,100,47.200001,100,65.900002,72.400002,69.400002
20161210011500,409.5,409.5,370.649994,90.512819,100,47.200001,100,65.800003,72.400002,69.400002
20161210013000,409.5,409.5,370.649994,90.512819,100,47.200001,100,65.699997,72.5,69.5
20161210014500,409.5,409.5,370.649994,90.512819,100,47.200001,100,65.599998,72.400002,69.400002
20161210020000,409.5,409.5,370.649994,90.512819,100,46.700001,100,65.599998,72.400002,69.400002
20161210021500,409.5,409.5,350.700012,85.641029,100,46.0,100,65.5,72.5,69.5
20161210023000,409.5,409.5,361.200012,88.205131,100,46.0,100,65.199997,72.5,69.5
20161210024500,409.5,409.5,361.200012,88.205131,100,46.0,100,65.0,72.400002,69.400002
20161210030000,409.5,409.5,346.5,84.615385,100,46.0,100,64.900002,72.400002,69.400002
20161210031500,409.5,409.5,359.100006,87.692309,100,46.0,100,64.800003,72.400002,69.400002
20161210033000,409.5,409.5,352.799988,86.153843,100,46.0,100,64.800003,72.5,69.5
20161210034500,409.5,409.5,357.0,87.179487,100,46.0,100,64.800003,72.400002,69.400002
20161210040000,409.5,409.5,357.0,87.179487,100,46.0,100,64.699997,72.5,69.5
20161210041500,409.5,409.5,357.0,87.179487,100,46.0,100,64.699997,72.5,69.5
20161210043000,409.5,409.5,361.200012,88.205131,100,46.0,100,64.599998,72.5,69.5
20161210044500,409.5,409.5,351.75,85.897436,100,46.0,100,64.599998,72.5,69.5
20161210050000,409.5,409.5,351.75,85.897436,100,45.299999,100,64.400002,72.5,69.5
20161210051500,409.5,409.5,351.75,85.897436,100,45.299999,100,64.400002,72.5,69.5
20161210053000,409.5,409.5,357.0,87.179487,100,45.299999,100,64.400002,72.5,69.5
