PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210054500,409.5,409.5,357.0,87.179487,100,45.299999,100,64.300003,72.5,69.5
20161210060000,409.5,409.5,349.649994,85.384614,100,45.299999,100,63.700001,72.5,69.5
20161210061500,409.5,409.5,354.899994,86.666665,100,44.5,100,63.299999,72.400002,69.400002
20161210063000,409.5,409.5,354.899994,86.666665,100,44.5,100,63.200001,72.5,69.5
20161210064500,409.5,409.5,346.5,84.615385,100,44.5,100,63.0,72.400002,69.400002
20161210070000,409.5,409.5,358.049988,87.435894,100,44.5,100,62.799999,72.400002,69.400002
20161210071500,409.5,409.5,353.850006,86.410258,100,44.5,100,62.599998,72.400002,69.400002
20161210073000,409.5,409.5,349.649994,85.384614,100,44.5,100,62.5,72.300003,69.300003
20161210074500,409.5,409.5,353.850006,86.410258,100,44.5,100,62.400002,72.300003,69.300003
20161210080000,409.5,409.5,353.850006,86.410258,100,44.5,100,62.400002,72.400002,69.400002
20161210081500,409.5,409.5,353.850006,86.410258,100,44.5,100,62.200001,72.400002,69.400002
20161210083000,409.5,409.5,353.850006,86.410258,100,43.400002,100,62.099998,72.400002,69.400002
20161210084500,409.5,409.5,353.850006,86.410258,100,44.099998,100,62.0,72.400002,69.400002
20161210090000,409.5,409.5,353.850006,86.410258,100,44.099998,100,61.900002,72.400002,69.400002
20161210091500,409.5,409.5,353.850006,86.410258,100,44.099998,100,61.900002,72.300003,69.300003
20161210093000,409.5,409.5,349.649994,85.384614,100,44.099998,100,61.700001,72.300003,69.300003
20161210094500,409.5,409.5,349.649994,85.384614,100,44.099998,100,61.700001,72.400002,69.400002
20161210100000,409.5,409.5,349.649994,85.384614,100,44.099998,100,61.599998,72.300003,69.300003
20161210101500,409.5,409.5,349.649994,85.384614,100,44.099998,100,61.599998,72.300003,69.300003
20161210103000,409.5,409.5,349.649994,85.384614,100,44.099998,100,61.599998,72.300003,69.300003
20161210104500,409.5,409.5,354.899994,86.666665,100,44.099998,100,61.599998,72.300003,69.300003
20161210110000,409.5,409.5,354.899994,86.666665,100,44.099998,100,61.599998,72.300003,69.300003
20161210111500,409.5,409.5,347.549988,84.871792,100,44.099998,100,61.599998,72.300003,69.300003
20161210113000,409.5,409.5,353.850006,86.410258,100,44.099998,100,61.599998,72.300003,69.300003
20161210114500,409.5,409.5,349.649994,85.384614,100,44.900002,100,61.599998,72.300003,69.300003
20161210120000,409.5,409.5,353.850006,86.410258,100,44.200001,100,61.700001,72.300003,69.300003
20161210121500,409.5,409.5,347.549988,84.871792,100,44.799999,100,61.799999,72.300003,69.300003
20161210123000,409.5,409.5,351.75,85.897436,100,44.799999,100,61.900002,72.300003,69.300003
20161210124500,409.5,409.5,351.75,85.897436,100,44.200001,100,62.0,72.300003,69.300003
20161210130000,409.5,409.5,351.75,85.897436,100,44.200001,100,62.099998,72.300003,69.300003
20161210131500,409.5,409.5,346.5,84.615385,100,44.200001,100,62.200001,72.300003,69.300003
20161210133000,409.5,409.5,346.5,84.615385,100,44.200001,100,62.200001,72.300003,69.300003
20161210134500,409.5,409.5,352.799988,86.153843,100,44.200001,100,62.400002,72.300003,69.300003
20161210140000,409.5,409.5,352.799988,86.153843,100,44.200001,100,62.400002,72.300003,69.300003
20161210141500,409.5,409.5,352.799988,86.153843,100,44.799999,100,62.5,72.300003,69.300003
20161210143000,409.5,409.5,352.799988,86.153843,100,44.799999,100,62.5,72.300003,69.300003
20161210144500,409.5,409.5,352.799988,86.153843,100,44.799999,100,62.599998,72.300003,69.300003
20161210150000,409.5,409.5,352.799988,86.153843,100,44.799999,100,62.700001,72.300003,69.300003
20161210151500,409.5,409.5,352.799988,86.153843,100,44.799999,100,62.799999,72.300003,69.300003
20161210153000,409.5,409.5,352.799988,86.153843,100,44.799999,100,62.900002,72.300003,69.300003
20161210154500,409.5,409.5,352.799988,86.153843,100,44.799999,100,63.0,72.300003,69.300003
20161210160000,409.5,409.5,352.799988,86.153843,100,44.799999,100,63.099998,72.300003,69.300003
20161210161500,409.5,409.5,348.600006,85.128207,100,44.799999,100,63.200001,72.300003,69.300003
20161210163000,409.5,409.5,348.600006,85.128207,100,44.799999,100,63.299999,72.300003,69.300003
20161210164500,409.5,409.5,348.600006,85.128207,100,44.799999,100,63.400002,72.300003,69.300003
20161210170000,409.5,409.5,348.600006,85.128207,100,44.799999,100,63.5,72.300003,69.300003
20161210171500,409.5,409.5,348.600006,85.128207,100,44.799999,100,63.5,72.300003,69.300003
20161210173000,409.5,409.5,353.850006,86.410258,100,44.799999,100,63.599998,72.300003,69.300003
20161210174500,409.5,409.5,348.600006,85.128207,100,44.799999,100,63.599998,72.300003,69.300003
20161210180000,409.5,409.5,348.600006,85.128207,100,44.200001,100,63.599998,72.300003,69.300003
20161210181500,409.5,409.5,352.799988,86.153843,100,44.200001,100,63.599998,72.300003,69.300003
20161210183000,409.5,409.5,358.049988,87.435894,100,44.200001,100,63.599998,72.300003,69.300003
20161210184500,409.5,409.5,353.850006,86.410258,100,44.200001,100,63.599998,72.300003,69.300003
20161210190000,409.5,409.5,353.850006,86.410258,100,43.700001,100,63.599998,72.300003,69.300003
20161210191500,409.5,409.5,347.549988,84.871792,100,44.5,100,63.599998,72.300003,69.300003
20161210193000,409.5,409.5,351.75,85.897436,100,44.5,100,63.599998,72.300003,69.300003
20161210194500,409.5,409.5,351.75,85.897436,100,44.5,100,63.599998,72.300003,69.300003
20161210200000,409.5,409.5,355.950012,86.92308,100,44.5,100,63.599998,72.300003,69.300003
20161210201500,409.5,409.5,355.950012,86.92308,100,44.5,100,63.599998,72.300003,69.300003
20161210203000,409.5,409.5,347.549988,84.871792,100,44.5,100,63.599998,72.300003,69.300003
20161210204500,409.5,409.5,352.799988,86.153843,100,44.5,100,63.5,72.300003,69.300003
20161210210000,409.5,409.5,352.799988,86.153843,100,44.5,100,63.5,72.300003,69.300003
20161210211500,409.5,409.5,348.600006,85.128207,100,43.799999,100,63.400002,72.300003,69.300003
20161210213000,409.5,409.5,348.600006,85.128207,100,43.799999,100,63.299999,72.300003,69.300003
20161210214500,409.5,409.5,352.799988,86.153843,100,43.799999,100,63.299999,72.300003,69.300003
20161210220000,409.5,409.5,352.799988,86.153843,100,43.799999,100,63.200001,72.300003,69.300003
20161210221500,409.5,409.5,348.600006,85.128207,100,43.799999,100,63.200001,72.300003,69.300003
20161210223000,409.5,409.5,348.600006,85.128207,100,43.799999,100,63.099998,72.300003,69.300003
20161210224500,409.5,409.5,348.600006,85.128207,100,43.799999,100,63.099998,72.300003,69.300003
20161210230000,409.5,409.5,348.600006,85.128207,100,43.799999,100,63.0,72.300003,69.300003
20161210231500,409.5,409.5,348.600006,85.128207,100,43.799999,100,63.0,72.300003,69.300003
20161210233000,409.5,409.5,348.600006,85.128207,100,44.5,100,63.0,72.300003,69.300003
20161210234500,409.5,409.5,354.899994,86.666665,100,44.0,100,62.900002,72.300003,69.300003
20161211000000,409.5,409.5,354.899994,86.666665,100,44.0,100,62.799999,72.300003,69.300003
20161211001500,409.5,409.5,354.899994,86.666665,100,44.0,100,62.799999,72.400002,69.400002
20161211003000,409.5,409.5,350.700012,85.641029,100,44.0,100,62.700001,72.300003,69.300003
20161211004500,409.5,409.5,350.700012,85.641029,100,44.0,100,62.599998,72.300003,69.300003
20161211010000,409.5,409.5,350.700012,85.641029,100,44.0,100,62.599998,72.300003,69.300003
20161211011500,409.5,409.5,350.700012,85.641029,100,44.0,100,62.599998,72.300003,69.300003
20161211013000,409.5,409.5,350.700012,85.641029,100,44.0,100,62.5,72.300003,69.300003
20161211014500,409.5,409.5,350.700012,85.641029,100,44.0,100,62.5,72.300003,69.300003
20161211020000,409.5,409.5,350.700012,85.641029,100,44.0,100,62.400002,72.300003,69.300003
20161211021500,409.5,409.5,350.700012,85.641029,100,44.0,100,62.400002,72.300003,69.300003
20161211023000,409.5,409.5,350.700012,85.641029,100,44.0,100,62.299999,72.300003,69.300003
20161211024500,409.5,409.5,350.700012,85.641029,100,44.0,100,62.200001,72.300003,69.300003
20161211030000,409.5,409.5,354.899994,86.666665,100,44.0,100,62.200001,72.300003,69.300003
20161211031500,409.5,409.5,354.899994,86.666665,100,44.0,100,62.200001,72.300003,69.300003
20161211033000,409.5,409.5,354.899994,86.666665,100,44.0,100,62.099998,72.300003,69.300003
20161211034500,409.5,409.5,349.649994,85.384614,100,44.0,100,62.099998,72.300003,69.300003
20161211040000,409.5,409.5,349.649994,85.384614,100,44.0,100,62.099998,72.300003,69.300003
20161211041500,409.5,409.5,349.649994,85.384614,100,44.0,100,62.0,72.300003,69.300003
20161211043000,409.5,409.5,349.649994,85.384614,100,44.0,100,62.0,72.300003,69.300003
20161211044500,409.5,409.5,353.850006,86.410258,100,44.5,100,62.0,72.300003,69.300003
20161211050000,409.5,409.5,353.850006,86.410258,100,43.799999,100,62.0,72.300003,69.300003
20161211051500,409.5,409.5,342.299988,83.589741,100,44.799999,100,62.0,72.300003,69.300003
20161211053000,409.5,409.5,350.700012,85.641029,100,43.799999,100,61.900002,72.300003,69.300003
20161211054500,409.5,409.5,345.450012,84.358977,100,44.5,100,61.900002,72.300003,69.300003
20161211060000,409.5,409.5,345.450012,84.358977,100,43.400002,100,61.900002,72.300003,69.300003
20161211061500,409.5,409.5,345.450012,84.358977,100,44.5,100,61.900002,72.300003,69.300003
20161211063000,409.5,409.5,345.450012,84.358977,100,43.799999,100,61.900002,72.300003,69.300003
20161211064500,409.5,409.5,353.850006,86.410258,100,44.5,100,61.900002,72.300003,69.300003
20161211070000,409.5,409.5,353.850006,86.410258,100,43.799999,100,61.900002,72.300003,69.300003
20161211071500,409.5,409.5,353.850006,86.410258,100,43.799999,100,61.900002,72.300003,69.300003
20161211073000,409.5,409.5,353.850006,86.410258,100,43.799999,100,61.900002,72.300003,69.300003
20161211074500,409.5,409.5,349.649994,85.384614,100,44.5,100,61.799999,72.300003,69.300003
20161211080000,409.5,409.5,349.649994,85.384614,100,43.400002,100,61.799999,72.300003,69.300003
20161211081500,409.5,409.5,349.649994,85.384614,100,44.5,100,61.799999,72.300003,69.300003
20161211083000,409.5,409.5,349.649994,85.384614,100,43.799999,100,61.799999,72.300003,69.300003
20161211084500,409.5,409.5,342.299988,83.589741,100,44.799999,100,61.700001,72.300003,69.300003
20161211090000,409.5,409.5,350.700012,85.641029,100,44.200001,100,61.799999,72.300003,69.300003
20161211091500,409.5,409.5,350.700012,85.641029,100,44.200001,100,61.799999,72.300003,69.300003
20161211093000,409.5,409.5,350.700012,85.641029,100,44.200001,100,61.900002,72.300003,69.300003
20161211094500,409.5,409.5,350.700012,85.641029,100,44.200001,100,61.900002,72.300003,69.300003
20161211100000,409.5,409.5,350.700012,85.641029,100,44.799999,100,61.900002,72.300003,69.300003
20161211101500,409.5,409.5,350.700012,85.641029,100,44.799999,100,62.099998,72.300003,69.300003
20161211103000,409.5,409.5,350.700012,85.641029,100,44.799999,100,62.099998,72.300003,69.300003
20161211104500,409.5,409.5,350.700012,85.641029,100,44.799999,100,62.299999,72.300003,69.300003
20161211110000,409.5,409.5,350.700012,85.641029,100,44.799999,100,62.400002,72.300003,69.300003
20161211111500,409.5,409.5,350.700012,85.641029,100,44.799999,100,62.5,72.300003,69.300003
20161211113000,409.5,409.5,358.049988,87.435894,100,45.299999,100,62.599998,72.300003,69.300003
20161211114500,409.5,409.5,349.649994,85.384614,100,45.299999,100,62.799999,72.300003,69.300003
20161211120000,409.5,409.5,349.649994,85.384614,100,45.299999,100,62.900002,72.300003,69.300003
20161211121500,409.5,409.5,345.450012,84.358977,100,45.299999,100,63.099998,72.300003,69.300003
20161211123000,409.5,409.5,345.450012,84.358977,100,46.0,100,63.200001,72.300003,69.300003
20161211124500,409.5,409.5,350.700012,85.641029,100,46.0,100,63.400002,72.300003,69.300003
20161211130000,409.5,409.5,350.700012,85.641029,100,45.299999,100,63.599998,72.300003,69.300003
20161211131500,409.5,409.5,342.299988,83.589741,100,46.0,100,63.799999,72.300003,69.300003
20161211133000,409.5,409.5,348.600006,85.128207,100,46.0,100,63.900002,72.300003,69.300003
20161211134500,409.5,409.5,344.399994,84.102563,100,46.0,100,64.099998,72.300003,69.300003
20161211140000,409.5,409.5,344.399994,84.102563,100,46.0,100,64.199997,72.300003,69.300003
20161211141500,409.5,409.5,344.399994,84.102563,100,46.0,100,64.300003,72.300003,69.300003
20161211143000,409.5,409.5,348.600006,85.128207,100,46.0,100,64.400002,72.300003,69.300003
20161211144500,409.5,409.5,343.350006,83.846155,100,46.0,100,64.5,72.300003,69.300003
20161211150000,409.5,409.5,343.350006,83.846155,100,46.0,100,64.599998,72.300003,69.300003
20161211151500,409.5,409.5,343.350006,83.846155,100,46.0,100,64.699997,72.300003,69.300003
20161211153000,409.5,409.5,343.350006,83.846155,100,46.0,100,64.800003,72.300003,69.300003
20161211154500,409.5,409.5,343.350006,83.846155,100,46.0,100,64.800003,72.300003,69.300003
20161211160000,409.5,409.5,343.350006,83.846155,100,46.0,100,65.0,72.300003,69.300003
20161211161500,409.5,409.5,343.350006,83.846155,100,46.0,100,65.099998,72.300003,69.300003
20161211163000,409.5,409.5,343.350006,83.846155,100,46.0,100,65.099998,72.300003,69.300003
20161211164500,409.5,409.5,343.350006,83.846155,100,46.0,100,65.199997,72.300003,69.300003
20161211170000,409.5,409.5,343.350006,83.846155,100,46.700001,100,65.300003,72.300003,69.300003
20161211171500,409.5,409.5,350.700012,85.641029,100,46.099998,100,65.300003,72.300003,69.300003
20161211173000,409.5,409.5,342.299988,83.589741,100,46.099998,100,65.5,72.300003,69.300003
20161211174500,409.5,409.5,342.299988,83.589741,100,46.099998,100,65.5,72.300003,69.300003
20161211180000,409.5,409.5,346.5,84.615385,100,46.700001,100,65.5,72.300003,69.300003
20161211181500,409.5,409.5,346.5,84.615385,100,45.599998,100,65.599998,72.300003,69.300003
20161211183000,409.5,409.5,341.25,83.333333,100,46.400002,100,65.599998,72.300003,69.300003
20161211184500,409.5,409.5,341.25,83.333333,100,46.400002,100,65.599998,72.300003,69.300003
20161211190000,409.5,409.5,341.25,83.333333,100,46.400002,100,65.599998,72.300003,69.300003
20161211191500,409.5,409.5,341.25,83.333333,100,45.700001,100,65.5,72.300003,69.300003
20161211193000,409.5,409.5,345.450012,84.358977,100,45.700001,100,65.5,72.300003,69.300003
20161211194500,409.5,409.5,345.450012,84.358977,100,45.700001,100,65.5,72.300003,69.300003
20161211200000,409.5,409.5,345.450012,84.358977,100,45.700001,100,65.400002,72.300003,69.300003
20161211201500,409.5,409.5,345.450012,84.358977,100,45.700001,100,65.300003,72.300003,69.300003
20161211203000,409.5,409.5,350.700012,85.641029,100,45.700001,100,65.300003,72.300003,69.300003
20161211204500,409.5,409.5,346.5,84.615385,100,45.700001,100,65.300003,72.300003,69.300003
20161211210000,409.5,409.5,346.5,84.615385,100,45.700001,100,65.300003,72.300003,69.300003
20161211211500,409.5,409.5,342.299988,83.589741,100,45.700001,100,65.300003,72.300003,69.300003
20161211213000,409.5,409.5,349.649994,85.384614,100,45.700001,100,65.300003,72.300003,69.300003
20161211214500,409.5,409.5,342.299988,83.589741,100,45.700001,100,65.300003,72.300003,69.300003
20161211220000,409.5,409.5,342.299988,83.589741,100,45.700001,100,65.300003,72.300003,69.300003
20161211221500,409.5,409.5,342.299988,83.589741,100,45.700001,100,65.300003,72.300003,69.300003
20161211223000,409.5,409.5,342.299988,83.589741,100,45.700001,100,65.300003,72.300003,69.300003
20161211224500,409.5,409.5,342.299988,83.589741,100,45.700001,100,65.199997,72.300003,69.300003
20161211230000,409.5,409.5,342.299988,83.589741,100,45.700001,100,65.199997,72.300003,69.300003
20161211231500,409.5,409.5,346.5,84.615385,100,45.700001,100,65.199997,72.300003,69.300003
20161211233000,409.5,409.5,340.200012,83.076926,100,46.400002,100,65.199997,72.300003,69.300003
20161211234500,409.5,409.5,344.399994,84.102563,100,46.400002,100,65.199997,72.300003,69.300003
20161212000000,409.5,409.5,344.399994,84.102563,100,46.400002,100,65.199997,72.300003,69.300003
20161212001500,409.5,409.5,344.399994,84.102563,100,46.400002,100,65.099998,72.300003,69.300003
20161212003000,409.5,409.5,344.399994,84.102563,100,46.400002,100,65.099998,72.300003,69.300003
20161212004500,409.5,409.5,349.649994,85.384614,100,46.400002,100,65.099998,72.300003,69.300003
20161212010000,409.5,409.5,342.299988,83.589741,100,46.400002,100,65.099998,72.300003,69.300003
20161212011500,409.5,409.5,342.299988,83.589741,100,46.400002,100,65.099998,72.300003,69.300003
20161212013000,409.5,409.5,350.700012,85.641029,100,46.400002,100,65.099998,72.300003,69.300003
20161212014500,409.5,409.5,346.5,84.615385,100,46.400002,100,65.099998,72.300003,69.300003
20161212020000,409.5,409.5,346.5,84.615385,100,46.400002,100,65.099998,72.300003,69.300003
20161212021500,409.5,409.5,340.200012,83.076926,100,46.400002,100,65.099998,72.300003,69.300003
20161212023000,409.5,409.5,340.200012,83.076926,100,46.400002,100,65.099998,72.300003,69.300003
20161212024500,409.5,409.5,344.399994,84.102563,100,46.400002,100,65.0,72.300003,69.300003
20161212030000,409.5,409.5,350.700012,85.641029,100,45.700001,100,65.0,72.300003,69.300003
20161212031500,409.5,409.5,342.299988,83.589741,100,46.400002,100,65.0,72.300003,69.300003
20161212033000,409.5,409.5,342.299988,83.589741,100,46.400002,100,65.0,72.300003,69.300003
20161212034500,409.5,409.5,342.299988,83.589741,100,45.799999,100,65.0,72.300003,69.300003
20161212040000,409.5,409.5,342.299988,83.589741,100,46.400002,100,64.900002,72.300003,69.300003
20161212041500,409.5,409.5,342.299988,83.589741,100,46.400002,100,65.0,72.300003,69.300003
20161212043000,409.5,409.5,346.5,84.615385,100,46.400002,100,65.0,72.300003,69.300003
20161212044500,409.5,409.5,340.200012,83.076926,100,46.400002,100,64.900002,72.300003,69.300003
20161212050000,409.5,409.5,340.200012,83.076926,100,46.400002,100,64.900002,72.300003,69.300003
20161212051500,409.5,409.5,340.200012,83.076926,100,46.400002,100,64.900002,72.300003,69.300003
20161212053000,409.5,409.5,340.200012,83.076926,100,46.400002,100,65.0,72.300003,69.300003
20161212054500,409.5,409.5,340.200012,83.076926,100,46.400002,100,64.900002,72.300003,69.300003
20161212060000,409.5,409.5,340.200012,83.076926,100,46.400002,100,64.900002,72.300003,69.300003
20161212061500,409.5,409.5,340.200012,83.076926,100,46.400002,100,64.900002,72.300003,69.300003
20161212063000,409.5,409.5,340.200012,83.076926,100,46.400002,100,64.900002,72.300003,69.300003
20161212064500,409.5,409.5,340.200012,83.076926,100,46.400002,100,64.900002,72.300003,69.300003
20161212070000,409.5,409.5,340.200012,83.076926,100,46.400002,100,65.0,72.300003,69.300003
20161212071500,409.5,409.5,340.200012,83.076926,100,46.400002,100,65.0,72.300003,69.300003
20161212073000,409.5,409.5,340.200012,83.076926,100,46.400002,100,65.0,72.300003,69.300003
20161212074500,409.5,409.5,340.200012,83.076926,100,46.400002,100,65.0,72.300003,69.300003
20161212080000,409.5,409.5,340.200012,83.076926,100,46.400002,100,65.0,72.300003,69.300003
20161212081500,409.5,409.5,340.200012,83.076926,100,46.400002,100,65.099998,72.300003,69.300003
20161212083000,409.5,409.5,340.200012,83.076926,100,46.400002,100,65.199997,72.300003,69.300003
20161212084500,409.5,409.5,340.200012,83.076926,100,46.400002,100,65.199997,72.300003,69.300003
20161212090000,409.5,409.5,340.200012,83.076926,100,46.400002,100,65.199997,72.300003,69.300003
20161212091500,409.5,409.5,340.200012,83.076926,100,46.400002,100,65.099998,72.300003,69.300003
20161212093000,409.5,409.5,340.200012,83.076926,100,47.099998,100,65.099998,72.300003,69.300003
20161212094500,409.5,409.5,340.200012,83.076926,100,47.099998,100,65.099998,72.300003,69.300003
20161212100000,409.5,409.5,340.200012,83.076926,100,47.900002,100,65.099998,72.300003,69.300003
20161212101500,409.5,409.5,340.200012,83.076926,100,47.900002,100,65.099998,72.300003,69.300003
20161212103000,409.5,409.5,340.200012,83.076926,100,47.900002,100,65.099998,72.300003,69.300003
20161212104500,409.5,409.5,334.950012,81.794875,100,47.900002,100,65.099998,72.300003,69.300003
20161212110000,409.5,409.5,342.299988,83.589741,100,47.900002,100,65.199997,72.300003,69.300003
20161212111500,409.5,409.5,342.299988,83.589741,100,47.900002,100,65.300003,72.300003,69.300003
20161212113000,409.5,409.5,342.299988,83.589741,100,47.900002,100,65.300003,72.300003,69.300003
20161212114500,409.5,409.5,342.299988,83.589741,100,47.900002,100,65.300003,72.300003,69.300003
20161212120000,409.5,409.5,342.299988,83.589741,100,47.900002,100,65.300003,72.300003,69.300003
20161212121500,409.5,409.5,342.299988,83.589741,100,47.900002,100,65.599998,72.300003,69.300003
20161212123000,409.5,409.5,342.299988,83.589741,100,47.900002,100,65.599998,72.300003,69.300003
20161212124500,409.5,409.5,338.100006,82.564104,100,47.900002,100,65.599998,72.300003,69.300003
20161212130000,409.5,409.5,338.100006,82.564104,100,47.900002,100,65.699997,72.300003,69.300003
20161212131500,409.5,409.5,338.100006,82.564104,100,47.900002,100,65.699997,72.300003,69.300003
20161212133000,409.5,409.5,338.100006,82.564104,100,47.900002,100,65.699997,72.300003,69.300003
20161212134500,409.5,409.5,343.350006,83.846155,100,47.900002,100,65.699997,72.300003,69.300003
20161212140000,409.5,409.5,343.350006,83.846155,100,47.900002,100,65.800003,72.300003,69.300003
20161212141500,409.5,409.5,347.549988,84.871792,100,47.900002,100,65.800003,72.300003,69.300003
20161212143000,409.5,409.5,347.549988,84.871792,100,47.900002,100,65.800003,72.300003,69.300003
20161212144500,409.5,409.5,347.549988,84.871792,100,47.900002,100,65.800003,72.300003,69.300003
20161212150000,409.5,409.5,342.299988,83.589741,100,47.900002,100,65.800003,72.300003,69.300003
20161212151500,409.5,409.5,348.600006,85.128207,100,47.900002,100,65.800003,72.300003,69.300003
20161212153000,409.5,409.5,343.350006,83.846155,100,47.900002,100,65.800003,72.300003,69.300003
20161212154500,409.5,409.5,343.350006,83.846155,100,47.900002,100,65.800003,72.300003,69.300003
20161212160000,409.5,409.5,343.350006,83.846155,100,47.900002,100,65.800003,72.300003,69.300003
20161212161500,409.5,409.5,347.549988,84.871792,100,47.900002,100,65.900002,72.300003,69.300003
20161212163000,409.5,409.5,342.299988,83.589741,100,47.900002,100,65.900002,72.300003,69.300003
20161212164500,409.5,409.5,342.299988,83.589741,100,47.900002,100,66.0,72.300003,69.300003
20161212170000,409.5,409.5,342.299988,83.589741,100,47.900002,100,66.0,72.300003,69.300003
20161212171500,409.5,409.5,346.5,84.615385,100,47.900002,100,66.0,72.300003,69.300003
20161212173000,409.5,409.5,346.5,84.615385,100,50.200001,100,66.0,72.300003,69.300003
20161212174500,409.5,409.5,346.5,84.615385,100,48.700001,100,66.099998,72.300003,69.300003
20161212180000,409.5,409.5,346.5,84.615385,100,47.900002,100,66.099998,72.300003,69.300003
20161212181500,409.5,409.5,346.5,84.615385,100,47.900002,100,66.099998,72.300003,69.300003
20161212183000,409.5,409.5,342.299988,83.589741,100,47.200001,100,66.099998,72.300003,69.300003
20161212184500,409.5,409.5,342.299988,83.589741,100,47.200001,100,66.099998,72.300003,69.300003
20161212190000,409.5,409.5,346.5,84.615385,100,47.200001,100,66.099998,72.300003,69.300003
20161212191500,409.5,409.5,346.5,84.615385,100,47.200001,100,66.0,72.300003,69.300003
20161212193000,409.5,409.5,346.5,84.615385,100,47.200001,100,66.0,72.300003,69.300003
20161212194500,409.5,409.5,342.299988,83.589741,100,47.200001,100,65.900002,72.300003,69.300003
20161212200000,409.5,409.5,342.299988,83.589741,100,47.200001,100,65.800003,72.300003,69.300003
20161212201500,409.5,409.5,342.299988,83.589741,100,47.200001,100,65.800003,72.300003,69.300003
20161212203000,409.5,409.5,347.549988,84.871792,100,47.200001,100,65.800003,72.300003,69.300003
20161212204500,409.5,409.5,342.299988,83.589741,100,47.200001,100,65.800003,72.300003,69.300003
20161212210000,409.5,409.5,347.549988,84.871792,100,47.200001,100,65.699997,72.300003,69.300003
20161212211500,409.5,409.5,347.549988,84.871792,100,47.200001,100,65.699997,72.300003,69.300003
20161212213000,409.5,409.5,341.25,83.333333,100,47.200001,100,65.599998,72.300003,69.300003
20161212214500,409.5,409.5,341.25,83.333333,100,47.200001,100,65.599998,72.300003,69.300003
20161212220000,409.5,409.5,341.25,83.333333,100,47.200001,100,65.599998,72.300003,69.300003
20161212221500,409.5,409.5,341.25,83.333333,100,47.200001,100,65.599998,72.300003,69.300003
20161212223000,409.5,409.5,341.25,83.333333,100,47.200001,100,65.599998,72.300003,69.300003
20161212224500,409.5,409.5,341.25,83.333333,100,47.200001,100,65.599998,72.300003,69.300003
20161212230000,409.5,409.5,347.549988,84.871792,100,47.200001,100,65.599998,72.300003,69.300003
20161212231500,409.5,409.5,343.350006,83.846155,100,47.200001,100,65.599998,72.300003,69.300003
20161212233000,409.5,409.5,350.700012,85.641029,100,47.200001,100,65.599998,72.300003,69.300003
20161212234500,409.5,409.5,342.299988,83.589741,100,47.200001,100,65.599998,72.300003,69.300003
20161213000000,409.5,409.5,346.5,84.615385,100,47.200001,100,65.5,72.300003,69.300003
20161213001500,409.5,409.5,338.100006,82.564104,100,47.200001,100,65.5,72.300003,69.300003
20161213003000,409.5,409.5,348.600006,85.128207,100,47.200001,100,65.5,72.300003,69.300003
20161213004500,409.5,409.5,348.600006,85.128207,100,47.200001,100,65.5,72.300003,69.300003
20161213010000,409.5,409.5,348.600006,85.128207,100,47.200001,100,65.5,72.300003,69.300003
20161213011500,409.5,409.5,341.25,83.333333,100,47.200001,100,65.400002,72.300003,69.300003
20161213013000,409.5,409.5,346.5,84.615385,100,47.200001,100,65.300003,72.300003,69.300003
20161213014500,409.5,409.5,346.5,84.615385,100,47.200001,100,65.300003,72.300003,69.300003
20161213020000,409.5,409.5,346.5,84.615385,100,47.200001,100,65.300003,72.300003,69.300003
20161213021500,409.5,409.5,346.5,84.615385,100,47.200001,100,65.300003,72.300003,69.300003
20161213023000,409.5,409.5,339.149994,82.820511,100,47.200001,100,65.300003,72.300003,69.300003
20161213024500,409.5,409.5,349.649994,85.384614,100,47.200001,100,65.300003,72.300003,69.300003
20161213030000,409.5,409.5,343.350006,83.846155,100,47.200001,100,65.300003,72.300003,69.300003
20161213031500,409.5,409.5,350.700012,85.641029,100,47.200001,100,65.199997,72.300003,69.300003
20161213033000,409.5,409.5,350.700012,85.641029,100,47.200001,100,65.199997,72.300003,69.300003
20161213034500,409.5,409.5,350.700012,85.641029,100,47.200001,100,65.199997,72.300003,69.300003
20161213040000,409.5,409.5,350.700012,85.641029,100,47.200001,100,65.300003,72.300003,69.300003
20161213041500,409.5,409.5,343.350006,83.846155,100,47.200001,100,65.300003,72.300003,69.300003
20161213043000,409.5,409.5,343.350006,83.846155,100,47.200001,100,65.400002,72.300003,69.300003
20161213044500,409.5,409.5,348.600006,85.128207,100,47.200001,100,65.300003,72.300003,69.300003
20161213050000,409.5,409.5,342.299988,83.589741,100,47.200001,100,65.199997,72.300003,69.300003
20161213051500,409.5,409.5,347.549988,84.871792,100,47.200001,100,65.199997,72.300003,69.300003
20161213053000,409.5,409.5,347.549988,84.871792,100,47.200001,100,65.199997,72.300003,69.300003
20161213054500,409.5,409.5,342.299988,83.589741,100,47.200001,100,65.199997,72.300003,69.300003
20161213060000,409.5,409.5,347.549988,84.871792,100,47.200001,100,65.199997,72.300003,69.300003
20161213061500,409.5,409.5,347.549988,84.871792,100,47.200001,100,65.199997,72.300003,69.300003
20161213063000,409.5,409.5,347.549988,84.871792,100,47.200001,100,65.199997,72.300003,69.300003
20161213064500,409.5,409.5,347.549988,84.871792,100,47.200001,100,65.300003,72.300003,69.300003
20161213070000,409.5,409.5,347.549988,84.871792,100,47.200001,100,65.300003,72.300003,69.300003
20161213071500,409.5,409.5,347.549988,84.871792,100,47.200001,100,65.300003,72.300003,69.300003
20161213073000,409.5,409.5,340.200012,83.076926,100,47.200001,100,65.300003,72.300003,69.300003
20161213074500,409.5,409.5,346.5,84.615385,100,47.200001,100,65.300003,72.300003,69.300003
20161213080000,409.5,409.5,346.5,84.615385,100,47.200001,100,65.199997,72.300003,69.300003
20161213081500,409.5,409.5,346.5,84.615385,100,47.200001,100,65.300003,72.300003,69.300003
20161213083000,409.5,409.5,346.5,84.615385,100,47.200001,100,65.300003,72.300003,69.300003
20161213084500,409.5,409.5,346.5,84.615385,100,48.200001,100,65.300003,72.300003,69.300003
20161213090000,409.5,409.5,346.5,84.615385,100,48.200001,100,65.5,72.300003,69.300003
20161213091500,409.5,409.5,350.700012,85.641029,100,47.599998,100,65.599998,72.300003,69.300003
20161213093000,409.5,409.5,345.450012,84.358977,100,47.599998,100,65.599998,72.300003,69.300003
20161213094500,409.5,409.5,345.450012,84.358977,100,47.599998,100,65.599998,72.300003,69.300003
20161213100000,409.5,409.5,345.450012,84.358977,100,47.599998,100,65.5,72.300003,69.300003
20161213101500,409.5,409.5,345.450012,84.358977,100,47.599998,100,65.300003,72.300003,69.300003
20161213103000,409.5,409.5,345.450012,84.358977,100,47.599998,100,65.199997,72.300003,69.300003
20161213104500,409.5,409.5,345.450012,84.358977,100,47.599998,100,65.099998,72.300003,69.300003
20161213110000,409.5,409.5,345.450012,84.358977,100,47.599998,100,65.099998,72.300003,69.300003
20161213111500,409.5,409.5,345.450012,84.358977,100,47.599998,100,65.0,72.300003,69.300003
20161213113000,409.5,409.5,350.700012,85.641029,100,47.599998,100,65.0,72.300003,69.300003
20161213114500,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.099998,72.300003,69.300003
20161213120000,409.5,409.5,346.5,84.615385,100,47.599998,100,65.099998,72.300003,69.300003
20161213121500,409.5,409.5,340.200012,83.076926,100,47.599998,100,65.300003,72.300003,69.300003
20161213123000,409.5,409.5,340.200012,83.076926,100,47.599998,100,65.300003,72.300003,69.300003
20161213124500,409.5,409.5,352.799988,86.153843,100,48.200001,100,65.400002,72.300003,69.300003
20161213130000,409.5,409.5,343.350006,83.846155,100,48.200001,100,65.599998,72.300003,69.300003
20161213131500,409.5,409.5,348.600006,85.128207,100,48.200001,100,65.699997,72.300003,69.300003
20161213133000,409.5,409.5,348.600006,85.128207,100,48.200001,100,65.699997,72.300003,69.300003
20161213134500,409.5,409.5,348.600006,85.128207,100,48.200001,100,65.699997,72.300003,69.300003
20161213140000,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.800003,72.300003,69.300003
20161213141500,409.5,409.5,346.5,84.615385,100,47.599998,100,65.699997,72.300003,69.300003
20161213143000,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.800003,72.300003,69.300003
20161213144500,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.699997,72.300003,69.300003
20161213150000,409.5,409.5,338.100006,82.564104,100,47.599998,100,65.800003,72.300003,69.300003
20161213151500,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.699997,72.300003,69.300003
20161213153000,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.699997,72.300003,69.300003
20161213154500,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.699997,72.300003,69.300003
20161213160000,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.699997,72.300003,69.300003
20161213161500,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.599998,72.300003,69.300003
20161213163000,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.599998,72.300003,69.300003
20161213164500,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.599998,72.300003,69.300003
20161213170000,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.5,72.300003,69.300003
20161213171500,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.5,72.300003,69.300003
20161213173000,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.599998,72.300003,69.300003
20161213174500,409.5,409.5,349.649994,85.384614,100,47.599998,100,65.599998,72.300003,69.300003
20161213180000,409.5,409.5,341.25,83.333333,100,50.599998,100,65.699997,72.300003,69.300003
20161213181500,409.5,409.5,341.25,83.333333,100,50.599998,100,65.800003,72.300003,69.300003
20161213183000,409.5,409.5,341.25,83.333333,100,48.200001,100,66.0,72.300003,69.300003
20161213184500,409.5,409.5,346.5,84.615385,100,47.599998,100,66.0,72.300003,69.300003
20161213190000,409.5,409.5,346.5,84.615385,100,47.599998,100,65.900002,72.300003,69.300003
20161213191500,409.5,409.5,342.299988,83.589741,100,51.0,100,66.0,72.300003,69.300003
20161213193000,409.5,409.5,342.299988,83.589741,100,47.900002,100,66.0,72.300003,69.300003
20161213194500,409.5,409.5,350.700012,85.641029,100,47.900002,100,66.0,72.300003,69.300003
20161213200000,409.5,409.5,345.450012,84.358977,100,50.299999,100,66.0,72.300003,69.300003
20161213201500,409.5,409.5,350.700012,85.641029,100,48.700001,100,66.0,72.300003,69.300003
20161213203000,409.5,409.5,350.700012,85.641029,100,47.599998,100,66.0,72.300003,69.300003
20161213204500,409.5,409.5,350.700012,85.641029,100,50.200001,100,65.800003,72.300003,69.300003
20161213210000,409.5,409.5,341.25,83.333333,100,50.200001,100,65.900002,72.300003,69.300003
20161213211500,409.5,409.5,353.850006,86.410258,100,47.799999,100,65.800003,72.300003,69.300003
20161213213000,409.5,409.5,345.450012,84.358977,100,49.799999,100,65.699997,72.300003,69.300003
20161213214500,409.5,409.5,345.450012,84.358977,100,50.299999,100,65.800003,72.300003,69.300003
20161213220000,409.5,409.5,349.649994,85.384614,100,47.599998,100,65.800003,72.300003,69.300003
20161213221500,409.5,409.5,349.649994,85.384614,100,47.599998,100,65.699997,72.300003,69.300003
20161213223000,409.5,409.5,349.649994,85.384614,100,50.200001,100,65.699997,72.300003,69.300003
20161213224500,409.5,409.5,349.649994,85.384614,100,47.900002,100,65.800003,72.300003,69.300003
20161213230000,409.5,409.5,343.350006,83.846155,100,47.900002,100,65.699997,72.300003,69.300003
20161213231500,409.5,409.5,343.350006,83.846155,100,49.900002,100,65.699997,72.300003,69.300003
20161213233000,409.5,409.5,347.549988,84.871792,100,49.900002,100,65.699997,72.300003,69.300003
20161213234500,409.5,409.5,347.549988,84.871792,100,47.900002,100,65.699997,72.300003,69.300003
20161214000000,409.5,409.5,347.549988,84.871792,100,50.099998,100,65.599998,72.300003,69.300003
20161214001500,409.5,409.5,353.850006,86.410258,100,50.099998,100,65.599998,72.300003,69.300003
20161214003000,409.5,409.5,349.649994,85.384614,100,47.599998,100,65.599998,72.300003,69.300003
20161214004500,409.5,409.5,349.649994,85.384614,100,47.599998,100,65.599998,72.300003,69.300003
20161214010000,409.5,409.5,349.649994,85.384614,100,49.5,100,65.5,72.300003,69.300003
20161214011500,409.5,409.5,339.149994,82.820511,100,48.0,100,65.5,72.300003,69.300003
20161214013000,409.5,409.5,339.149994,82.820511,100,47.200001,100,65.300003,72.300003,69.300003
20161214014500,409.5,409.5,339.149994,82.820511,100,47.200001,100,65.099998,72.300003,69.300003
20161214020000,409.5,409.5,339.149994,82.820511,100,47.200001,100,64.900002,72.300003,69.300003
20161214021500,409.5,409.5,339.149994,82.820511,100,47.200001,100,64.699997,72.300003,69.300003
20161214023000,409.5,409.5,339.149994,82.820511,100,47.200001,100,64.599998,72.300003,69.300003
20161214024500,409.5,409.5,339.149994,82.820511,100,47.200001,100,64.400002,72.300003,69.300003
20161214030000,409.5,409.5,339.149994,82.820511,100,47.200001,100,64.400002,72.300003,69.300003
20161214031500,409.5,409.5,343.350006,83.846155,100,47.200001,100,64.5,72.300003,69.300003
20161214033000,409.5,409.5,343.350006,83.846155,100,47.200001,100,64.599998,72.300003,69.300003
20161214034500,409.5,409.5,343.350006,83.846155,100,47.200001,100,64.599998,72.300003,69.300003
20161214040000,409.5,409.5,343.350006,83.846155,100,47.200001,100,64.699997,72.300003,69.300003
20161214041500,409.5,409.5,343.350006,83.846155,100,47.200001,100,64.699997,72.300003,69.300003
20161214043000,409.5,409.5,343.350006,83.846155,100,47.200001,100,64.699997,72.300003,69.300003
20161214044500,409.5,409.5,343.350006,83.846155,100,47.200001,100,64.800003,72.300003,69.300003
20161214050000,409.5,409.5,343.350006,83.846155,100,47.200001,100,64.800003,72.300003,69.300003
20161214051500,409.5,409.5,338.100006,82.564104,100,47.200001,100,64.800003,72.300003,69.300003
20161214053000,409.5,409.5,347.549988,84.871792,100,47.200001,100,64.699997,72.300003,69.300003
20161214054500,409.5,409.5,343.350006,83.846155,100,46.700001,100,64.800003,72.300003,69.300003
20161214060000,409.5,409.5,343.350006,83.846155,100,46.700001,100,64.800003,72.300003,69.300003
20161214061500,409.5,409.5,339.149994,82.820511,100,46.700001,100,64.900002,72.300003,69.300003
20161214063000,409.5,409.5,339.149994,82.820511,100,46.700001,100,64.800003,72.300003,69.300003
20161214064500,409.5,409.5,343.350006,83.846155,100,46.700001,100,64.800003,72.300003,69.300003
20161214070000,409.5,409.5,343.350006,83.846155,100,46.700001,100,64.800003,72.300003,69.300003
20161214071500,409.5,409.5,343.350006,83.846155,100,46.700001,100,65.0,72.300003,69.300003
20161214073000,409.5,409.5,343.350006,83.846155,100,46.700001,100,65.0,72.300003,69.300003
20161214074500,409.5,409.5,343.350006,83.846155,100,46.700001,100,64.900002,72.300003,69.300003
20161214080000,409.5,409.5,347.549988,84.871792,100,46.700001,100,64.800003,72.300003,69.300003
20161214081500,409.5,409.5,342.299988,83.589741,100,46.700001,100,64.900002,72.300003,69.300003
20161214083000,409.5,409.5,342.299988,83.589741,100,46.700001,100,64.800003,72.300003,69.300003
20161214084500,409.5,409.5,342.299988,83.589741,100,46.700001,100,64.699997,72.300003,69.300003
20161214090000,409.5,409.5,348.600006,85.128207,100,46.700001,100,64.800003,72.300003,69.300003
20161214091500,409.5,409.5,348.600006,85.128207,100,46.700001,100,64.800003,72.300003,69.300003
20161214093000,409.5,409.5,348.600006,85.128207,100,46.700001,100,64.900002,72.300003,69.300003
20161214094500,409.5,409.5,348.600006,85.128207,100,46.700001,100,65.0,72.300003,69.300003
20161214100000,409.5,409.5,348.600006,85.128207,100,46.700001,100,64.900002,72.300003,69.300003
20161214101500,409.5,409.5,343.350006,83.846155,100,46.700001,100,64.800003,72.300003,69.300003
20161214103000,409.5,409.5,351.75,85.897436,100,46.700001,100,64.900002,72.300003,69.300003
20161214104500,409.5,409.5,346.5,84.615385,100,46.700001,100,64.800003,72.300003,69.300003
20161214110000,409.5,409.5,346.5,84.615385,100,46.700001,100,64.800003,72.300003,69.300003
20161214111500,409.5,409.5,346.5,84.615385,100,46.700001,100,64.800003,72.300003,69.300003
20161214113000,409.5,409.5,346.5,84.615385,100,46.700001,100,64.800003,72.300003,69.300003
20161214114500,409.5,409.5,346.5,84.615385,100,46.700001,100,64.800003,72.300003,69.300003
20161214120000,409.5,409.5,341.25,83.333333,100,46.700001,100,64.800003,72.300003,69.300003
20161214121500,409.5,409.5,350.700012,85.641029,100,46.700001,100,64.800003,72.300003,69.300003
20161214123000,409.5,409.5,345.450012,84.358977,100,46.700001,100,64.800003,72.300003,69.300003
20161214124500,409.5,409.5,345.450012,84.358977,100,46.700001,100,64.800003,72.300003,69.300003
20161214130000,409.5,409.5,345.450012,84.358977,100,46.700001,100,64.699997,72.300003,69.300003
20161214131500,409.5,409.5,351.75,85.897436,100,46.700001,100,64.699997,72.300003,69.300003
20161214133000,409.5,409.5,343.350006,83.846155,100,46.700001,100,64.699997,72.300003,69.300003
20161214134500,409.5,409.5,348.600006,85.128207,100,46.700001,100,64.599998,72.300003,69.300003
20161214140000,409.5,409.5,341.25,83.333333,100,46.700001,100,64.699997,72.300003,69.300003
20161214141500,409.5,409.5,341.25,83.333333,100,46.700001,100,64.699997,72.300003,69.300003
20161214143000,409.5,409.5,349.649994,85.384614,100,46.700001,100,64.699997,72.300003,69.300003
20161214144500,409.5,409.5,349.649994,85.384614,100,46.700001,100,64.699997,72.300003,69.300003
20161214150000,409.5,409.5,344.399994,84.102563,100,46.700001,100,64.699997,72.300003,69.300003
20161214151500,409.5,409.5,344.399994,84.102563,100,46.700001,100,64.599998,72.300003,69.300003
20161214153000,409.5,409.5,349.649994,85.384614,100,46.700001,100,64.599998,72.300003,69.300003
20161214154500,409.5,409.5,349.649994,85.384614,100,46.700001,100,64.599998,72.300003,69.300003
20161214160000,409.5,409.5,349.649994,85.384614,100,46.700001,100,64.599998,72.300003,69.300003
20161214161500,409.5,409.5,349.649994,85.384614,100,46.700001,100,64.599998,72.300003,69.300003
20161214163000,409.5,409.5,344.399994,84.102563,100,46.700001,100,64.599998,72.300003,69.300003
20161214164500,409.5,409.5,350.700012,85.641029,100,46.700001,100,64.599998,72.300003,69.300003
20161214170000,409.5,409.5,350.700012,85.641029,100,46.700001,100,64.599998,72.300003,69.300003
20161214171500,409.5,409.5,350.700012,85.641029,100,46.700001,100,64.5,72.300003,69.300003
20161214173000,409.5,409.5,350.700012,85.641029,100,46.700001,100,64.5,72.300003,69.300003
20161214174500,409.5,409.5,350.700012,85.641029,100,46.099998,100,64.5,72.300003,69.300003
20161214180000,409.5,409.5,350.700012,85.641029,100,46.099998,100,64.400002,72.300003,69.300003
20161214181500,409.5,409.5,350.700012,85.641029,100,46.099998,100,64.400002,72.300003,69.300003
20161214183000,409.5,409.5,354.899994,86.666665,100,46.700001,100,64.400002,72.300003,69.300003
20161214184500,409.5,409.5,347.549988,84.871792,100,46.700001,100,64.400002,72.300003,69.300003
20161214190000,409.5,409.5,347.549988,84.871792,100,46.0,100,64.300003,72.300003,69.300003
20161214191500,409.5,409.5,351.75,85.897436,100,46.0,100,64.300003,72.300003,69.300003
20161214193000,409.5,409.5,351.75,85.897436,100,46.700001,100,64.300003,72.300003,69.300003
20161214194500,409.5,409.5,351.75,85.897436,100,46.700001,100,64.300003,72.300003,69.300003
20161214200000,409.5,409.5,351.75,85.897436,100,46.700001,100,64.300003,72.300003,69.300003
20161214201500,409.5,409.5,355.950012,86.92308,100,46.099998,100,64.199997,72.300003,69.300003
20161214203000,409.5,409.5,355.950012,86.92308,100,46.099998,100,64.199997,72.300003,69.300003
20161214204500,409.5,409.5,355.950012,86.92308,100,46.099998,100,64.199997,72.300003,69.300003
20161214210000,409.5,409.5,355.950012,86.92308,100,46.099998,100,64.099998,72.300003,69.300003
20161214211500,409.5,409.5,355.950012,86.92308,100,46.099998,100,64.099998,72.300003,69.300003
20161214213000,409.5,409.5,355.950012,86.92308,100,46.099998,100,64.099998,72.300003,69.300003
20161214214500,409.5,409.5,361.200012,88.205131,100,46.099998,100,64.0,72.300003,69.300003
20161214220000,409.5,409.5,361.200012,88.205131,100,46.099998,100,64.0,72.300003,69.300003
20161214221500,409.5,409.5,354.899994,86.666665,100,46.099998,100,64.0,72.300003,69.300003
20161214223000,409.5,409.5,361.200012,88.205131,100,46.099998,100,64.0,72.300003,69.300003
20161214224500,409.5,409.5,361.200012,88.205131,100,46.700001,100,63.900002,72.300003,69.300003
20161214230000,409.5,409.5,361.200012,88.205131,100,46.099998,100,63.900002,72.300003,69.300003
20161214231500,409.5,409.5,361.200012,88.205131,100,46.099998,100,63.799999,72.300003,69.300003
20161214233000,409.5,409.5,361.200012,88.205131,100,46.099998,100,63.799999,72.300003,69.300003
20161214234500,409.5,409.5,361.200012,88.205131,100,45.299999,100,63.700001,72.300003,69.300003
20161215000000,409.5,409.5,361.200012,88.205131,100,46.400002,100,63.599998,72.300003,69.300003
20161215001500,409.5,409.5,361.200012,88.205131,100,45.700001,100,63.599998,72.300003,69.300003
20161215003000,409.5,409.5,361.200012,88.205131,100,45.700001,100,63.5,72.300003,69.300003
20161215004500,409.5,409.5,361.200012,88.205131,100,46.400002,100,63.5,72.300003,69.300003
20161215010000,409.5,409.5,361.200012,88.205131,100,45.700001,100,63.5,72.300003,69.300003
20161215011500,409.5,409.5,361.200012,88.205131,100,45.700001,100,63.299999,72.300003,69.300003
20161215013000,409.5,409.5,361.200012,88.205131,100,46.400002,100,63.299999,72.300003,69.300003
20161215014500,409.5,409.5,361.200012,88.205131,100,45.700001,100,63.200001,72.300003,69.300003
20161215020000,409.5,409.5,361.200012,88.205131,100,45.099998,100,63.200001,72.300003,69.300003
20161215021500,409.5,409.5,361.200012,88.205131,100,46.099998,100,63.099998,72.300003,69.300003
20161215023000,409.5,409.5,370.649994,90.512819,100,45.299999,100,63.099998,72.300003,69.300003
20161215024500,409.5,409.5,366.450012,89.487182,100,46.0,100,63.0,72.300003,69.300003
20161215030000,409.5,409.5,371.700012,90.769234,100,45.299999,100,63.0,72.300003,69.300003
20161215031500,409.5,409.5,366.450012,89.487182,100,46.0,100,63.0,72.300003,69.300003
20161215033000,409.5,409.5,366.450012,89.487182,100,45.299999,100,63.0,72.300003,69.300003
20161215034500,409.5,409.5,373.799988,91.282048,100,45.299999,100,62.799999,72.300003,69.300003
20161215040000,409.5,409.5,373.799988,91.282048,100,45.299999,100,62.799999,72.300003,69.300003
20161215041500,409.5,409.5,373.799988,91.282048,100,45.299999,100,62.799999,72.300003,69.300003
20161215043000,409.5,409.5,373.799988,91.282048,100,46.0,100,62.700001,72.300003,69.300003
20161215044500,409.5,409.5,364.350006,88.97436,100,44.799999,100,62.700001,72.300003,69.300003
20161215050000,409.5,409.5,372.75,91.025641,100,45.799999,100,62.599998,72.300003,69.300003
20161215051500,409.5,409.5,366.450012,89.487182,100,44.799999,100,62.599998,72.300003,69.300003
20161215053000,409.5,409.5,366.450012,89.487182,100,45.700001,100,62.599998,72.300003,69.300003
20161215054500,409.5,409.5,371.700012,90.769234,100,45.200001,100,62.599998,72.300003,69.300003
20161215060000,409.5,409.5,371.700012,90.769234,100,45.200001,100,62.5,72.300003,69.300003
20161215061500,409.5,409.5,366.450012,89.487182,100,45.200001,100,62.799999,72.300003,69.300003
20161215063000,409.5,409.5,366.450012,89.487182,100,45.200001,100,62.599998,72.300003,69.300003
20161215064500,409.5,409.5,366.450012,89.487182,100,45.200001,100,62.700001,72.300003,69.300003
20161215070000,409.5,409.5,361.200012,88.205131,100,45.200001,100,62.799999,72.300003,69.300003
20161215071500,409.5,409.5,372.75,91.025641,100,45.200001,100,62.799999,72.300003,69.300003
20161215073000,409.5,409.5,372.75,91.025641,100,45.200001,100,62.700001,72.300003,69.300003
20161215074500,409.5,409.5,372.75,91.025641,100,45.200001,100,62.700001,72.300003,69.300003
20161215080000,409.5,409.5,372.75,91.025641,100,45.200001,100,62.700001,72.300003,69.300003
20161215081500,409.5,409.5,372.75,91.025641,100,45.200001,100,62.700001,72.300003,69.300003
20161215083000,409.5,409.5,367.5,89.74359,100,45.200001,100,62.900002,72.300003,69.300003
20161215084500,409.5,409.5,367.5,89.74359,100,45.200001,100,63.0,72.300003,69.300003
20161215090000,409.5,409.5,367.5,89.74359,100,45.200001,100,63.0,72.300003,69.300003
20161215091500,409.5,409.5,372.75,91.025641,100,45.700001,100,63.0,72.300003,69.300003
20161215093000,409.5,409.5,368.549988,89.999997,100,45.200001,100,62.900002,72.300003,69.300003
20161215094500,409.5,409.5,368.549988,89.999997,100,45.700001,100,63.0,72.300003,69.300003
20161215100000,409.5,409.5,368.549988,89.999997,100,45.200001,100,63.0,72.300003,69.300003
20161215101500,409.5,409.5,368.549988,89.999997,100,45.700001,100,63.0,72.300003,69.300003
20161215103000,409.5,409.5,368.549988,89.999997,100,44.900002,100,63.0,72.300003,69.300003
20161215104500,409.5,409.5,368.549988,89.999997,100,45.700001,100,63.0,72.300003,69.300003
20161215110000,409.5,409.5,368.549988,89.999997,100,44.900002,100,63.0,72.300003,69.300003
20161215111500,409.5,409.5,368.549988,89.999997,100,44.900002,100,63.0,72.300003,69.300003
20161215113000,409.5,409.5,364.350006,88.97436,100,45.700001,100,63.0,72.300003,69.300003
20161215114500,409.5,409.5,364.350006,88.97436,100,45.700001,100,63.0,72.300003,69.300003
20161215120000,409.5,409.5,372.75,91.025641,100,45.700001,100,63.0,72.300003,69.300003
20161215121500,409.5,409.5,367.5,89.74359,100,45.700001,100,63.0,72.300003,69.300003
20161215123000,409.5,409.5,367.5,89.74359,100,45.700001,100,63.0,72.300003,69.300003
20161215124500,409.5,409.5,375.899994,91.79487,100,45.700001,100,63.0,72.300003,69.300003
20161215130000,409.5,409.5,369.600006,90.256412,100,45.700001,100,63.099998,72.300003,69.300003
20161215131500,409.5,409.5,369.600006,90.256412,100,45.700001,100,63.200001,72.300003,69.300003
20161215133000,409.5,409.5,363.299988,88.717946,100,45.700001,100,63.200001,72.300003,69.300003
20161215134500,409.5,409.5,367.5,89.74359,100,45.700001,100,63.299999,72.300003,69.300003
