PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161215140000,409.5,409.5,367.5,89.74359,100,45.700001,100,63.400002,72.300003,69.300003
20161215141500,409.5,409.5,362.25,88.461538,100,45.700001,100,63.400002,72.300003,69.300003
20161215143000,409.5,409.5,369.600006,90.256412,100,45.700001,100,63.5,72.300003,69.300003
20161215144500,409.5,409.5,361.200012,88.205131,100,45.700001,100,63.5,72.300003,69.300003
20161215150000,409.5,409.5,373.799988,91.282048,100,45.700001,100,63.5,72.300003,69.300003
20161215151500,409.5,409.5,365.399994,89.230768,100,45.700001,100,63.599998,72.300003,69.300003
20161215153000,409.5,409.5,372.75,91.025641,100,45.700001,100,63.599998,72.300003,69.300003
20161215154500,409.5,409.5,365.399994,89.230768,100,45.700001,100,63.700001,72.300003,69.300003
20161215160000,409.5,409.5,369.600006,90.256412,100,45.700001,100,63.700001,72.300003,69.300003
20161215161500,409.5,409.5,369.600006,90.256412,100,45.700001,100,63.700001,72.300003,69.300003
20161215163000,409.5,409.5,369.600006,90.256412,100,45.700001,100,63.700001,72.300003,69.300003
20161215164500,409.5,409.5,369.600006,90.256412,100,45.700001,100,63.700001,72.300003,69.300003
20161215170000,409.5,409.5,365.399994,89.230768,100,45.700001,100,63.700001,72.300003,69.300003
20161215171500,409.5,409.5,365.399994,89.230768,100,45.700001,100,63.700001,72.300003,69.300003
20161215173000,409.5,409.5,372.75,91.025641,100,44.900002,100,63.700001,72.300003,69.300003
20161215174500,409.5,409.5,367.5,89.74359,100,44.900002,100,63.700001,72.300003,69.300003
20161215180000,409.5,409.5,367.5,89.74359,100,44.900002,100,63.700001,72.300003,69.300003
20161215181500,409.5,409.5,367.5,89.74359,100,44.900002,100,63.700001,72.300003,69.300003
20161215183000,409.5,409.5,367.5,89.74359,100,44.900002,100,63.700001,72.300003,69.300003
20161215184500,409.5,409.5,367.5,89.74359,100,45.599998,100,63.700001,72.300003,69.300003
20161215190000,409.5,409.5,367.5,89.74359,100,44.900002,100,63.700001,72.300003,69.300003
20161215191500,409.5,409.5,371.700012,90.769234,100,44.900002,100,63.700001,72.300003,69.300003
20161215193000,409.5,409.5,371.700012,90.769234,100,44.900002,100,63.700001,72.300003,69.300003
20161215194500,409.5,409.5,366.450012,89.487182,100,44.900002,100,63.599998,72.300003,69.300003
20161215200000,409.5,409.5,366.450012,89.487182,100,44.900002,100,63.599998,72.300003,69.300003
20161215201500,409.5,409.5,366.450012,89.487182,100,44.900002,100,63.5,72.300003,69.300003
20161215203000,409.5,409.5,366.450012,89.487182,100,44.900002,100,63.5,72.300003,69.300003
20161215204500,409.5,409.5,370.649994,90.512819,100,44.900002,100,63.400002,72.300003,69.300003
20161215210000,409.5,409.5,370.649994,90.512819,100,44.900002,100,63.299999,72.300003,69.300003
20161215211500,409.5,409.5,370.649994,90.512819,100,44.900002,100,63.299999,72.300003,69.300003
20161215213000,409.5,409.5,366.450012,89.487182,100,44.900002,100,63.200001,72.300003,69.300003
20161215214500,409.5,409.5,370.649994,90.512819,100,44.900002,100,63.200001,72.300003,69.300003
20161215220000,409.5,409.5,370.649994,90.512819,100,44.900002,100,63.099998,72.300003,69.300003
20161215221500,409.5,409.5,365.399994,89.230768,100,44.900002,100,63.099998,72.300003,69.300003
20161215223000,409.5,409.5,365.399994,89.230768,100,44.900002,100,63.0,72.300003,69.300003
20161215224500,409.5,409.5,372.75,91.025641,100,44.900002,100,62.900002,72.300003,69.300003
20161215230000,409.5,409.5,366.450012,89.487182,100,44.900002,100,62.799999,72.300003,69.300003
20161215231500,409.5,409.5,370.649994,90.512819,100,44.900002,100,62.799999,72.300003,69.300003
20161215233000,409.5,409.5,370.649994,90.512819,100,44.900002,100,62.700001,72.300003,69.300003
20161215234500,409.5,409.5,370.649994,90.512819,100,45.400002,100,62.599998,72.300003,69.300003
20161216000000,409.5,409.5,370.649994,90.512819,100,44.5,100,62.599998,72.300003,69.300003
20161216001500,409.5,409.5,370.649994,90.512819,100,45.299999,100,62.5,72.300003,69.300003
20161216003000,409.5,409.5,370.649994,90.512819,100,44.200001,100,62.5,72.300003,69.300003
20161216004500,409.5,409.5,370.649994,90.512819,100,45.200001,100,62.400002,72.300003,69.300003
20161216010000,409.5,409.5,366.450012,89.487182,100,44.200001,100,62.400002,72.300003,69.300003
20161216011500,409.5,409.5,371.700012,90.769234,100,45.200001,100,62.200001,72.300003,69.300003
20161216013000,409.5,409.5,378.0,92.307692,100,44.5,100,62.200001,72.300003,69.300003
20161216014500,409.5,409.5,366.450012,89.487182,100,44.5,100,62.200001,72.300003,69.300003
20161216020000,409.5,409.5,373.799988,91.282048,100,45.599998,100,62.200001,72.300003,69.300003
20161216021500,409.5,409.5,373.799988,91.282048,100,44.200001,100,62.099998,72.300003,69.300003
20161216023000,409.5,409.5,373.799988,91.282048,100,45.200001,100,62.099998,72.300003,69.300003
20161216024500,409.5,409.5,373.799988,91.282048,100,45.200001,100,62.0,72.300003,69.300003
20161216030000,409.5,409.5,367.5,89.74359,100,45.200001,100,62.0,72.300003,69.300003
20161216031500,409.5,409.5,372.75,91.025641,100,45.200001,100,62.0,72.300003,69.300003
20161216033000,409.5,409.5,372.75,91.025641,100,44.200001,100,61.900002,72.300003,69.300003
20161216034500,409.5,409.5,372.75,91.025641,100,45.200001,100,61.900002,72.300003,69.300003
20161216040000,409.5,409.5,372.75,91.025641,100,44.5,100,61.900002,72.300003,69.300003
20161216041500,409.5,409.5,372.75,91.025641,100,45.200001,100,61.799999,72.300003,69.300003
20161216043000,409.5,409.5,368.549988,89.999997,100,44.5,100,61.799999,72.300003,69.300003
20161216044500,409.5,409.5,368.549988,89.999997,100,45.200001,100,61.799999,72.300003,69.300003
20161216050000,409.5,409.5,372.75,91.025641,100,44.5,100,61.799999,72.300003,69.300003
20161216051500,409.5,409.5,372.75,91.025641,100,45.200001,100,61.700001,72.300003,69.300003
20161216053000,409.5,409.5,372.75,91.025641,100,44.5,100,61.700001,72.300003,69.300003
20161216054500,409.5,409.5,372.75,91.025641,100,44.5,100,61.700001,72.300003,69.300003
20161216060000,409.5,409.5,372.75,91.025641,100,44.5,100,61.700001,72.300003,69.300003
20161216061500,409.5,409.5,368.549988,89.999997,100,45.200001,100,61.799999,72.300003,69.300003
20161216063000,409.5,409.5,372.75,91.025641,100,45.200001,100,61.900002,72.300003,69.300003
20161216064500,409.5,409.5,372.75,91.025641,100,45.200001,100,61.900002,72.300003,69.300003
20161216070000,409.5,409.5,372.75,91.025641,100,45.200001,100,62.0,72.300003,69.300003
20161216071500,409.5,409.5,372.75,91.025641,100,45.200001,100,62.0,72.300003,69.300003
20161216073000,409.5,409.5,368.549988,89.999997,100,45.200001,100,62.099998,72.300003,69.300003
20161216074500,409.5,409.5,368.549988,89.999997,100,45.200001,100,62.0,72.300003,69.300003
20161216080000,409.5,409.5,368.549988,89.999997,100,45.200001,100,62.099998,72.300003,69.300003
20161216081500,409.5,409.5,368.549988,89.999997,100,45.200001,100,62.200001,72.300003,69.300003
20161216083000,409.5,409.5,368.549988,89.999997,100,45.200001,100,62.200001,72.300003,69.300003
20161216084500,409.5,409.5,368.549988,89.999997,100,45.200001,100,62.299999,72.300003,69.300003
20161216090000,409.5,409.5,372.75,91.025641,100,45.200001,100,62.400002,72.300003,69.300003
20161216091500,409.5,409.5,372.75,91.025641,100,45.200001,100,62.5,72.300003,69.300003
20161216093000,409.5,409.5,372.75,91.025641,100,45.700001,100,62.599998,72.300003,69.300003
20161216094500,409.5,409.5,365.399994,89.230768,100,45.700001,100,62.799999,72.300003,69.300003
20161216100000,409.5,409.5,361.200012,88.205131,100,45.700001,100,62.799999,72.300003,69.300003
20161216101500,409.5,409.5,368.549988,89.999997,100,46.5,100,62.900002,72.300003,69.300003
20161216103000,409.5,409.5,368.549988,89.999997,100,45.900002,100,63.0,72.300003,69.300003
20161216104500,409.5,409.5,368.549988,89.999997,100,45.900002,100,63.099998,72.300003,69.300003
20161216110000,409.5,409.5,368.549988,89.999997,100,45.900002,100,63.099998,72.300003,69.300003
20161216111500,409.5,409.5,364.350006,88.97436,100,46.400002,100,63.299999,72.300003,69.300003
20161216113000,409.5,409.5,364.350006,88.97436,100,46.400002,100,63.5,72.300003,69.300003
20161216114500,409.5,409.5,364.350006,88.97436,100,46.400002,100,63.5,72.300003,69.300003
20161216120000,409.5,409.5,364.350006,88.97436,100,46.400002,100,63.599998,72.300003,69.300003
20161216121500,409.5,409.5,364.350006,88.97436,100,46.400002,100,63.799999,72.300003,69.300003
20161216123000,409.5,409.5,364.350006,88.97436,100,46.400002,100,64.0,72.300003,69.300003
20161216124500,409.5,409.5,364.350006,88.97436,100,46.400002,100,64.099998,72.300003,69.300003
20161216130000,409.5,409.5,360.149994,87.948716,100,47.099998,100,64.199997,72.300003,69.300003
20161216131500,409.5,409.5,360.149994,87.948716,100,47.099998,100,64.400002,72.300003,69.300003
20161216133000,409.5,409.5,360.149994,87.948716,100,47.099998,100,64.599998,72.300003,69.300003
20161216134500,409.5,409.5,360.149994,87.948716,100,47.099998,100,64.699997,72.300003,69.300003
20161216140000,409.5,409.5,360.149994,87.948716,100,47.099998,100,64.800003,72.300003,69.300003
20161216141500,409.5,409.5,353.850006,86.410258,100,47.099998,100,64.800003,72.300003,69.300003
20161216143000,409.5,409.5,353.850006,86.410258,100,47.099998,100,65.0,72.300003,69.300003
20161216144500,409.5,409.5,361.200012,88.205131,100,47.099998,100,65.0,72.300003,69.300003
20161216150000,409.5,409.5,350.700012,85.641029,100,47.099998,100,65.0,72.300003,69.300003
20161216151500,409.5,409.5,350.700012,85.641029,100,47.099998,100,65.099998,72.300003,69.300003
20161216153000,409.5,409.5,345.450012,84.358977,100,47.099998,100,65.099998,72.300003,69.300003
20161216154500,409.5,409.5,349.649994,85.384614,100,47.099998,100,65.099998,72.300003,69.300003
20161216160000,409.5,409.5,345.450012,84.358977,100,47.099998,100,65.099998,72.300003,69.300003
20161216161500,409.5,409.5,350.700012,85.641029,100,47.099998,100,65.199997,72.300003,69.300003
20161216163000,409.5,409.5,350.700012,85.641029,100,47.099998,100,65.199997,72.300003,69.300003
20161216164500,409.5,409.5,350.700012,85.641029,100,47.099998,100,65.300003,72.300003,69.300003
20161216170000,409.5,409.5,350.700012,85.641029,100,47.099998,100,65.300003,72.300003,69.300003
20161216171500,409.5,409.5,350.700012,85.641029,100,47.099998,100,65.400002,72.300003,69.300003
20161216173000,409.5,409.5,344.399994,84.102563,100,47.099998,100,65.5,72.300003,69.300003
20161216174500,409.5,409.5,344.399994,84.102563,100,47.099998,100,65.5,72.300003,69.300003
20161216180000,409.5,409.5,344.399994,84.102563,100,47.099998,100,65.5,72.300003,69.300003
20161216181500,409.5,409.5,344.399994,84.102563,100,47.099998,100,65.5,72.300003,69.300003
20161216183000,409.5,409.5,344.399994,84.102563,100,47.099998,100,65.5,72.300003,69.300003
20161216184500,409.5,409.5,352.799988,86.153843,100,47.099998,100,65.5,72.300003,69.300003
20161216190000,409.5,409.5,348.600006,85.128207,100,47.099998,100,65.5,72.300003,69.300003
20161216191500,409.5,409.5,343.350006,83.846155,100,47.099998,100,65.5,72.300003,69.300003
20161216193000,409.5,409.5,349.649994,85.384614,100,47.099998,100,65.5,72.300003,69.300003
20161216194500,409.5,409.5,349.649994,85.384614,100,47.099998,100,65.5,72.300003,69.300003
20161216200000,409.5,409.5,345.450012,84.358977,100,47.099998,100,65.5,72.300003,69.300003
20161216201500,409.5,409.5,345.450012,84.358977,100,47.099998,100,65.5,72.300003,69.300003
20161216203000,409.5,409.5,345.450012,84.358977,100,47.099998,100,65.5,72.300003,69.300003
20161216204500,409.5,409.5,345.450012,84.358977,100,47.900002,100,65.5,72.300003,69.300003
20161216210000,409.5,409.5,350.700012,85.641029,100,47.200001,100,65.599998,72.300003,69.300003
20161216211500,409.5,409.5,350.700012,85.641029,100,47.200001,100,65.599998,72.300003,69.300003
20161216213000,409.5,409.5,342.299988,83.589741,100,49.0,100,65.599998,72.300003,69.300003
20161216214500,409.5,409.5,346.5,84.615385,100,49.0,100,65.599998,72.300003,69.300003
20161216220000,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.699997,72.300003,69.300003
20161216221500,409.5,409.5,349.649994,85.384614,100,47.599998,100,65.599998,72.300003,69.300003
20161216223000,409.5,409.5,349.649994,85.384614,100,49.799999,100,65.599998,72.300003,69.300003
20161216224500,409.5,409.5,338.100006,82.564104,100,47.900002,100,65.699997,72.300003,69.300003
20161216230000,409.5,409.5,347.549988,84.871792,100,47.900002,100,65.699997,72.300003,69.300003
20161216231500,409.5,409.5,347.549988,84.871792,100,49.5,100,65.699997,72.300003,69.300003
20161216233000,409.5,409.5,347.549988,84.871792,100,50.200001,100,65.800003,72.300003,69.300003
20161216234500,409.5,409.5,347.549988,84.871792,100,47.5,100,65.800003,72.300003,69.300003
20161217000000,409.5,409.5,347.549988,84.871792,100,49.0,100,65.699997,72.300003,69.300003
20161217001500,409.5,409.5,347.549988,84.871792,100,50.299999,100,65.800003,72.300003,69.300003
20161217003000,409.5,409.5,347.549988,84.871792,100,47.599998,100,65.800003,72.300003,69.300003
20161217004500,409.5,409.5,347.549988,84.871792,100,47.599998,100,65.800003,72.300003,69.300003
20161217010000,409.5,409.5,342.299988,83.589741,100,47.099998,100,65.699997,72.300003,69.300003
20161217011500,409.5,409.5,342.299988,83.589741,100,49.799999,100,65.699997,72.300003,69.300003
20161217013000,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.699997,72.300003,69.300003
20161217014500,409.5,409.5,342.299988,83.589741,100,47.599998,100,65.699997,72.300003,69.300003
20161217020000,409.5,409.5,342.299988,83.589741,100,47.099998,100,65.699997,72.300003,69.300003
20161217021500,409.5,409.5,347.549988,84.871792,100,50.299999,100,65.800003,72.300003,69.300003
20161217023000,409.5,409.5,347.549988,84.871792,100,47.599998,100,65.800003,72.300003,69.300003
20161217024500,409.5,409.5,343.350006,83.846155,100,47.599998,100,65.800003,72.300003,69.300003
20161217030000,409.5,409.5,343.350006,83.846155,100,49.900002,100,65.800003,72.300003,69.300003
20161217031500,409.5,409.5,343.350006,83.846155,100,50.700001,100,66.0,72.300003,69.300003
20161217033000,409.5,409.5,343.350006,83.846155,100,47.599998,100,66.099998,72.300003,69.300003
20161217034500,409.5,409.5,343.350006,83.846155,100,47.599998,100,66.0,72.300003,69.300003
20161217040000,409.5,409.5,338.100006,82.564104,100,46.799999,100,66.0,72.300003,69.300003
20161217041500,409.5,409.5,338.100006,82.564104,100,49.700001,100,66.0,72.300003,69.300003
20161217043000,409.5,409.5,352.799988,86.153843,100,49.700001,100,66.099998,72.300003,69.300003
20161217044500,409.5,409.5,337.049988,82.307689,100,47.5,100,66.099998,72.300003,69.300003
20161217050000,409.5,409.5,341.25,83.333333,100,46.799999,100,66.099998,72.300003,69.300003
20161217051500,409.5,409.5,341.25,83.333333,100,46.799999,100,66.0,72.300003,69.300003
20161217053000,409.5,409.5,341.25,83.333333,100,49.700001,100,66.0,72.300003,69.300003
20161217054500,409.5,409.5,341.25,83.333333,100,49.700001,100,66.099998,72.300003,69.300003
20161217060000,409.5,409.5,341.25,83.333333,100,47.200001,100,66.099998,72.300003,69.300003
20161217061500,409.5,409.5,341.25,83.333333,100,47.200001,100,66.099998,72.300003,69.300003
20161217063000,409.5,409.5,341.25,83.333333,100,50.700001,100,66.099998,72.300003,69.300003
20161217064500,409.5,409.5,346.5,84.615385,100,47.599998,100,66.199997,72.300003,69.300003
20161217070000,409.5,409.5,340.200012,83.076926,100,47.599998,100,66.099998,72.300003,69.300003
20161217071500,409.5,409.5,340.200012,83.076926,100,47.099998,100,66.099998,72.300003,69.300003
20161217073000,409.5,409.5,344.399994,84.102563,100,47.099998,100,66.0,72.300003,69.300003
20161217074500,409.5,409.5,348.600006,85.128207,100,51.400002,100,66.099998,72.300003,69.300003
20161217080000,409.5,409.5,348.600006,85.128207,100,48.700001,100,66.199997,72.300003,69.300003
20161217081500,409.5,409.5,341.25,83.333333,100,47.900002,100,66.099998,72.300003,69.300003
20161217083000,409.5,409.5,350.700012,85.641029,100,47.900002,100,66.099998,72.300003,69.300003
20161217084500,409.5,409.5,350.700012,85.641029,100,47.900002,100,66.0,72.300003,69.300003
20161217090000,409.5,409.5,350.700012,85.641029,100,47.900002,100,66.0,72.300003,69.300003
20161217091500,409.5,409.5,346.5,84.615385,100,46.900002,100,65.900002,72.300003,69.300003
20161217093000,409.5,409.5,341.25,83.333333,100,46.900002,100,65.800003,72.300003,69.300003
20161217094500,409.5,409.5,348.600006,85.128207,100,46.900002,100,65.800003,72.300003,69.300003
20161217100000,409.5,409.5,344.399994,84.102563,100,46.900002,100,65.800003,72.300003,69.300003
20161217101500,409.5,409.5,344.399994,84.102563,100,46.900002,100,65.800003,72.300003,69.300003
20161217103000,409.5,409.5,348.600006,85.128207,100,47.5,100,65.800003,72.300003,69.300003
20161217104500,409.5,409.5,348.600006,85.128207,100,47.5,100,65.800003,72.300003,69.300003
20161217110000,409.5,409.5,344.399994,84.102563,100,47.5,100,65.800003,72.300003,69.300003
20161217111500,409.5,409.5,344.399994,84.102563,100,47.5,100,65.800003,72.300003,69.300003
20161217113000,409.5,409.5,348.600006,85.128207,100,47.5,100,65.800003,72.300003,69.300003
20161217114500,409.5,409.5,342.299988,83.589741,100,47.5,100,65.900002,72.300003,69.300003
20161217120000,409.5,409.5,342.299988,83.589741,100,47.5,100,65.900002,72.300003,69.300003
20161217121500,409.5,409.5,342.299988,83.589741,100,47.5,100,66.0,72.300003,69.300003
20161217123000,409.5,409.5,342.299988,83.589741,100,47.5,100,66.0,72.300003,69.300003
20161217124500,409.5,409.5,346.5,84.615385,100,47.5,100,66.0,72.300003,69.300003
20161217130000,409.5,409.5,346.5,84.615385,100,47.5,100,66.099998,72.300003,69.300003
20161217131500,409.5,409.5,346.5,84.615385,100,47.5,100,66.099998,72.300003,69.300003
20161217133000,409.5,409.5,342.299988,83.589741,100,47.5,100,66.099998,72.300003,69.300003
20161217134500,409.5,409.5,342.299988,83.589741,100,47.5,100,66.099998,72.300003,69.300003
20161217140000,409.5,409.5,342.299988,83.589741,100,47.5,100,66.199997,72.300003,69.300003
20161217141500,409.5,409.5,342.299988,83.589741,100,47.5,100,66.199997,72.300003,69.300003
20161217143000,409.5,409.5,342.299988,83.589741,100,47.5,100,66.199997,72.300003,69.300003
20161217144500,409.5,409.5,342.299988,83.589741,100,47.5,100,66.199997,72.300003,69.300003
20161217150000,409.5,409.5,342.299988,83.589741,100,47.5,100,66.300003,72.300003,69.300003
20161217151500,409.5,409.5,350.700012,85.641029,100,47.5,100,66.300003,72.300003,69.300003
20161217153000,409.5,409.5,343.350006,83.846155,100,47.5,100,66.300003,72.300003,69.300003
20161217154500,409.5,409.5,343.350006,83.846155,100,47.5,100,66.300003,72.300003,69.300003
20161217160000,409.5,409.5,343.350006,83.846155,100,47.5,100,66.400002,72.300003,69.300003
20161217161500,409.5,409.5,343.350006,83.846155,100,47.5,100,66.400002,72.300003,69.300003
20161217163000,409.5,409.5,343.350006,83.846155,100,47.5,100,66.400002,72.300003,69.300003
20161217164500,409.5,409.5,343.350006,83.846155,100,47.5,100,66.400002,72.300003,69.300003
20161217170000,409.5,409.5,343.350006,83.846155,100,47.5,100,66.5,72.300003,69.300003
20161217171500,409.5,409.5,343.350006,83.846155,100,46.799999,100,66.400002,72.300003,69.300003
20161217173000,409.5,409.5,343.350006,83.846155,100,47.599998,100,66.400002,72.300003,69.300003
20161217174500,409.5,409.5,343.350006,83.846155,100,47.599998,100,66.5,72.300003,69.300003
20161217180000,409.5,409.5,343.350006,83.846155,100,47.099998,100,66.400002,72.300003,69.300003
20161217181500,409.5,409.5,343.350006,83.846155,100,47.599998,100,66.400002,72.300003,69.300003
20161217183000,409.5,409.5,343.350006,83.846155,100,47.599998,100,66.400002,72.300003,69.300003
20161217184500,409.5,409.5,343.350006,83.846155,100,47.599998,100,66.400002,72.300003,69.300003
20161217190000,409.5,409.5,343.350006,83.846155,100,47.599998,100,66.400002,72.300003,69.300003
20161217191500,409.5,409.5,349.649994,85.384614,100,47.599998,100,66.400002,72.300003,69.300003
20161217193000,409.5,409.5,345.450012,84.358977,100,47.599998,100,66.400002,72.300003,69.300003
20161217194500,409.5,409.5,345.450012,84.358977,100,47.599998,100,66.400002,72.300003,69.300003
20161217200000,409.5,409.5,339.149994,82.820511,100,47.599998,100,66.400002,72.300003,69.300003
20161217201500,409.5,409.5,346.5,84.615385,100,47.599998,100,66.400002,72.300003,69.300003
20161217203000,409.5,409.5,346.5,84.615385,100,47.599998,100,66.400002,72.300003,69.300003
20161217204500,409.5,409.5,337.049988,82.307689,100,47.599998,100,66.400002,72.300003,69.300003
20161217210000,409.5,409.5,345.450012,84.358977,100,52.299999,100,66.5,72.300003,69.300003
20161217211500,409.5,409.5,345.450012,84.358977,100,48.299999,100,66.599998,72.300003,69.300003
20161217213000,409.5,409.5,349.649994,85.384614,100,48.299999,100,66.599998,72.300003,69.300003
20161217214500,409.5,409.5,349.649994,85.384614,100,47.599998,100,66.599998,72.300003,69.300003
20161217220000,409.5,409.5,349.649994,85.384614,100,47.599998,100,66.5,72.300003,69.300003
20161217221500,409.5,409.5,345.450012,84.358977,100,51.799999,100,66.599998,72.300003,69.300003
20161217223000,409.5,409.5,345.450012,84.358977,100,47.900002,100,66.699997,72.300003,69.300003
20161217224500,409.5,409.5,345.450012,84.358977,100,47.900002,100,66.699997,72.300003,69.300003
20161217230000,409.5,409.5,345.450012,84.358977,100,47.299999,100,66.599998,72.300003,69.300003
20161217231500,409.5,409.5,341.25,83.333333,100,50.700001,100,66.599998,72.300003,69.300003
20161217233000,409.5,409.5,346.5,84.615385,100,49.099998,100,66.699997,72.300003,69.300003
20161217234500,409.5,409.5,346.5,84.615385,100,47.900002,100,66.699997,72.300003,69.300003
20161218000000,409.5,409.5,346.5,84.615385,100,47.200001,100,66.599998,72.300003,69.300003
20161218001500,409.5,409.5,346.5,84.615385,100,49.400002,100,66.5,72.300003,69.300003
20161218003000,409.5,409.5,346.5,84.615385,100,51.400002,100,66.599998,72.300003,69.300003
20161218004500,409.5,409.5,350.700012,85.641029,100,47.900002,100,66.599998,72.300003,69.300003
20161218010000,409.5,409.5,341.25,83.333333,100,47.900002,100,66.599998,72.300003,69.300003
20161218011500,409.5,409.5,341.25,83.333333,100,47.200001,100,66.5,72.300003,69.300003
20161218013000,409.5,409.5,341.25,83.333333,100,49.400002,100,66.400002,72.300003,69.300003
20161218014500,409.5,409.5,341.25,83.333333,100,51.400002,100,66.5,72.300003,69.300003
20161218020000,409.5,409.5,341.25,83.333333,100,47.599998,100,66.5,72.300003,69.300003
20161218021500,409.5,409.5,350.700012,85.641029,100,47.599998,100,66.400002,72.300003,69.300003
20161218023000,409.5,409.5,342.299988,83.589741,100,47.599998,100,66.300003,72.300003,69.300003
20161218024500,409.5,409.5,352.799988,86.153843,100,49.900002,100,66.300003,72.300003,69.300003
20161218030000,409.5,409.5,342.299988,83.589741,100,49.099998,100,66.400002,72.300003,69.300003
20161218031500,409.5,409.5,348.600006,85.128207,100,47.900002,100,66.400002,72.300003,69.300003
20161218033000,409.5,409.5,348.600006,85.128207,100,47.200001,100,66.300003,72.300003,69.300003
20161218034500,409.5,409.5,343.350006,83.846155,100,48.599998,100,66.199997,72.300003,69.300003
20161218040000,409.5,409.5,343.350006,83.846155,100,51.0,100,66.300003,72.300003,69.300003
20161218041500,409.5,409.5,348.600006,85.128207,100,47.599998,100,66.300003,72.300003,69.300003
20161218043000,409.5,409.5,348.600006,85.128207,100,47.599998,100,66.300003,72.300003,69.300003
20161218044500,409.5,409.5,348.600006,85.128207,100,50.599998,100,66.300003,72.300003,69.300003
20161218050000,409.5,409.5,343.350006,83.846155,100,47.200001,100,66.300003,72.300003,69.300003
20161218051500,409.5,409.5,348.600006,85.128207,100,46.400002,100,66.199997,72.300003,69.300003
20161218053000,409.5,409.5,348.600006,85.128207,100,47.099998,100,66.0,72.300003,69.300003
20161218054500,409.5,409.5,348.600006,85.128207,100,46.400002,100,65.800003,72.300003,69.300003
20161218060000,409.5,409.5,348.600006,85.128207,100,46.400002,100,65.699997,72.300003,69.300003
20161218061500,409.5,409.5,343.350006,83.846155,100,46.400002,100,65.599998,72.300003,69.300003
20161218063000,409.5,409.5,347.549988,84.871792,100,46.400002,100,65.5,72.300003,69.300003
20161218064500,409.5,409.5,360.149994,87.948716,100,46.400002,100,65.300003,72.300003,69.300003
20161218070000,409.5,409.5,350.700012,85.641029,100,46.400002,100,65.199997,72.300003,69.300003
20161218071500,409.5,409.5,354.899994,86.666665,100,46.400002,100,65.099998,72.300003,69.300003
20161218073000,409.5,409.5,361.200012,88.205131,100,46.400002,100,65.0,72.300003,69.300003
20161218074500,409.5,409.5,361.200012,88.205131,100,46.400002,100,64.900002,72.300003,69.300003
20161218080000,409.5,409.5,361.200012,88.205131,100,46.400002,100,64.800003,72.300003,69.300003
20161218081500,409.5,409.5,357.0,87.179487,100,45.700001,100,64.699997,72.300003,69.300003
20161218083000,409.5,409.5,362.25,88.461538,100,45.200001,100,64.599998,72.300003,69.300003
20161218084500,409.5,409.5,362.25,88.461538,100,45.700001,100,64.5,72.300003,69.300003
20161218090000,409.5,409.5,369.600006,90.256412,100,45.200001,100,64.400002,72.300003,69.300003
20161218091500,409.5,409.5,362.25,88.461538,100,46.099998,100,64.300003,72.300003,69.300003
20161218093000,409.5,409.5,362.25,88.461538,100,44.599998,100,64.199997,72.300003,69.300003
20161218094500,409.5,409.5,370.649994,90.512819,100,46.0,100,64.099998,72.300003,69.300003
20161218100000,409.5,409.5,363.299988,88.717946,100,44.599998,100,64.0,72.300003,69.300003
20161218101500,409.5,409.5,367.5,89.74359,100,45.700001,100,63.900002,72.300003,69.300003
20161218103000,409.5,409.5,375.899994,91.79487,100,44.900002,100,63.799999,72.300003,69.300003
20161218104500,409.5,409.5,375.899994,91.79487,100,45.599998,100,63.700001,72.300003,69.300003
20161218110000,409.5,409.5,366.450012,89.487182,100,44.900002,100,63.700001,72.300003,69.300003
20161218111500,409.5,409.5,366.450012,89.487182,100,44.900002,100,63.599998,72.300003,69.300003
20161218113000,409.5,409.5,366.450012,89.487182,100,44.900002,100,63.5,72.300003,69.300003
20161218114500,409.5,409.5,366.450012,89.487182,100,44.900002,100,63.5,72.300003,69.300003
20161218120000,409.5,409.5,372.75,91.025641,100,44.900002,100,63.299999,72.300003,69.300003
20161218121500,409.5,409.5,372.75,91.025641,100,44.900002,100,63.200001,72.300003,69.300003
20161218123000,409.5,409.5,372.75,91.025641,100,44.900002,100,63.200001,72.300003,69.300003
20161218124500,409.5,409.5,372.75,91.025641,100,44.900002,100,63.099998,72.300003,69.300003
20161218130000,409.5,409.5,372.75,91.025641,100,44.900002,100,63.0,72.300003,69.300003
20161218131500,409.5,409.5,372.75,91.025641,100,44.900002,100,63.0,72.300003,69.300003
20161218133000,409.5,409.5,372.75,91.025641,100,44.900002,100,62.799999,72.300003,69.300003
20161218134500,409.5,409.5,367.5,89.74359,100,44.900002,100,62.799999,72.300003,69.300003
20161218140000,409.5,409.5,372.75,91.025641,100,44.900002,100,62.700001,72.300003,69.300003
20161218141500,409.5,409.5,372.75,91.025641,100,44.900002,100,62.700001,72.300003,69.300003
20161218143000,409.5,409.5,376.950012,92.051285,100,44.900002,100,62.599998,72.300003,69.300003
20161218144500,409.5,409.5,376.950012,92.051285,100,44.900002,100,62.599998,72.300003,69.300003
20161218150000,409.5,409.5,372.75,91.025641,100,44.900002,100,62.5,72.300003,69.300003
20161218151500,409.5,409.5,372.75,91.025641,100,44.900002,100,62.400002,72.300003,69.300003
20161218153000,409.5,409.5,372.75,91.025641,100,44.900002,100,62.400002,72.300003,69.300003
20161218154500,409.5,409.5,367.5,89.74359,100,44.900002,100,62.400002,72.300003,69.300003
20161218160000,409.5,409.5,372.75,91.025641,100,44.200001,100,62.200001,72.300003,69.300003
20161218161500,409.5,409.5,372.75,91.025641,100,44.200001,100,62.200001,72.300003,69.300003
20161218163000,409.5,409.5,372.75,91.025641,100,44.900002,100,62.099998,72.300003,69.300003
20161218164500,409.5,409.5,372.75,91.025641,100,44.299999,100,62.0,72.300003,69.300003
20161218170000,409.5,409.5,372.75,91.025641,100,44.299999,100,62.0,72.300003,69.300003
20161218171500,409.5,409.5,366.450012,89.487182,100,44.299999,100,61.900002,72.300003,69.300003
20161218173000,409.5,409.5,372.75,91.025641,100,44.299999,100,61.900002,72.300003,69.300003
20161218174500,409.5,409.5,372.75,91.025641,100,44.299999,100,61.700001,72.300003,69.300003
20161218180000,409.5,409.5,372.75,91.025641,100,44.299999,100,61.700001,72.300003,69.300003
20161218181500,409.5,409.5,372.75,91.025641,100,44.799999,100,61.700001,72.300003,69.300003
20161218183000,409.5,409.5,372.75,91.025641,100,44.799999,100,61.599998,72.300003,69.300003
20161218184500,409.5,409.5,372.75,91.025641,100,44.099998,100,61.5,72.300003,69.300003
20161218190000,409.5,409.5,367.5,89.74359,100,45.0,100,61.5,72.300003,69.300003
20161218191500,409.5,409.5,373.799988,91.282048,100,44.200001,100,61.5,72.300003,69.300003
20161218193000,409.5,409.5,373.799988,91.282048,100,44.200001,100,61.400002,72.300003,69.300003
20161218194500,409.5,409.5,373.799988,91.282048,100,44.900002,100,61.400002,72.300003,69.300003
20161218200000,409.5,409.5,373.799988,91.282048,100,44.900002,100,61.400002,72.300003,69.300003
20161218201500,409.5,409.5,373.799988,91.282048,100,44.900002,100,61.400002,72.300003,69.300003
20161218203000,409.5,409.5,367.5,89.74359,100,44.900002,100,61.400002,72.300003,69.300003
20161218204500,409.5,409.5,372.75,91.025641,100,44.900002,100,61.299999,72.300003,69.300003
20161218210000,409.5,409.5,372.75,91.025641,100,44.900002,100,61.299999,72.300003,69.300003
20161218211500,409.5,409.5,372.75,91.025641,100,44.900002,100,61.299999,72.300003,69.300003
20161218213000,409.5,409.5,372.75,91.025641,100,44.200001,100,61.099998,72.300003,69.300003
20161218214500,409.5,409.5,372.75,91.025641,100,44.200001,100,61.099998,72.300003,69.300003
20161218220000,409.5,409.5,372.75,91.025641,100,44.200001,100,61.0,72.300003,69.300003
20161218221500,409.5,409.5,367.5,89.74359,100,44.200001,100,61.0,72.300003,69.300003
20161218223000,409.5,409.5,372.75,91.025641,100,44.200001,100,60.900002,72.300003,69.300003
20161218224500,409.5,409.5,372.75,91.025641,100,44.200001,100,60.900002,72.300003,69.300003
20161218230000,409.5,409.5,372.75,91.025641,100,44.200001,100,60.900002,72.300003,69.300003
20161218231500,409.5,409.5,372.75,91.025641,100,44.200001,100,60.799999,72.300003,69.300003
20161218233000,409.5,409.5,372.75,91.025641,100,44.200001,100,60.799999,72.300003,69.300003
20161218234500,409.5,409.5,378.0,92.307692,100,44.200001,100,60.700001,72.300003,69.300003
20161219000000,409.5,409.5,369.600006,90.256412,100,44.200001,100,60.700001,72.300003,69.300003
20161219001500,409.5,409.5,369.600006,90.256412,100,44.200001,100,60.599998,72.300003,69.300003
20161219003000,409.5,409.5,369.600006,90.256412,100,44.200001,100,60.599998,72.300003,69.300003
20161219004500,409.5,409.5,369.600006,90.256412,100,44.200001,100,60.599998,72.300003,69.300003
20161219010000,409.5,409.5,369.600006,90.256412,100,44.200001,100,60.599998,72.300003,69.300003
20161219011500,409.5,409.5,373.799988,91.282048,100,44.200001,100,60.599998,72.300003,69.300003
20161219013000,409.5,409.5,373.799988,91.282048,100,44.200001,100,60.5,72.300003,69.300003
20161219014500,409.5,409.5,373.799988,91.282048,100,44.200001,100,60.5,72.300003,69.300003
20161219020000,409.5,409.5,373.799988,91.282048,100,44.200001,100,60.5,72.300003,69.300003
20161219021500,409.5,409.5,373.799988,91.282048,100,44.200001,100,60.5,72.300003,69.300003
20161219023000,409.5,409.5,369.600006,90.256412,100,44.200001,100,60.5,72.300003,69.300003
20161219024500,409.5,409.5,369.600006,90.256412,100,44.200001,100,60.299999,72.300003,69.300003
20161219030000,409.5,409.5,373.799988,91.282048,100,44.200001,100,60.200001,72.300003,69.300003
20161219031500,409.5,409.5,373.799988,91.282048,100,44.200001,100,60.200001,72.300003,69.300003
20161219033000,409.5,409.5,373.799988,91.282048,100,44.200001,100,60.200001,72.300003,69.300003
20161219034500,409.5,409.5,373.799988,91.282048,100,44.200001,100,60.200001,72.300003,69.300003
20161219040000,409.5,409.5,373.799988,91.282048,100,44.200001,100,60.200001,72.300003,69.300003
20161219041500,409.5,409.5,373.799988,91.282048,100,44.799999,100,60.200001,72.300003,69.300003
20161219043000,409.5,409.5,373.799988,91.282048,100,45.599998,100,60.200001,72.300003,69.300003
20161219044500,409.5,409.5,369.600006,90.256412,100,44.900002,100,60.200001,72.300003,69.300003
20161219050000,409.5,409.5,373.799988,91.282048,100,44.900002,100,60.200001,72.300003,69.300003
20161219051500,409.5,409.5,373.799988,91.282048,100,44.900002,100,60.200001,72.300003,69.300003
20161219053000,409.5,409.5,373.799988,91.282048,100,44.900002,100,60.200001,72.300003,69.300003
20161219054500,409.5,409.5,373.799988,91.282048,100,44.900002,100,60.200001,72.300003,69.300003
20161219060000,409.5,409.5,366.450012,89.487182,100,44.200001,100,60.200001,72.300003,69.300003
20161219061500,409.5,409.5,370.649994,90.512819,100,44.200001,100,60.200001,72.300003,69.300003
20161219063000,409.5,409.5,370.649994,90.512819,100,44.200001,100,60.200001,72.300003,69.300003
20161219064500,409.5,409.5,370.649994,90.512819,100,44.200001,100,60.200001,72.300003,69.300003
20161219070000,409.5,409.5,374.850006,91.538463,100,44.200001,100,60.200001,72.300003,69.300003
20161219071500,409.5,409.5,370.649994,90.512819,100,44.200001,100,60.200001,72.300003,69.300003
20161219073000,409.5,409.5,370.649994,90.512819,100,44.200001,100,60.200001,72.300003,69.300003
20161219074500,409.5,409.5,370.649994,90.512819,100,44.200001,100,60.200001,72.300003,69.300003
20161219080000,409.5,409.5,370.649994,90.512819,100,46.0,100,60.200001,72.300003,69.300003
20161219081500,409.5,409.5,374.850006,91.538463,100,46.0,100,60.5,72.300003,69.300003
20161219083000,409.5,409.5,374.850006,91.538463,100,46.0,100,60.5,72.300003,69.300003
20161219084500,409.5,409.5,374.850006,91.538463,100,46.799999,100,60.5,72.300003,69.300003
20161219090000,409.5,409.5,374.850006,91.538463,100,47.5,100,60.599998,72.300003,69.300003
20161219091500,409.5,409.5,374.850006,91.538463,100,47.5,100,60.799999,72.300003,69.300003
20161219093000,409.5,409.5,355.950012,86.92308,100,45.599998,100,61.0,72.300003,69.300003
20161219094500,409.5,409.5,364.350006,88.97436,100,46.400002,100,61.5,72.300003,69.300003
20161219100000,409.5,409.5,364.350006,88.97436,4,47.799999,0,61.700001,72.300003,69.300003
20161219101500,409.5,409.5,364.350006,88.97436,100,47.799999,100,61.900002,72.300003,69.300003
20161219103000,409.5,409.5,364.350006,88.97436,100,47.200001,100,62.200001,72.300003,69.300003
20161219104500,409.5,409.5,357.0,87.179487,100,47.900002,100,62.400002,72.300003,69.300003
20161219110000,409.5,409.5,357.0,87.179487,100,48.599998,100,62.599998,72.300003,69.300003
20161219111500,409.5,409.5,357.0,87.179487,100,48.599998,100,62.799999,72.300003,69.300003
20161219113000,409.5,409.5,361.200012,88.205131,100,49.400002,100,63.0,72.300003,69.300003
20161219114500,409.5,409.5,361.200012,88.205131,100,50.599998,100,63.200001,72.300003,69.300003
20161219120000,409.5,409.5,361.200012,88.205131,100,50.599998,100,63.400002,72.300003,69.300003
20161219121500,409.5,409.5,361.200012,88.205131,100,51.400002,100,63.599998,72.300003,69.300003
20161219123000,409.5,409.5,357.0,87.179487,100,51.400002,100,63.799999,72.300003,69.300003
20161219124500,409.5,409.5,357.0,87.179487,100,52.200001,100,64.099998,72.300003,69.300003
20161219130000,409.5,409.5,362.25,88.461538,100,53.099998,100,64.300003,72.300003,69.300003
20161219131500,409.5,409.5,354.899994,86.666665,100,53.099998,100,64.599998,72.300003,69.300003
20161219133000,409.5,409.5,361.200012,88.205131,100,54.299999,100,65.0,72.300003,69.300003
20161219134500,409.5,409.5,357.0,87.179487,100,55.099998,100,65.300003,72.300003,69.300003
20161219140000,409.5,409.5,357.0,87.179487,100,55.099998,100,65.599998,72.300003,69.300003
20161219141500,409.5,409.5,357.0,87.179487,100,55.099998,100,66.0,72.300003,69.300003
20161219143000,409.5,409.5,352.799988,86.153843,100,54.299999,100,66.199997,72.300003,69.300003
20161219144500,409.5,409.5,358.049988,87.435894,100,54.299999,100,66.400002,72.300003,69.300003
20161219150000,409.5,409.5,358.049988,87.435894,100,53.099998,100,66.599998,72.300003,69.300003
20161219151500,409.5,409.5,351.75,85.897436,100,53.099998,100,66.699997,72.300003,69.300003
20161219153000,409.5,409.5,355.950012,86.92308,100,53.099998,100,66.800003,72.300003,69.300003
20161219154500,409.5,409.5,355.950012,86.92308,100,52.299999,100,66.800003,72.300003,69.300003
20161219160000,409.5,409.5,360.149994,87.948716,100,52.299999,100,66.900002,72.300003,69.300003
20161219161500,409.5,409.5,360.149994,87.948716,100,52.299999,100,66.900002,72.300003,69.300003
20161219163000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.0,72.300003,69.300003
20161219164500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.099998,72.300003,69.300003
20161219170000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.099998,72.300003,69.300003
20161219171500,409.5,409.5,354.899994,86.666665,100,51.5,100,67.199997,72.300003,69.300003
20161219173000,409.5,409.5,360.149994,87.948716,100,50.700001,100,67.199997,72.300003,69.300003
20161219174500,409.5,409.5,352.799988,86.153843,100,50.700001,100,67.099998,72.300003,69.300003
20161219180000,409.5,409.5,358.049988,87.435894,100,50.700001,100,67.099998,72.300003,69.300003
20161219181500,409.5,409.5,358.049988,87.435894,100,49.900002,100,67.099998,72.300003,69.300003
20161219183000,409.5,409.5,358.049988,87.435894,100,49.900002,100,67.099998,72.300003,69.300003
20161219184500,409.5,409.5,358.049988,87.435894,100,49.099998,100,67.0,72.300003,69.300003
20161219190000,409.5,409.5,358.049988,87.435894,100,49.099998,100,66.900002,72.300003,69.300003
20161219191500,409.5,409.5,348.600006,85.128207,100,49.099998,100,66.900002,72.300003,69.300003
20161219193000,409.5,409.5,357.0,87.179487,100,48.299999,100,66.900002,72.300003,69.300003
20161219194500,409.5,409.5,357.0,87.179487,100,48.299999,100,66.800003,72.300003,69.300003
20161219200000,409.5,409.5,352.799988,86.153843,100,48.299999,100,66.800003,72.300003,69.300003
20161219201500,409.5,409.5,352.799988,86.153843,100,48.299999,100,66.800003,72.300003,69.300003
20161219203000,409.5,409.5,362.25,88.461538,100,48.299999,100,66.699997,72.300003,69.300003
20161219204500,409.5,409.5,353.850006,86.410258,100,48.299999,100,66.699997,72.300003,69.300003
20161219210000,409.5,409.5,360.149994,87.948716,100,47.599998,100,66.699997,72.300003,69.300003
20161219211500,409.5,409.5,360.149994,87.948716,100,47.599998,100,66.699997,72.300003,69.300003
20161219213000,409.5,409.5,360.149994,87.948716,100,47.599998,100,66.699997,72.300003,69.300003
20161219214500,409.5,409.5,360.149994,87.948716,100,47.599998,100,66.599998,72.300003,69.300003
20161219220000,409.5,409.5,360.149994,87.948716,100,47.599998,100,66.599998,72.300003,69.300003
20161219221500,409.5,409.5,355.950012,86.92308,100,46.799999,100,66.5,72.300003,69.300003
20161219223000,409.5,409.5,355.950012,86.92308,100,46.799999,100,66.400002,72.300003,69.300003
20161219224500,409.5,409.5,355.950012,86.92308,100,46.799999,100,66.400002,72.300003,69.300003
20161219230000,409.5,409.5,355.950012,86.92308,100,46.799999,100,66.300003,72.300003,69.300003
20161219231500,409.5,409.5,355.950012,86.92308,100,46.799999,100,66.300003,72.300003,69.300003
20161219233000,409.5,409.5,361.200012,88.205131,100,46.799999,100,66.199997,72.300003,69.300003
20161219234500,409.5,409.5,361.200012,88.205131,100,46.799999,100,66.199997,72.300003,69.300003
20161220000000,409.5,409.5,361.200012,88.205131,100,46.099998,100,66.099998,72.300003,69.300003
20161220001500,409.5,409.5,359.100006,87.692309,100,46.099998,100,66.099998,72.300003,69.300003
20161220003000,409.5,409.5,359.100006,87.692309,100,46.099998,100,66.0,72.300003,69.300003
20161220004500,409.5,409.5,359.100006,87.692309,100,46.099998,100,65.800003,72.300003,69.300003
20161220010000,409.5,409.5,359.100006,87.692309,100,46.099998,100,65.800003,72.300003,69.300003
20161220011500,409.5,409.5,363.299988,88.717946,100,46.099998,100,65.800003,72.300003,69.300003
20161220013000,409.5,409.5,359.100006,87.692309,100,46.099998,100,65.699997,72.300003,69.300003
20161220014500,409.5,409.5,365.399994,89.230768,100,45.299999,100,65.699997,72.300003,69.300003
20161220020000,409.5,409.5,355.950012,86.92308,100,45.299999,100,65.599998,72.300003,69.300003
20161220021500,409.5,409.5,363.299988,88.717946,100,45.299999,100,65.599998,72.300003,69.300003
20161220023000,409.5,409.5,363.299988,88.717946,100,45.299999,100,65.5,72.300003,69.300003
20161220024500,409.5,409.5,363.299988,88.717946,100,45.299999,100,65.5,72.400002,69.400002
20161220030000,409.5,409.5,359.100006,87.692309,100,45.299999,100,65.400002,72.300003,69.300003
20161220031500,409.5,409.5,359.100006,87.692309,100,45.299999,100,65.300003,72.300003,69.300003
20161220033000,409.5,409.5,359.100006,87.692309,100,45.299999,100,65.300003,72.300003,69.300003
20161220034500,409.5,409.5,359.100006,87.692309,100,45.299999,100,65.199997,72.300003,69.300003
20161220040000,409.5,409.5,359.100006,87.692309,100,45.299999,100,65.199997,72.300003,69.300003
20161220041500,409.5,409.5,359.100006,87.692309,100,46.099998,100,64.699997,72.300003,69.300003
20161220043000,409.5,409.5,352.799988,86.153843,100,46.099998,100,64.400002,72.300003,69.300003
20161220044500,409.5,409.5,352.799988,86.153843,100,46.599998,100,64.300003,72.300003,69.300003
20161220050000,409.5,409.5,352.799988,86.153843,100,46.0,100,64.199997,72.300003,69.300003
20161220051500,409.5,409.5,352.799988,86.153843,100,46.799999,100,64.099998,72.300003,69.300003
20161220053000,409.5,409.5,357.0,87.179487,100,46.099998,100,64.0,72.300003,69.300003
20161220054500,409.5,409.5,349.649994,85.384614,100,46.799999,100,63.799999,72.300003,69.300003
20161220060000,409.5,409.5,349.649994,85.384614,100,46.099998,100,63.700001,72.300003,69.300003
20161220061500,409.5,409.5,358.049988,87.435894,100,46.799999,100,63.700001,72.300003,69.300003
20161220063000,409.5,409.5,368.549988,89.999997,100,44.599998,100,64.0,72.300003,69.300003
20161220064500,409.5,409.5,361.200012,88.205131,100,46.799999,100,63.599998,72.300003,69.300003
20161220070000,409.5,409.5,361.200012,88.205131,100,46.799999,100,63.599998,72.300003,69.300003
20161220071500,409.5,409.5,368.549988,89.999997,100,46.799999,100,63.5,72.300003,69.300003
20161220073000,409.5,409.5,363.299988,88.717946,100,46.799999,100,63.5,72.300003,69.300003
20161220074500,409.5,409.5,363.299988,88.717946,100,46.799999,100,63.5,72.300003,69.300003
20161220080000,409.5,409.5,363.299988,88.717946,100,46.799999,100,63.299999,72.300003,69.300003
20161220081500,409.5,409.5,363.299988,88.717946,100,46.799999,100,63.5,72.300003,69.300003
20161220083000,409.5,409.5,363.299988,88.717946,100,46.799999,100,63.400002,72.300003,69.300003
20161220084500,409.5,409.5,363.299988,88.717946,100,47.5,100,63.400002,72.300003,69.300003
20161220090000,409.5,409.5,363.299988,88.717946,100,47.5,100,63.5,72.300003,69.300003
20161220091500,409.5,409.5,363.299988,88.717946,100,46.099998,100,63.400002,72.300003,69.300003
20161220093000,409.5,409.5,363.299988,88.717946,100,46.099998,100,63.299999,72.300003,69.300003
20161220094500,409.5,409.5,363.299988,88.717946,100,46.099998,100,63.299999,72.300003,69.300003
20161220100000,409.5,409.5,368.549988,89.999997,100,46.099998,100,63.299999,72.300003,69.300003
20161220101500,409.5,409.5,368.549988,89.999997,100,49.0,100,63.599998,72.300003,69.300003
20161220103000,409.5,409.5,360.149994,87.948716,100,49.799999,100,63.799999,72.300003,69.300003
20161220104500,409.5,409.5,368.549988,89.999997,100,51.0,100,64.099998,72.300003,69.300003
20161220110000,409.5,409.5,368.549988,89.999997,100,51.799999,100,64.300003,72.300003,69.300003
20161220111500,409.5,409.5,368.549988,89.999997,100,52.799999,100,64.599998,72.300003,69.300003
20161220113000,409.5,409.5,368.549988,89.999997,100,53.900002,100,64.800003,72.300003,69.300003
20161220114500,409.5,409.5,368.549988,89.999997,100,54.5,100,65.099998,72.300003,69.300003
20161220120000,409.5,409.5,368.549988,89.999997,100,55.5,100,65.300003,72.300003,69.300003
20161220121500,409.5,409.5,368.549988,89.999997,100,55.5,100,65.599998,72.300003,69.300003
20161220123000,409.5,409.5,363.299988,88.717946,100,54.700001,100,66.0,72.300003,69.300003
20161220124500,409.5,409.5,354.899994,86.666665,100,54.700001,100,66.199997,72.300003,69.300003
20161220130000,409.5,409.5,366.450012,89.487182,100,55.599998,100,66.5,72.300003,69.300003
20161220131500,409.5,409.5,366.450012,89.487182,100,55.599998,100,66.699997,72.300003,69.300003
20161220133000,409.5,409.5,362.25,88.461538,100,54.700001,100,66.900002,72.300003,69.300003
20161220134500,409.5,409.5,369.600006,90.256412,100,55.5,100,67.199997,72.300003,69.300003
20161220140000,409.5,409.5,369.600006,90.256412,100,54.700001,100,67.400002,72.300003,69.300003
20161220141500,409.5,409.5,365.399994,89.230768,100,54.700001,100,67.599998,72.300003,69.300003
20161220143000,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.800003,72.300003,69.300003
20161220144500,409.5,409.5,362.25,88.461538,100,54.700001,100,68.0,72.300003,69.300003
20161220150000,409.5,409.5,368.549988,89.999997,100,54.700001,100,68.199997,72.300003,69.300003
20161220151500,409.5,409.5,368.549988,89.999997,100,54.700001,100,68.300003,72.300003,69.300003
20161220153000,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.400002,72.300003,69.300003
20161220154500,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.599998,72.300003,69.300003
20161220160000,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.699997,72.300003,69.300003
20161220161500,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.800003,72.300003,69.300003
20161220163000,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.900002,72.300003,69.300003
20161220164500,409.5,409.5,372.75,91.025641,100,54.700001,100,69.099998,72.300003,69.300003
20161220170000,409.5,409.5,364.350006,88.97436,100,54.700001,100,69.199997,72.300003,69.300003
20161220171500,409.5,409.5,364.350006,88.97436,100,54.700001,100,69.199997,72.300003,69.300003
20161220173000,409.5,409.5,364.350006,88.97436,100,54.700001,100,69.300003,72.300003,69.300003
20161220174500,409.5,409.5,364.350006,88.97436,100,54.700001,100,69.300003,72.300003,69.300003
20161220180000,409.5,409.5,364.350006,88.97436,100,54.700001,100,69.300003,72.300003,69.300003
20161220181500,409.5,409.5,352.799988,86.153843,100,54.700001,100,69.400002,72.300003,69.300003
20161220183000,409.5,409.5,360.149994,87.948716,100,55.599998,100,69.400002,72.300003,69.300003
20161220184500,409.5,409.5,360.149994,87.948716,100,55.599998,100,69.400002,72.300003,69.300003
20161220190000,409.5,409.5,365.399994,89.230768,100,55.599998,100,69.400002,72.300003,69.300003
20161220191500,409.5,409.5,365.399994,89.230768,100,55.599998,100,69.400002,72.300003,69.300003
20161220193000,409.5,409.5,365.399994,89.230768,100,53.700001,100,69.400002,72.300003,69.300003
20161220194500,409.5,409.5,365.399994,89.230768,100,53.700001,100,69.400002,72.300003,69.300003
20161220200000,409.5,409.5,358.049988,87.435895,100,54.299999,100,69.300003,72.300003,69.300003
20161220201500,409.5,409.5,363.299988,88.717946,100,54.299999,100,69.300003,72.300003,69.300003
20161220203000,409.5,409.5,367.5,89.74359,100,53.5,100,69.300003,72.300003,69.300003
20161220204500,409.5,409.5,363.299988,88.717946,100,53.5,100,69.300003,72.300003,69.300003
20161220210000,409.5,409.5,363.299988,88.717946,100,52.700001,100,69.300003,72.300003,69.300003
20161220211500,409.5,409.5,370.649994,90.512819,100,52.700001,100,69.300003,72.300003,69.300003
20161220213000,409.5,409.5,370.649994,90.512819,100,52.700001,100,69.199997,72.300003,69.300003
20161220214500,409.5,409.5,370.649994,90.512819,100,52.700001,100,69.199997,72.300003,69.300003
20161220220000,409.5,409.5,370.649994,90.512819,100,51.900002,100,69.199997,72.300003,69.300003
20161220221500,409.5,409.5,366.450012,89.487182,100,51.900002,100,69.099998,72.300003,69.300003
