PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161220223000,409.5,409.5,371.700012,90.769234,100,51.900002,100,69.099998,72.300003,69.300003
20161220224500,409.5,409.5,367.5,89.74359,100,51.900002,100,69.099998,72.300003,69.300003
20161220230000,409.5,409.5,367.5,89.74359,100,51.900002,100,69.0,72.300003,69.300003
20161220231500,409.5,409.5,367.5,89.74359,100,51.900002,100,68.900002,72.300003,69.300003
20161220233000,409.5,409.5,367.5,89.74359,100,51.900002,100,68.900002,72.300003,69.300003
20161220234500,409.5,409.5,367.5,89.74359,100,51.900002,100,68.900002,72.300003,69.300003
20161221000000,409.5,409.5,367.5,89.74359,100,51.099998,100,68.800003,72.300003,69.300003
20161221001500,409.5,409.5,367.5,89.74359,100,51.099998,100,68.800003,72.300003,69.300003
20161221003000,409.5,409.5,372.75,91.025641,100,51.099998,100,68.699997,72.300003,69.300003
20161221004500,409.5,409.5,372.75,91.025641,100,51.099998,100,68.699997,72.300003,69.300003
20161221010000,409.5,409.5,368.549988,89.999997,100,51.099998,100,68.699997,72.300003,69.300003
20161221011500,409.5,409.5,353.850006,86.410258,100,51.099998,100,68.599998,72.300003,69.300003
20161221013000,409.5,409.5,347.549988,84.871792,100,51.099998,100,68.5,72.300003,69.300003
20161221014500,409.5,409.5,347.549988,84.871792,100,51.099998,100,68.5,72.300003,69.300003
20161221020000,409.5,409.5,347.549988,84.871792,100,51.099998,100,68.5,72.300003,69.300003
20161221021500,409.5,409.5,351.75,85.897436,100,51.099998,100,68.5,72.300003,69.300003
20161221023000,409.5,409.5,351.75,85.897436,100,51.099998,100,68.5,72.300003,69.300003
20161221024500,409.5,409.5,347.549988,84.871792,100,51.099998,100,68.400002,72.300003,69.300003
20161221030000,409.5,409.5,347.549988,84.871792,100,51.099998,100,68.400002,72.300003,69.300003
20161221031500,409.5,409.5,351.75,85.897436,100,51.099998,100,68.400002,72.300003,69.300003
20161221033000,409.5,409.5,347.549988,84.871792,100,51.799999,100,68.400002,72.300003,69.300003
20161221034500,409.5,409.5,347.549988,84.871792,100,51.799999,100,68.400002,72.300003,69.300003
20161221040000,409.5,409.5,347.549988,84.871792,100,51.799999,100,68.400002,72.300003,69.300003
20161221041500,409.5,409.5,347.549988,84.871792,100,53.099998,100,68.400002,72.300003,69.300003
20161221043000,409.5,409.5,343.350006,83.846155,100,53.099998,100,68.400002,72.300003,69.300003
20161221044500,409.5,409.5,343.350006,83.846155,100,53.099998,100,68.400002,72.300003,69.300003
20161221050000,409.5,409.5,343.350006,83.846155,100,53.099998,100,68.5,72.300003,69.300003
20161221051500,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.599998,72.300003,69.300003
20161221053000,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.599998,72.300003,69.300003
20161221054500,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.599998,72.300003,69.300003
20161221060000,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.599998,72.300003,69.300003
20161221061500,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.599998,72.300003,69.300003
20161221063000,409.5,409.5,347.549988,84.871792,100,53.099998,100,68.599998,72.300003,69.300003
20161221064500,409.5,409.5,347.549988,84.871792,100,53.099998,100,68.699997,72.300003,69.300003
20161221070000,409.5,409.5,347.549988,84.871792,100,53.099998,100,68.699997,72.300003,69.300003
20161221071500,409.5,409.5,361.200012,88.205131,100,53.900002,100,68.699997,72.300003,69.300003
20161221073000,409.5,409.5,361.200012,88.205131,100,53.900002,100,68.699997,72.300003,69.300003
20161221074500,409.5,409.5,352.799988,86.153843,100,54.700001,100,68.699997,72.300003,69.300003
20161221080000,409.5,409.5,338.100006,82.564104,100,55.5,100,68.800003,72.300003,69.300003
20161221081500,409.5,409.5,367.5,89.74359,100,55.5,100,68.699997,72.300003,69.300003
20161221083000,409.5,409.5,367.5,89.74359,100,55.5,100,68.300003,72.300003,69.300003
20161221084500,409.5,409.5,367.5,89.74359,100,55.5,100,68.099998,72.300003,69.300003
20161221090000,409.5,409.5,367.5,89.74359,100,54.700001,100,67.900002,72.300003,69.300003
20161221091500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.599998,72.300003,69.300003
20161221093000,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.400002,72.300003,69.300003
20161221094500,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.400002,72.300003,69.300003
20161221100000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.599998,72.300003,69.300003
20161221101500,409.5,409.5,372.75,91.025641,100,54.700001,100,67.599998,72.300003,69.300003
20161221103000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.699997,72.300003,69.300003
20161221104500,409.5,409.5,358.049988,87.435895,100,54.700001,100,67.800003,72.300003,69.300003
20161221110000,409.5,409.5,358.049988,87.435895,100,53.900002,100,67.900002,72.300003,69.300003
20161221111500,409.5,409.5,366.450012,89.487182,100,54.700001,100,68.099998,72.300003,69.300003
20161221113000,409.5,409.5,358.049988,87.435895,100,53.900002,100,68.099998,72.300003,69.300003
20161221114500,409.5,409.5,358.049988,87.435895,100,53.900002,100,68.099998,72.300003,69.300003
20161221120000,409.5,409.5,365.399994,89.230768,100,53.900002,100,68.099998,72.300003,69.300003
20161221121500,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.099998,72.300003,69.300003
20161221123000,409.5,409.5,363.299988,88.717946,100,53.900002,100,68.0,72.300003,69.300003
20161221124500,409.5,409.5,363.299988,88.717946,100,53.900002,100,68.0,72.300003,69.300003
20161221130000,409.5,409.5,352.799988,86.153843,100,53.900002,100,68.099998,72.300003,69.300003
20161221131500,409.5,409.5,347.549988,84.871792,100,53.900002,100,68.099998,72.300003,69.300003
20161221133000,409.5,409.5,362.25,88.461538,100,53.900002,100,68.099998,72.300003,69.300003
20161221134500,409.5,409.5,362.25,88.461538,100,53.900002,100,68.099998,72.300003,69.300003
20161221140000,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.199997,72.300003,69.300003
20161221141500,409.5,409.5,370.649994,90.512819,100,53.900002,100,68.199997,72.300003,69.300003
20161221143000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.300003,72.300003,69.300003
20161221144500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.400002,72.300003,69.300003
20161221150000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.400002,72.300003,69.300003
20161221151500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.5,72.300003,69.300003
20161221153000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.5,72.300003,69.300003
20161221154500,409.5,409.5,359.100006,87.692309,100,53.900002,100,68.599998,72.300003,69.300003
20161221160000,409.5,409.5,359.100006,87.692309,100,53.900002,100,68.599998,72.300003,69.300003
20161221161500,409.5,409.5,359.100006,87.692309,100,53.900002,100,68.699997,72.300003,69.300003
20161221163000,409.5,409.5,353.850006,86.410258,100,53.900002,100,68.699997,72.300003,69.300003
20161221164500,409.5,409.5,353.850006,86.410258,100,53.900002,100,68.800003,72.300003,69.300003
20161221170000,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.800003,72.300003,69.300003
20161221171500,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.800003,72.300003,69.300003
20161221173000,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.800003,72.300003,69.300003
20161221174500,409.5,409.5,353.850006,86.410258,100,53.900002,100,68.800003,72.300003,69.300003
20161221180000,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.800003,72.300003,69.300003
20161221181500,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.800003,72.300003,69.300003
20161221183000,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.699997,72.300003,69.300003
20161221184500,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.699997,72.300003,69.300003
20161221190000,409.5,409.5,353.850006,86.410258,100,53.900002,100,68.699997,72.300003,69.300003
20161221191500,409.5,409.5,353.850006,86.410258,100,53.900002,100,68.699997,72.300003,69.300003
20161221193000,409.5,409.5,344.399994,84.102563,100,53.900002,100,68.599998,72.300003,69.300003
20161221194500,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.599998,72.300003,69.300003
20161221200000,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.599998,72.300003,69.300003
20161221201500,409.5,409.5,360.149994,87.948716,100,53.900002,100,68.599998,72.300003,69.300003
20161221203000,409.5,409.5,360.149994,87.948716,100,53.900002,100,68.400002,72.300003,69.300003
20161221204500,409.5,409.5,360.149994,87.948716,100,53.900002,100,68.400002,72.300003,69.300003
20161221210000,409.5,409.5,353.850006,86.410258,100,53.900002,100,68.400002,72.300003,69.300003
20161221211500,409.5,409.5,358.049988,87.435895,100,53.900002,100,68.400002,72.300003,69.300003
20161221213000,409.5,409.5,344.399994,84.102563,100,53.900002,100,68.300003,72.300003,69.300003
20161221214500,409.5,409.5,362.25,88.461538,100,53.900002,100,68.300003,72.300003,69.300003
20161221220000,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.300003,72.300003,69.300003
20161221221500,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.199997,72.300003,69.300003
20161221223000,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.199997,72.300003,69.300003
20161221224500,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.099998,72.300003,69.300003
20161221230000,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.099998,72.300003,69.300003
20161221231500,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.099998,72.300003,69.300003
20161221233000,409.5,409.5,360.149994,87.948716,100,53.900002,100,68.099998,72.300003,69.300003
20161221234500,409.5,409.5,350.700012,85.641029,100,53.900002,100,68.099998,72.300003,69.300003
20161222000000,409.5,409.5,350.700012,85.641029,100,53.900002,100,68.0,72.300003,69.300003
20161222001500,409.5,409.5,350.700012,85.641029,100,53.900002,100,68.0,72.300003,69.300003
20161222003000,409.5,409.5,346.5,84.615385,100,53.900002,100,68.0,72.300003,69.300003
20161222004500,409.5,409.5,350.700012,85.641029,100,53.900002,100,68.099998,72.300003,69.300003
20161222010000,409.5,409.5,344.399994,84.102563,100,53.900002,100,68.099998,72.300003,69.300003
20161222011500,409.5,409.5,349.649994,85.384614,100,53.900002,100,68.099998,72.300003,69.300003
20161222013000,409.5,409.5,349.649994,85.384614,100,53.900002,100,68.099998,72.300003,69.300003
20161222014500,409.5,409.5,349.649994,85.384614,100,53.900002,100,68.099998,72.300003,69.300003
20161222020000,409.5,409.5,349.649994,85.384614,100,53.900002,100,68.199997,72.300003,69.300003
20161222021500,409.5,409.5,349.649994,85.384614,100,53.900002,100,68.199997,72.300003,69.300003
20161222023000,409.5,409.5,349.649994,85.384614,100,53.900002,100,68.199997,72.300003,69.300003
20161222024500,409.5,409.5,349.649994,85.384614,100,53.900002,100,68.199997,72.300003,69.300003
20161222030000,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.199997,72.300003,69.300003
20161222031500,409.5,409.5,358.049988,87.435895,100,53.099998,100,68.099998,72.300003,69.300003
20161222033000,409.5,409.5,358.049988,87.435895,100,53.900002,100,68.099998,72.300003,69.300003
20161222034500,409.5,409.5,352.799988,86.153843,100,53.900002,100,68.099998,72.300003,69.300003
20161222040000,409.5,409.5,352.799988,86.153843,100,53.900002,100,68.099998,72.300003,69.300003
20161222041500,409.5,409.5,343.350006,83.846155,100,53.900002,100,68.099998,72.300003,69.300003
20161222043000,409.5,409.5,343.350006,83.846155,100,53.900002,100,68.0,72.300003,69.300003
20161222044500,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.900002,72.300003,69.300003
20161222050000,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.900002,72.300003,69.300003
20161222051500,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.900002,72.300003,69.300003
20161222053000,409.5,409.5,354.899994,86.666665,100,53.900002,100,67.800003,72.300003,69.300003
20161222054500,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.900002,72.300003,69.300003
20161222060000,409.5,409.5,346.5,84.615385,100,53.900002,100,67.900002,72.300003,69.300003
20161222061500,409.5,409.5,357.0,87.179487,100,53.900002,100,67.800003,72.300003,69.300003
20161222063000,409.5,409.5,351.75,85.897436,100,53.900002,100,67.800003,72.300003,69.300003
20161222064500,409.5,409.5,351.75,85.897436,100,53.900002,100,67.900002,72.300003,69.300003
20161222070000,409.5,409.5,357.0,87.179487,100,53.900002,100,67.900002,72.300003,69.300003
20161222071500,409.5,409.5,349.649994,85.384614,100,53.900002,100,67.900002,72.300003,69.300003
20161222073000,409.5,409.5,349.649994,85.384614,100,53.900002,100,67.900002,72.300003,69.300003
20161222074500,409.5,409.5,360.149994,87.948716,100,53.900002,100,67.800003,72.300003,69.300003
20161222080000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.800003,72.300003,69.300003
20161222081500,409.5,409.5,351.75,85.897436,100,53.900002,100,67.699997,72.300003,69.300003
20161222083000,409.5,409.5,351.75,85.897436,100,53.900002,100,67.699997,72.300003,69.300003
20161222084500,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.699997,72.300003,69.300003
20161222090000,409.5,409.5,358.049988,87.435895,100,53.900002,100,67.599998,72.300003,69.300003
20161222091500,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.699997,72.300003,69.300003
20161222093000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.699997,72.300003,69.300003
20161222094500,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.699997,72.300003,69.300003
20161222100000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.699997,72.300003,69.300003
20161222101500,409.5,409.5,351.75,85.897436,100,53.099998,100,67.800003,72.300003,69.300003
20161222103000,409.5,409.5,351.75,85.897436,100,53.099998,100,67.800003,72.300003,69.300003
20161222104500,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.900002,72.300003,69.300003
20161222110000,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.900002,72.300003,69.300003
20161222111500,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.900002,72.300003,69.300003
20161222113000,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.900002,72.300003,69.300003
20161222114500,409.5,409.5,336.0,82.051282,100,53.099998,100,67.900002,72.300003,69.300003
20161222120000,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.900002,72.300003,69.300003
20161222121500,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.900002,72.300003,69.300003
20161222123000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.900002,72.300003,69.300003
20161222124500,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.800003,72.300003,69.300003
20161222130000,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.800003,72.300003,69.300003
20161222131500,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.800003,72.300003,69.300003
20161222133000,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.800003,72.300003,69.300003
20161222134500,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.699997,72.300003,69.300003
20161222140000,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.699997,72.300003,69.300003
20161222141500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.599998,72.300003,69.300003
20161222143000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.599998,72.300003,69.300003
20161222144500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.599998,72.300003,69.300003
20161222150000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.400002,72.300003,69.300003
20161222151500,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.400002,72.300003,69.300003
20161222153000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.400002,72.300003,69.300003
20161222154500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.400002,72.300003,69.300003
20161222160000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.400002,72.300003,69.300003
20161222161500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.5,72.300003,69.300003
20161222163000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.599998,72.300003,69.300003
20161222164500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.599998,72.300003,69.300003
20161222170000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.599998,72.300003,69.300003
20161222171500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.599998,72.300003,69.300003
20161222173000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.699997,72.300003,69.300003
20161222174500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.699997,72.300003,69.300003
20161222180000,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.699997,72.300003,69.300003
20161222181500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.800003,72.300003,69.300003
20161222183000,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.800003,72.300003,69.300003
20161222184500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.800003,72.300003,69.300003
20161222190000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.900002,72.300003,69.300003
20161222191500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.900002,72.300003,69.300003
20161222193000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.900002,72.300003,69.300003
20161222194500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.900002,72.300003,69.300003
20161222200000,409.5,409.5,359.100006,87.692309,100,53.099998,100,68.0,72.300003,69.300003
20161222201500,409.5,409.5,359.100006,87.692309,100,53.099998,100,68.0,72.300003,69.300003
20161222203000,409.5,409.5,359.100006,87.692309,100,53.900002,100,68.0,72.300003,69.300003
20161222204500,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.0,72.300003,69.300003
20161222210000,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.099998,72.300003,69.300003
20161222211500,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.099998,72.300003,69.300003
20161222213000,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.099998,72.300003,69.300003
20161222214500,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.099998,72.300003,69.300003
20161222220000,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.099998,72.300003,69.300003
20161222221500,409.5,409.5,354.899994,86.666665,100,53.900002,100,68.099998,72.300003,69.300003
20161222223000,409.5,409.5,354.899994,86.666665,100,53.099998,100,68.099998,72.300003,69.300003
20161222224500,409.5,409.5,346.5,84.615385,100,53.099998,100,68.0,72.300003,69.300003
20161222230000,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.0,72.300003,69.300003
20161222231500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.900002,72.300003,69.300003
20161222233000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.900002,72.300003,69.300003
20161222234500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.900002,72.300003,69.300003
20161223000000,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.0,72.300003,69.300003
20161223001500,409.5,409.5,345.450012,84.358977,100,53.099998,100,68.0,72.300003,69.300003
20161223003000,409.5,409.5,352.799988,86.153843,100,53.099998,100,68.099998,72.300003,69.300003
20161223004500,409.5,409.5,352.799988,86.153843,100,53.099998,100,68.099998,72.300003,69.300003
20161223010000,409.5,409.5,352.799988,86.153843,100,53.099998,100,68.099998,72.300003,69.300003
20161223011500,409.5,409.5,341.25,83.333333,100,53.099998,100,67.900002,72.300003,69.300003
20161223013000,409.5,409.5,346.5,84.615385,100,53.099998,100,67.900002,72.300003,69.300003
20161223014500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.800003,72.300003,69.300003
20161223020000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.699997,72.300003,69.300003
20161223021500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.800003,72.300003,69.300003
20161223023000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.800003,72.300003,69.300003
20161223024500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.800003,72.300003,69.300003
20161223030000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.699997,72.300003,69.300003
20161223031500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.699997,72.300003,69.300003
20161223033000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.699997,72.300003,69.300003
20161223034500,409.5,409.5,343.350006,83.846155,100,53.099998,100,67.800003,72.300003,69.300003
20161223040000,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.800003,72.300003,69.300003
20161223041500,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.699997,72.300003,69.300003
20161223043000,409.5,409.5,346.5,84.615385,100,53.099998,100,67.800003,72.300003,69.300003
20161223044500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.699997,72.300003,69.300003
20161223050000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.699997,72.300003,69.300003
20161223051500,409.5,409.5,346.5,84.615385,100,53.099998,100,67.699997,72.300003,69.300003
20161223053000,409.5,409.5,351.75,85.897436,100,53.099998,100,67.699997,72.300003,69.300003
20161223054500,409.5,409.5,351.75,85.897436,100,53.099998,100,67.699997,72.300003,69.300003
20161223060000,409.5,409.5,351.75,85.897436,100,53.099998,100,67.699997,72.300003,69.300003
20161223061500,409.5,409.5,351.75,85.897436,100,53.099998,100,67.699997,72.300003,69.300003
20161223063000,409.5,409.5,351.75,85.897436,100,53.099998,100,67.699997,72.300003,69.300003
20161223064500,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.699997,72.300003,69.300003
20161223070000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.699997,72.300003,69.300003
20161223071500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.699997,72.300003,69.300003
20161223073000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.699997,72.300003,69.300003
20161223074500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.699997,72.300003,69.300003
20161223080000,409.5,409.5,351.75,85.897436,100,53.099998,100,67.699997,72.300003,69.300003
20161223081500,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.800003,72.300003,69.300003
20161223083000,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.800003,72.300003,69.300003
20161223084500,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.800003,72.300003,69.300003
20161223090000,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.800003,72.300003,69.300003
20161223091500,409.5,409.5,338.100006,82.564104,100,53.900002,100,67.900002,72.300003,69.300003
20161223093000,409.5,409.5,338.100006,82.564104,100,53.900002,100,67.800003,72.300003,69.300003
20161223094500,409.5,409.5,338.100006,82.564104,100,53.099998,100,67.699997,72.300003,69.300003
20161223100000,409.5,409.5,362.25,88.461538,100,53.099998,100,67.699997,72.300003,69.300003
20161223101500,409.5,409.5,362.25,88.461538,100,53.099998,100,67.599998,72.300003,69.300003
20161223103000,409.5,409.5,370.649994,90.512819,100,53.099998,100,67.400002,72.300003,69.300003
20161223104500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.400002,72.300003,69.300003
20161223110000,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.300003,72.300003,69.300003
20161223111500,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.300003,72.300003,69.300003
20161223113000,409.5,409.5,361.200012,88.205131,100,52.5,100,67.300003,72.300003,69.300003
20161223114500,409.5,409.5,361.200012,88.205131,100,52.5,100,67.300003,72.300003,69.300003
20161223120000,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.300003,72.300003,69.300003
20161223121500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161223123000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161223124500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161223130000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161223131500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20161223133000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.400002,72.300003,69.300003
20161223134500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.400002,72.300003,69.300003
20161223140000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.400002,72.300003,69.300003
20161223141500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.400002,72.300003,69.300003
20161223143000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.400002,72.300003,69.300003
20161223144500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.400002,72.300003,69.300003
20161223150000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.5,72.300003,69.300003
20161223151500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.5,72.300003,69.300003
20161223153000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.599998,72.300003,69.300003
20161223154500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.599998,72.300003,69.300003
20161223160000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.599998,72.300003,69.300003
20161223161500,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.599998,72.300003,69.300003
20161223163000,409.5,409.5,363.299988,88.717946,100,52.299999,100,67.699997,72.300003,69.300003
20161223164500,409.5,409.5,351.75,85.897436,100,52.299999,100,67.699997,72.300003,69.300003
20161223170000,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.699997,72.300003,69.300003
20161223171500,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.699997,72.300003,69.300003
20161223173000,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.699997,72.300003,69.300003
20161223174500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.699997,72.300003,69.300003
20161223180000,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.699997,72.300003,69.300003
20161223181500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.699997,72.300003,69.300003
20161223183000,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.699997,72.300003,69.300003
20161223184500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.699997,72.300003,69.300003
20161223190000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.699997,72.300003,69.300003
20161223191500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.699997,72.300003,69.300003
20161223193000,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.800003,72.300003,69.300003
20161223194500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.800003,72.300003,69.300003
20161223200000,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.800003,72.300003,69.300003
20161223201500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.800003,72.300003,69.300003
20161223203000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.800003,72.300003,69.300003
20161223204500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.800003,72.300003,69.300003
20161223210000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.800003,72.300003,69.300003
20161223211500,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.699997,72.300003,69.300003
20161223213000,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.699997,72.300003,69.300003
20161223214500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.699997,72.300003,69.300003
20161223220000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.699997,72.300003,69.300003
20161223221500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.699997,72.300003,69.300003
20161223223000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.699997,72.300003,69.300003
20161223224500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.699997,72.300003,69.300003
20161223230000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.699997,72.300003,69.300003
20161223231500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.699997,72.300003,69.300003
20161223233000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.699997,72.300003,69.300003
20161223234500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.699997,72.300003,69.300003
20161224000000,409.5,409.5,360.149994,87.948716,100,53.900002,100,67.699997,72.300003,69.300003
20161224001500,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.699997,72.300003,69.300003
20161224003000,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.699997,72.300003,69.300003
20161224004500,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.699997,72.300003,69.300003
20161224010000,409.5,409.5,360.149994,87.948716,100,52.700001,100,67.699997,72.300003,69.300003
20161224011500,409.5,409.5,343.350006,83.846155,100,53.5,100,67.599998,72.300003,69.300003
20161224013000,409.5,409.5,343.350006,83.846155,100,53.5,100,67.400002,72.300003,69.300003
20161224014500,409.5,409.5,343.350006,83.846155,100,53.5,100,67.199997,72.300003,69.300003
20161224020000,409.5,409.5,337.049988,82.307689,100,52.700001,100,67.099998,72.300003,69.300003
20161224021500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.099998,72.300003,69.300003
20161224023000,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.099998,72.300003,69.300003
20161224024500,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.099998,72.300003,69.300003
20161224030000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.099998,72.300003,69.300003
20161224031500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.099998,72.300003,69.300003
20161224033000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.199997,72.300003,69.300003
20161224034500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.199997,72.300003,69.300003
20161224040000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.300003,72.300003,69.300003
20161224041500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.300003,72.300003,69.300003
20161224043000,409.5,409.5,348.600006,85.128207,100,52.700001,100,67.400002,72.300003,69.300003
20161224044500,409.5,409.5,348.600006,85.128207,100,52.700001,100,67.400002,72.300003,69.300003
20161224050000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.400002,72.300003,69.300003
20161224051500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.300003,72.300003,69.300003
20161224053000,409.5,409.5,344.399994,84.102563,100,53.5,100,67.300003,72.300003,69.300003
20161224054500,409.5,409.5,344.399994,84.102563,100,53.5,100,67.300003,72.300003,69.300003
20161224060000,409.5,409.5,344.399994,84.102563,100,53.5,100,67.300003,72.300003,69.300003
20161224061500,409.5,409.5,351.75,85.897436,100,53.5,100,67.300003,72.300003,69.300003
20161224063000,409.5,409.5,341.25,83.333333,100,53.5,100,67.300003,72.300003,69.300003
20161224064500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.300003,72.300003,69.300003
20161224070000,409.5,409.5,341.25,83.333333,100,53.5,100,67.300003,72.300003,69.300003
20161224071500,409.5,409.5,341.25,83.333333,100,53.5,100,67.300003,72.300003,69.300003
20161224073000,409.5,409.5,346.5,84.615385,100,53.5,100,67.300003,72.300003,69.300003
20161224074500,409.5,409.5,346.5,84.615385,100,53.5,100,67.300003,72.300003,69.300003
20161224080000,409.5,409.5,346.5,84.615385,100,53.5,100,67.300003,72.300003,69.300003
20161224081500,409.5,409.5,346.5,84.615385,100,53.5,100,67.300003,72.300003,69.300003
20161224083000,409.5,409.5,346.5,84.615385,100,53.5,100,67.300003,72.300003,69.300003
20161224084500,409.5,409.5,346.5,84.615385,100,53.5,100,67.300003,72.300003,69.300003
20161224090000,409.5,409.5,346.5,84.615385,100,53.5,100,67.300003,72.300003,69.300003
20161224091500,409.5,409.5,346.5,84.615385,100,53.5,100,67.300003,72.300003,69.300003
20161224093000,409.5,409.5,346.5,84.615385,100,53.5,100,67.300003,72.300003,69.300003
20161224094500,409.5,409.5,342.299988,83.589741,100,53.5,100,67.400002,72.300003,69.300003
20161224100000,409.5,409.5,342.299988,83.589741,100,53.5,100,67.400002,72.300003,69.300003
20161224101500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.400002,72.300003,69.300003
20161224103000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.400002,72.300003,69.300003
20161224104500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.400002,72.300003,69.300003
20161224110000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.300003,72.300003,69.300003
20161224111500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.300003,72.300003,69.300003
20161224113000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.300003,72.300003,69.300003
20161224114500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.199997,72.300003,69.300003
20161224120000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.199997,72.300003,69.300003
20161224121500,409.5,409.5,348.600006,85.128207,100,52.700001,100,67.300003,72.300003,69.300003
20161224123000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.300003,72.300003,69.300003
20161224124500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.300003,72.300003,69.300003
20161224130000,409.5,409.5,348.600006,85.128207,100,52.700001,100,67.300003,72.300003,69.300003
20161224131500,409.5,409.5,348.600006,85.128207,100,52.700001,100,67.300003,72.300003,69.300003
20161224133000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.300003,72.300003,69.300003
20161224134500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.199997,72.300003,69.300003
20161224140000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.199997,72.300003,69.300003
20161224141500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.199997,72.300003,69.300003
20161224143000,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.300003,72.300003,69.300003
20161224144500,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.300003,72.300003,69.300003
20161224150000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.300003,72.300003,69.300003
20161224151500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.400002,72.300003,69.300003
20161224153000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.400002,72.300003,69.300003
20161224154500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.5,72.300003,69.300003
20161224160000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.599998,72.300003,69.300003
20161224161500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.699997,72.300003,69.300003
20161224163000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.800003,72.300003,69.300003
20161224164500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.800003,72.300003,69.300003
20161224170000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.900002,72.300003,69.300003
20161224171500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.900002,72.300003,69.300003
20161224173000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.900002,72.300003,69.300003
20161224174500,409.5,409.5,344.399994,84.102563,100,52.700001,100,68.0,72.300003,69.300003
20161224180000,409.5,409.5,344.399994,84.102563,100,52.700001,100,68.0,72.300003,69.300003
20161224181500,409.5,409.5,348.600006,85.128207,100,52.700001,100,68.099998,72.300003,69.300003
20161224183000,409.5,409.5,348.600006,85.128207,100,52.700001,100,68.099998,72.300003,69.300003
20161224184500,409.5,409.5,348.600006,85.128207,100,52.700001,100,68.0,72.300003,69.300003
20161224190000,409.5,409.5,353.850006,86.410258,100,52.700001,100,68.0,72.300003,69.300003
20161224191500,409.5,409.5,343.350006,83.846155,100,52.700001,100,68.0,72.300003,69.300003
20161224193000,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.900002,72.300003,69.300003
20161224194500,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.900002,72.300003,69.300003
20161224200000,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.900002,72.300003,69.300003
20161224201500,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.900002,72.300003,69.300003
20161224203000,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.900002,72.300003,69.300003
20161224204500,409.5,409.5,353.850006,86.410258,100,52.700001,100,67.900002,72.300003,69.300003
20161224210000,409.5,409.5,353.850006,86.410258,100,52.700001,100,67.900002,72.300003,69.300003
20161224211500,409.5,409.5,353.850006,86.410258,100,52.700001,100,67.800003,72.300003,69.300003
20161224213000,409.5,409.5,353.850006,86.410258,100,52.700001,100,67.800003,72.300003,69.300003
20161224214500,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.800003,72.300003,69.300003
20161224220000,409.5,409.5,340.200012,83.076926,100,52.700001,100,67.699997,72.300003,69.300003
20161224221500,409.5,409.5,351.75,85.897436,100,52.700001,100,67.699997,72.300003,69.300003
20161224223000,409.5,409.5,351.75,85.897436,100,52.700001,100,67.699997,72.300003,69.300003
20161224224500,409.5,409.5,351.75,85.897436,100,52.700001,100,67.699997,72.300003,69.300003
20161224230000,409.5,409.5,351.75,85.897436,100,52.700001,100,67.599998,72.300003,69.300003
20161224231500,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.599998,72.300003,69.300003
20161224233000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.599998,72.300003,69.300003
20161224234500,409.5,409.5,350.700012,85.641029,100,52.700001,100,67.599998,72.300003,69.300003
20161225000000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.599998,72.300003,69.300003
20161225001500,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.599998,72.300003,69.300003
20161225003000,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.599998,72.300003,69.300003
20161225004500,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.599998,72.300003,69.300003
20161225010000,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.599998,72.300003,69.300003
20161225011500,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.599998,72.300003,69.300003
20161225013000,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.599998,72.300003,69.300003
20161225014500,409.5,409.5,352.799988,86.153843,100,52.700001,100,67.599998,72.300003,69.300003
20161225020000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.599998,72.300003,69.300003
20161225021500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.599998,72.300003,69.300003
20161225023000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.599998,72.300003,69.300003
20161225024500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.599998,72.300003,69.300003
20161225030000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.599998,72.300003,69.300003
20161225031500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.599998,72.300003,69.300003
20161225033000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.599998,72.300003,69.300003
20161225034500,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.599998,72.300003,69.300003
20161225040000,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.599998,72.300003,69.300003
20161225041500,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.599998,72.300003,69.300003
20161225043000,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.599998,72.300003,69.300003
20161225044500,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.599998,72.300003,69.300003
20161225050000,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.599998,72.300003,69.300003
20161225051500,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.599998,72.300003,69.300003
20161225053000,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.599998,72.300003,69.300003
20161225054500,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.599998,72.300003,69.300003
20161225060000,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.599998,72.300003,69.300003
20161225061500,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.599998,72.300003,69.300003
20161225063000,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.599998,72.300003,69.300003
20161225064500,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.599998,72.300003,69.300003
20161225070000,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.599998,72.300003,69.300003
20161225071500,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.5,72.300003,69.300003
20161225073000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.5,72.300003,69.300003
20161225074500,409.5,409.5,333.899994,81.53846,100,52.700001,100,67.599998,72.300003,69.300003
20161225080000,409.5,409.5,351.75,85.897436,100,52.700001,100,67.400002,72.300003,69.300003
20161225081500,409.5,409.5,351.75,85.897436,100,52.700001,100,67.400002,72.300003,69.300003
20161225083000,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.400002,72.300003,69.300003
20161225084500,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.400002,72.300003,69.300003
20161225090000,409.5,409.5,347.549988,84.871792,100,52.700001,100,67.400002,72.300003,69.300003
20161225091500,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.400002,72.300003,69.300003
20161225093000,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.400002,72.300003,69.300003
20161225094500,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.400002,72.300003,69.300003
20161225100000,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.300003,72.300003,69.300003
20161225101500,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.300003,72.300003,69.300003
20161225103000,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.300003,72.300003,69.300003
20161225104500,409.5,409.5,349.649994,85.384614,100,52.700001,100,67.199997,72.300003,69.300003
20161225110000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.199997,72.300003,69.300003
20161225111500,409.5,409.5,350.700012,85.641029,100,52.700001,100,67.199997,72.300003,69.300003
20161225113000,409.5,409.5,350.700012,85.641029,100,52.700001,100,67.199997,72.300003,69.300003
20161225114500,409.5,409.5,350.700012,85.641029,100,52.700001,100,67.199997,72.300003,69.300003
20161225120000,409.5,409.5,350.700012,85.641029,100,52.700001,100,67.199997,72.300003,69.300003
20161225121500,409.5,409.5,350.700012,85.641029,100,52.700001,100,67.199997,72.300003,69.300003
20161225123000,409.5,409.5,345.450012,84.358977,100,52.700001,100,67.199997,72.300003,69.300003
20161225124500,409.5,409.5,345.450012,84.358977,100,52.700001,100,67.199997,72.300003,69.300003
20161225130000,409.5,409.5,345.450012,84.358977,100,52.700001,100,67.199997,72.300003,69.300003
20161225131500,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.199997,72.300003,69.300003
20161225133000,409.5,409.5,355.950012,86.92308,100,52.599998,100,67.199997,72.300003,69.300003
20161225134500,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.199997,72.300003,69.300003
20161225140000,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.300003,72.300003,69.300003
20161225141500,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.300003,72.300003,69.300003
20161225143000,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.300003,72.300003,69.300003
20161225144500,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.300003,72.300003,69.300003
20161225150000,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.300003,72.300003,69.300003
20161225151500,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.300003,72.300003,69.300003
20161225153000,409.5,409.5,341.25,83.333333,100,52.599998,100,67.400002,72.300003,69.300003
20161225154500,409.5,409.5,345.450012,84.358977,100,52.599998,100,67.400002,72.300003,69.300003
20161225160000,409.5,409.5,345.450012,84.358977,100,52.599998,100,67.400002,72.300003,69.300003
20161225161500,409.5,409.5,341.25,83.333333,100,52.599998,100,67.400002,72.300003,69.300003
20161225163000,409.5,409.5,345.450012,84.358977,100,52.599998,100,67.400002,72.300003,69.300003
20161225164500,409.5,409.5,345.450012,84.358977,100,52.599998,100,67.400002,72.300003,69.300003
20161225170000,409.5,409.5,345.450012,84.358977,100,52.599998,100,67.400002,72.300003,69.300003
20161225171500,409.5,409.5,345.450012,84.358977,100,52.599998,100,67.5,72.300003,69.300003
20161225173000,409.5,409.5,345.450012,84.358977,100,52.599998,100,67.5,72.300003,69.300003
20161225174500,409.5,409.5,345.450012,84.358977,100,52.599998,100,67.5,72.300003,69.300003
20161225180000,409.5,409.5,345.450012,84.358977,100,52.599998,100,67.5,72.300003,69.300003
20161225181500,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.5,72.300003,69.300003
20161225183000,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.400002,72.300003,69.300003
20161225184500,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.400002,72.300003,69.300003
20161225190000,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.400002,72.300003,69.300003
20161225191500,409.5,409.5,340.200012,83.076926,100,51.900002,100,67.400002,72.300003,69.300003
20161225193000,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.400002,72.300003,69.300003
20161225194500,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.400002,72.300003,69.300003
20161225200000,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.400002,72.300003,69.300003
20161225201500,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.400002,72.300003,69.300003
20161225203000,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.400002,72.300003,69.300003
20161225204500,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.400002,72.300003,69.300003
20161225210000,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.400002,72.300003,69.300003
20161225211500,409.5,409.5,344.399994,84.102563,100,51.900002,100,67.400002,72.300003,69.300003
20161225213000,409.5,409.5,344.399994,84.102563,100,51.900002,100,67.400002,72.300003,69.300003
20161225214500,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.400002,72.300003,69.300003
20161225220000,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.300003,72.300003,69.300003
20161225221500,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.300003,72.300003,69.300003
20161225223000,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.300003,72.300003,69.300003
20161225224500,409.5,409.5,345.450012,84.358977,100,51.900002,100,67.300003,72.300003,69.300003
20161225230000,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.300003,72.300003,69.300003
20161225231500,409.5,409.5,339.149994,82.820511,100,51.900002,100,67.300003,72.300003,69.300003
20161225233000,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.300003,72.300003,69.300003
20161225234500,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.300003,72.300003,69.300003
20161226000000,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.300003,72.300003,69.300003
20161226001500,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.300003,72.300003,69.300003
20161226003000,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.300003,72.300003,69.300003
20161226004500,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.199997,72.300003,69.300003
20161226010000,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.199997,72.300003,69.300003
20161226011500,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.199997,72.300003,69.300003
20161226013000,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.199997,72.300003,69.300003
20161226014500,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.199997,72.300003,69.300003
20161226020000,409.5,409.5,351.75,85.897436,100,51.900002,100,67.199997,72.300003,69.300003
20161226021500,409.5,409.5,342.299988,83.589741,100,51.900002,100,67.199997,72.300003,69.300003
20161226023000,409.5,409.5,346.5,84.615385,100,51.900002,100,67.099998,72.300003,69.300003
20161226024500,409.5,409.5,346.5,84.615385,100,51.900002,100,67.099998,72.300003,69.300003
20161226030000,409.5,409.5,346.5,84.615385,100,51.900002,100,67.099998,72.300003,69.300003
20161226031500,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.099998,72.300003,69.300003
20161226033000,409.5,409.5,342.299988,83.589741,100,51.900002,100,67.099998,72.300003,69.300003
20161226034500,409.5,409.5,349.649994,85.384614,100,51.900002,100,67.099998,72.300003,69.300003
20161226040000,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.099998,72.300003,69.300003
20161226041500,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.199997,72.300003,69.300003
20161226043000,409.5,409.5,348.600006,85.128207,100,52.599998,100,67.199997,72.300003,69.300003
20161226044500,409.5,409.5,348.600006,85.128207,100,52.599998,100,67.199997,72.300003,69.300003
20161226050000,409.5,409.5,344.399994,84.102563,100,52.599998,100,67.300003,72.300003,69.300003
20161226051500,409.5,409.5,344.399994,84.102563,100,52.599998,100,67.300003,72.300003,69.300003
