PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161226053000,409.5,409.5,344.399994,84.102563,100,52.599998,100,67.300003,72.300003,69.300003
20161226054500,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.300003,72.300003,69.300003
20161226060000,409.5,409.5,343.350006,83.846155,100,52.599998,100,67.300003,72.300003,69.300003
20161226061500,409.5,409.5,348.600006,85.128207,100,52.599998,100,67.300003,72.300003,69.300003
20161226063000,409.5,409.5,342.299988,83.589741,100,52.599998,100,67.400002,72.300003,69.300003
20161226064500,409.5,409.5,351.75,85.897436,100,52.599998,100,67.400002,72.300003,69.300003
20161226070000,409.5,409.5,345.450012,84.358977,100,52.599998,100,67.400002,72.300003,69.300003
20161226071500,409.5,409.5,345.450012,84.358977,100,52.599998,100,67.300003,72.300003,69.300003
20161226073000,409.5,409.5,345.450012,84.358977,100,52.599998,100,67.300003,72.300003,69.300003
20161226074500,409.5,409.5,345.450012,84.358977,100,52.599998,100,67.199997,72.300003,69.300003
20161226080000,409.5,409.5,351.75,85.897436,100,52.599998,100,67.199997,72.300003,69.300003
20161226081500,409.5,409.5,351.75,85.897436,100,52.599998,100,67.099998,72.300003,69.300003
20161226083000,409.5,409.5,351.75,85.897436,100,52.599998,100,67.099998,72.300003,69.300003
20161226084500,409.5,409.5,343.350006,83.846155,100,52.599998,100,67.099998,72.300003,69.300003
20161226090000,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.199997,72.300003,69.300003
20161226091500,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.199997,72.300003,69.300003
20161226093000,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.199997,72.300003,69.300003
20161226094500,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.300003,72.300003,69.300003
20161226100000,409.5,409.5,354.899994,86.666665,100,52.599998,100,67.300003,72.300003,69.300003
20161226101500,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.300003,72.300003,69.300003
20161226103000,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.300003,72.300003,69.300003
20161226104500,409.5,409.5,350.700012,85.641029,100,52.599998,100,67.300003,72.300003,69.300003
20161226110000,409.5,409.5,345.450012,84.358977,100,52.599998,100,67.300003,72.300003,69.300003
20161226111500,409.5,409.5,345.450012,84.358977,100,52.599998,100,67.300003,72.300003,69.300003
20161226113000,409.5,409.5,352.799988,86.153843,100,52.599998,100,67.300003,72.300003,69.300003
20161226114500,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.300003,72.300003,69.300003
20161226120000,409.5,409.5,353.850006,86.410258,100,52.599998,100,67.300003,72.300003,69.300003
20161226121500,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.400002,72.300003,69.300003
20161226123000,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.400002,72.300003,69.300003
20161226124500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.5,72.300003,69.300003
20161226130000,409.5,409.5,349.649994,85.384614,100,51.099998,100,67.599998,72.300003,69.300003
20161226131500,409.5,409.5,349.649994,85.384614,100,52.099998,100,67.599998,72.300003,69.300003
20161226133000,409.5,409.5,349.649994,85.384614,100,52.099998,100,67.599998,72.300003,69.300003
20161226134500,409.5,409.5,343.350006,83.846155,100,52.099998,100,67.5,72.300003,69.300003
20161226140000,409.5,409.5,343.350006,83.846155,100,52.099998,100,67.5,72.300003,69.300003
20161226141500,409.5,409.5,349.649994,85.384614,100,52.099998,100,67.5,72.300003,69.300003
20161226143000,409.5,409.5,349.649994,85.384614,100,52.099998,100,67.599998,72.300003,69.300003
20161226144500,409.5,409.5,349.649994,85.384614,100,52.099998,100,67.599998,72.300003,69.300003
20161226150000,409.5,409.5,349.649994,85.384614,100,52.099998,100,67.599998,72.300003,69.300003
20161226151500,409.5,409.5,349.649994,85.384614,100,52.099998,100,67.5,72.300003,69.300003
20161226153000,409.5,409.5,349.649994,85.384614,100,52.099998,100,67.5,72.300003,69.300003
20161226154500,409.5,409.5,343.350006,83.846155,100,52.099998,100,67.400002,72.300003,69.300003
20161226160000,409.5,409.5,343.350006,83.846155,100,52.099998,100,67.400002,72.300003,69.300003
20161226161500,409.5,409.5,348.600006,85.128207,100,52.099998,100,67.400002,72.300003,69.300003
20161226163000,409.5,409.5,348.600006,85.128207,100,52.099998,100,67.5,72.300003,69.300003
20161226164500,409.5,409.5,348.600006,85.128207,100,52.099998,100,67.599998,72.300003,69.300003
20161226170000,409.5,409.5,344.399994,84.102563,100,52.099998,100,67.599998,72.300003,69.300003
20161226171500,409.5,409.5,350.700012,85.641029,100,52.099998,100,67.599998,72.300003,69.300003
20161226173000,409.5,409.5,350.700012,85.641029,100,52.099998,100,67.599998,72.300003,69.300003
20161226174500,409.5,409.5,350.700012,85.641029,100,52.099998,100,67.699997,72.300003,69.300003
20161226180000,409.5,409.5,346.5,84.615385,100,55.099998,100,67.699997,72.300003,69.300003
20161226181500,409.5,409.5,346.5,84.615385,100,56.400002,100,67.800003,72.300003,69.300003
20161226183000,409.5,409.5,346.5,84.615385,100,55.599998,100,67.900002,72.300003,69.300003
20161226184500,409.5,409.5,350.700012,85.641029,100,53.900002,100,68.099998,72.300003,69.300003
20161226190000,409.5,409.5,350.700012,85.641029,100,53.900002,100,68.199997,72.300003,69.300003
20161226191500,409.5,409.5,350.700012,85.641029,100,51.5,100,68.199997,72.300003,69.300003
20161226193000,409.5,409.5,350.700012,85.641029,100,51.5,100,68.099998,72.300003,69.300003
20161226194500,409.5,409.5,350.700012,85.641029,100,51.5,100,68.099998,72.300003,69.300003
20161226200000,409.5,409.5,350.700012,85.641029,100,52.200001,100,68.0,72.300003,69.300003
20161226201500,409.5,409.5,350.700012,85.641029,100,52.200001,100,67.900002,72.300003,69.300003
20161226203000,409.5,409.5,350.700012,85.641029,100,52.200001,100,67.900002,72.300003,69.300003
20161226204500,409.5,409.5,350.700012,85.641029,100,52.200001,100,67.900002,72.300003,69.300003
20161226210000,409.5,409.5,350.700012,85.641029,100,52.200001,100,67.800003,72.300003,69.300003
20161226211500,409.5,409.5,350.700012,85.641029,100,52.200001,100,67.800003,72.300003,69.300003
20161226213000,409.5,409.5,350.700012,85.641029,100,52.200001,100,67.800003,72.300003,69.300003
20161226214500,409.5,409.5,350.700012,85.641029,100,52.200001,100,67.699997,72.300003,69.300003
20161226220000,409.5,409.5,350.700012,85.641029,100,52.200001,100,67.699997,72.300003,69.300003
20161226221500,409.5,409.5,345.450012,84.358977,100,52.200001,100,67.699997,72.300003,69.300003
20161226223000,409.5,409.5,345.450012,84.358977,100,52.200001,100,67.699997,72.300003,69.300003
20161226224500,409.5,409.5,350.700012,85.641029,100,52.200001,100,67.599998,72.300003,69.300003
20161226230000,409.5,409.5,350.700012,85.641029,100,52.200001,100,67.599998,72.300003,69.300003
20161226231500,409.5,409.5,350.700012,85.641029,100,52.200001,100,67.599998,72.300003,69.300003
20161226233000,409.5,409.5,350.700012,85.641029,100,52.200001,100,67.599998,72.300003,69.300003
20161226234500,409.5,409.5,346.5,84.615385,100,52.200001,100,67.599998,72.300003,69.300003
20161227000000,409.5,409.5,346.5,84.615385,100,52.200001,100,67.599998,72.300003,69.300003
20161227001500,409.5,409.5,346.5,84.615385,100,52.200001,100,67.599998,72.300003,69.300003
20161227003000,409.5,409.5,346.5,84.615385,100,52.200001,100,67.599998,72.300003,69.300003
20161227004500,409.5,409.5,351.75,85.897436,100,52.200001,100,67.599998,72.300003,69.300003
20161227010000,409.5,409.5,347.549988,84.871792,100,52.200001,100,67.599998,72.300003,69.300003
20161227011500,409.5,409.5,342.299988,83.589741,100,52.200001,100,67.599998,72.300003,69.300003
20161227013000,409.5,409.5,342.299988,83.589741,100,52.200001,100,67.5,72.300003,69.300003
20161227014500,409.5,409.5,353.850006,86.410258,100,52.200001,100,67.5,72.300003,69.300003
20161227020000,409.5,409.5,348.600006,85.128207,100,52.200001,100,67.5,72.300003,69.300003
20161227021500,409.5,409.5,352.799988,86.153843,100,52.200001,100,67.400002,72.300003,69.300003
20161227023000,409.5,409.5,352.799988,86.153843,100,52.200001,100,67.400002,72.300003,69.300003
20161227024500,409.5,409.5,352.799988,86.153843,100,52.200001,100,67.400002,72.300003,69.300003
20161227030000,409.5,409.5,346.5,84.615385,100,52.200001,100,67.400002,72.300003,69.300003
20161227031500,409.5,409.5,342.299988,83.589741,100,52.200001,100,67.400002,72.300003,69.300003
20161227033000,409.5,409.5,348.600006,85.128207,100,52.200001,100,67.400002,72.300003,69.300003
20161227034500,409.5,409.5,348.600006,85.128207,100,52.200001,100,67.400002,72.300003,69.300003
20161227040000,409.5,409.5,348.600006,85.128207,100,52.200001,100,67.400002,72.300003,69.300003
20161227041500,409.5,409.5,348.600006,85.128207,100,52.200001,100,67.400002,72.300003,69.300003
20161227043000,409.5,409.5,348.600006,85.128207,100,52.200001,100,67.400002,72.300003,69.300003
20161227044500,409.5,409.5,348.600006,85.128207,100,52.200001,100,67.400002,72.300003,69.300003
20161227050000,409.5,409.5,348.600006,85.128207,100,52.200001,100,67.300003,72.300003,69.300003
20161227051500,409.5,409.5,348.600006,85.128207,100,52.200001,100,67.300003,72.300003,69.300003
20161227053000,409.5,409.5,343.350006,83.846155,100,52.200001,100,67.300003,72.300003,69.300003
20161227054500,409.5,409.5,347.549988,84.871792,100,52.200001,100,67.300003,72.300003,69.300003
20161227060000,409.5,409.5,347.549988,84.871792,100,52.200001,100,67.300003,72.300003,69.300003
20161227061500,409.5,409.5,347.549988,84.871792,100,52.200001,100,67.300003,72.300003,69.300003
20161227063000,409.5,409.5,347.549988,84.871792,100,52.200001,100,67.300003,72.300003,69.300003
20161227064500,409.5,409.5,347.549988,84.871792,100,52.200001,100,67.300003,72.300003,69.300003
20161227070000,409.5,409.5,347.549988,84.871792,100,52.200001,100,67.400002,72.300003,69.300003
20161227071500,409.5,409.5,347.549988,84.871792,100,52.200001,100,67.400002,72.300003,69.300003
20161227073000,409.5,409.5,347.549988,84.871792,100,52.200001,100,67.400002,72.300003,69.300003
20161227074500,409.5,409.5,347.549988,84.871792,100,52.200001,100,67.300003,72.300003,69.300003
20161227080000,409.5,409.5,342.299988,83.589741,100,52.200001,100,67.300003,72.300003,69.300003
20161227081500,409.5,409.5,346.5,84.615385,100,53.099998,100,67.300003,72.300003,69.300003
20161227083000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.300003,72.300003,69.300003
20161227084500,409.5,409.5,346.5,84.615385,100,52.299999,100,67.199997,72.300003,69.300003
20161227090000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.199997,72.300003,69.300003
20161227091500,409.5,409.5,346.5,84.615385,100,52.299999,100,67.199997,72.300003,69.300003
20161227093000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.199997,72.300003,69.300003
20161227094500,409.5,409.5,346.5,84.615385,100,52.299999,100,67.199997,72.300003,69.300003
20161227100000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.199997,72.300003,69.300003
20161227101500,409.5,409.5,346.5,84.615385,100,52.299999,100,67.199997,72.300003,69.300003
20161227103000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.199997,72.300003,69.300003
20161227104500,409.5,409.5,346.5,84.615385,100,52.299999,100,67.199997,72.300003,69.300003
20161227110000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.199997,72.300003,69.300003
20161227111500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.300003,72.300003,69.300003
20161227113000,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.400002,72.300003,69.300003
20161227114500,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.400002,72.300003,69.300003
20161227120000,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.400002,72.300003,69.300003
20161227121500,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.400002,72.300003,69.300003
20161227123000,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.5,72.300003,69.300003
20161227124500,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.599998,72.300003,69.300003
20161227130000,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.599998,72.300003,69.300003
20161227131500,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.599998,72.300003,69.300003
20161227133000,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.599998,72.300003,69.300003
20161227134500,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.699997,72.300003,69.300003
20161227140000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.699997,72.300003,69.300003
20161227141500,409.5,409.5,346.5,84.615385,100,52.299999,100,67.699997,72.300003,69.300003
20161227143000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.800003,72.300003,69.300003
20161227144500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.800003,72.300003,69.300003
20161227150000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.800003,72.300003,69.300003
20161227151500,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.900002,72.300003,69.300003
20161227153000,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.900002,72.300003,69.300003
20161227154500,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.900002,72.300003,69.300003
20161227160000,409.5,409.5,351.75,85.897436,100,52.299999,100,67.900002,72.300003,69.300003
20161227161500,409.5,409.5,347.549988,84.871792,100,52.299999,100,68.0,72.300003,69.300003
20161227163000,409.5,409.5,347.549988,84.871792,100,52.299999,100,68.099998,72.300003,69.300003
20161227164500,409.5,409.5,351.75,85.897436,100,52.299999,100,68.099998,72.300003,69.300003
20161227170000,409.5,409.5,338.100006,82.564104,100,52.299999,100,68.199997,72.300003,69.300003
20161227171500,409.5,409.5,343.350006,83.846155,100,52.299999,100,68.300003,72.300003,69.300003
20161227173000,409.5,409.5,343.350006,83.846155,100,52.299999,100,68.300003,72.300003,69.300003
20161227174500,409.5,409.5,339.149994,82.820511,100,52.299999,100,68.400002,72.300003,69.300003
20161227180000,409.5,409.5,339.149994,82.820511,100,52.299999,100,68.400002,72.300003,69.300003
20161227181500,409.5,409.5,339.149994,82.820511,100,52.299999,100,68.400002,72.300003,69.300003
20161227183000,409.5,409.5,346.5,84.615385,100,52.299999,100,68.5,72.300003,69.300003
20161227184500,409.5,409.5,342.299988,83.589741,100,52.299999,100,68.599998,72.300003,69.300003
20161227190000,409.5,409.5,342.299988,83.589741,100,52.299999,100,68.599998,72.300003,69.300003
20161227191500,409.5,409.5,342.299988,83.589741,100,52.299999,100,68.599998,72.300003,69.300003
20161227193000,409.5,409.5,342.299988,83.589741,100,50.299999,100,68.599998,72.300003,69.300003
20161227194500,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.599998,72.300003,69.300003
20161227200000,409.5,409.5,342.299988,83.589741,100,52.700001,100,68.599998,72.300003,69.300003
20161227201500,409.5,409.5,350.700012,85.641029,100,52.700001,100,68.599998,72.300003,69.300003
20161227203000,409.5,409.5,350.700012,85.641029,100,52.700001,100,68.599998,72.300003,69.300003
20161227204500,409.5,409.5,350.700012,85.641029,100,52.700001,100,68.599998,72.300003,69.300003
20161227210000,409.5,409.5,340.200012,83.076926,100,53.599998,100,68.599998,72.300003,69.300003
20161227211500,409.5,409.5,353.850006,86.410258,100,52.299999,100,68.599998,72.300003,69.300003
20161227213000,409.5,409.5,349.649994,85.384614,100,52.299999,100,68.599998,72.300003,69.300003
20161227214500,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.599998,72.300003,69.300003
20161227220000,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.599998,72.300003,69.300003
20161227221500,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.599998,72.300003,69.300003
20161227223000,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.599998,72.300003,69.300003
20161227224500,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.599998,72.300003,69.300003
20161227230000,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.5,72.300003,69.300003
20161227231500,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.5,72.300003,69.300003
20161227233000,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.5,72.300003,69.300003
20161227234500,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.5,72.300003,69.300003
20161228000000,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.5,72.300003,69.300003
20161228001500,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.400002,72.300003,69.300003
20161228003000,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.400002,72.300003,69.300003
20161228004500,409.5,409.5,349.649994,85.384614,100,53.099998,100,68.400002,72.300003,69.300003
20161228010000,409.5,409.5,349.649994,85.384614,100,52.299999,100,68.400002,72.300003,69.300003
20161228011500,409.5,409.5,354.899994,86.666665,100,52.299999,100,68.400002,72.300003,69.300003
20161228013000,409.5,409.5,338.100006,82.564104,100,52.299999,100,68.199997,72.300003,69.300003
20161228014500,409.5,409.5,338.100006,82.564104,100,53.099998,100,67.900002,72.300003,69.300003
20161228020000,409.5,409.5,338.100006,82.564104,100,53.099998,100,67.699997,72.300003,69.300003
20161228021500,409.5,409.5,338.100006,82.564104,100,53.099998,100,67.699997,72.300003,69.300003
20161228023000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.699997,72.300003,69.300003
20161228024500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.699997,72.300003,69.300003
20161228030000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.699997,72.300003,69.300003
20161228031500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.699997,72.300003,69.300003
20161228033000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.699997,72.300003,69.300003
20161228034500,409.5,409.5,338.100006,82.564104,100,53.099998,100,67.699997,72.300003,69.300003
20161228040000,409.5,409.5,338.100006,82.564104,100,53.099998,100,67.800003,72.300003,69.300003
20161228041500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.800003,72.300003,69.300003
20161228043000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.900002,72.300003,69.300003
20161228044500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.900002,72.300003,69.300003
20161228050000,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.900002,72.300003,69.300003
20161228051500,409.5,409.5,342.299988,83.589741,100,53.099998,100,67.900002,72.300003,69.300003
20161228053000,409.5,409.5,342.299988,83.589741,100,53.099998,100,68.0,72.300003,69.300003
20161228054500,409.5,409.5,342.299988,83.589741,100,53.099998,100,68.0,72.300003,69.300003
20161228060000,409.5,409.5,342.299988,83.589741,100,53.099998,100,68.0,72.300003,69.300003
20161228061500,409.5,409.5,350.700012,85.641029,100,53.099998,100,68.0,72.300003,69.300003
20161228063000,409.5,409.5,346.5,84.615385,100,53.099998,100,68.099998,72.300003,69.300003
20161228064500,409.5,409.5,346.5,84.615385,100,53.099998,100,68.099998,72.300003,69.300003
20161228070000,409.5,409.5,342.299988,83.589741,100,53.099998,100,68.199997,72.300003,69.300003
20161228071500,409.5,409.5,342.299988,83.589741,100,53.099998,100,68.300003,72.300003,69.300003
20161228073000,409.5,409.5,346.5,84.615385,100,53.099998,100,68.400002,72.300003,69.300003
20161228074500,409.5,409.5,346.5,84.615385,100,53.099998,100,68.300003,72.300003,69.300003
20161228080000,409.5,409.5,342.299988,83.589741,100,53.099998,100,68.199997,72.300003,69.300003
20161228081500,409.5,409.5,342.299988,83.589741,100,53.099998,100,68.199997,72.300003,69.300003
20161228083000,409.5,409.5,342.299988,83.589741,100,53.099998,100,68.199997,72.300003,69.300003
20161228084500,409.5,409.5,342.299988,83.589741,100,52.400002,100,68.199997,72.300003,69.300003
20161228090000,409.5,409.5,342.299988,83.589741,100,52.400002,100,68.199997,72.300003,69.300003
20161228091500,409.5,409.5,338.100006,82.564104,100,53.900002,100,68.199997,72.300003,69.300003
20161228093000,409.5,409.5,342.299988,83.589741,100,53.900002,100,68.199997,72.300003,69.300003
20161228094500,409.5,409.5,333.899994,81.53846,100,52.799999,100,68.099998,72.300003,69.300003
20161228100000,409.5,409.5,341.25,83.333333,100,52.799999,100,68.099998,72.300003,69.300003
20161228101500,409.5,409.5,346.5,84.615385,100,52.799999,100,67.900002,72.300003,69.300003
20161228103000,409.5,409.5,332.850006,81.282053,100,52.799999,100,67.800003,72.300003,69.300003
20161228104500,409.5,409.5,338.100006,82.564104,100,52.799999,100,67.800003,72.300003,69.300003
20161228110000,409.5,409.5,353.850006,86.410258,100,52.799999,100,67.800003,72.300003,69.300003
20161228111500,409.5,409.5,353.850006,86.410258,100,52.799999,100,67.699997,72.300003,69.300003
20161228113000,409.5,409.5,353.850006,86.410258,100,52.799999,100,67.699997,72.300003,69.300003
20161228114500,409.5,409.5,353.850006,86.410258,100,52.799999,100,67.599998,72.300003,69.300003
20161228120000,409.5,409.5,358.049988,87.435895,100,52.799999,100,67.599998,72.300003,69.300003
20161228121500,409.5,409.5,358.049988,87.435895,100,52.799999,100,67.599998,72.300003,69.300003
20161228123000,409.5,409.5,358.049988,87.435895,100,52.799999,100,67.599998,72.300003,69.300003
20161228124500,409.5,409.5,358.049988,87.435895,100,52.799999,100,67.599998,72.300003,69.300003
20161228130000,409.5,409.5,358.049988,87.435895,100,52.799999,100,67.699997,72.300003,69.300003
20161228131500,409.5,409.5,358.049988,87.435895,100,52.799999,100,67.699997,72.300003,69.300003
20161228133000,409.5,409.5,358.049988,87.435895,100,52.799999,100,67.699997,72.300003,69.300003
20161228134500,409.5,409.5,358.049988,87.435895,100,51.900002,100,67.800003,72.300003,69.300003
20161228140000,409.5,409.5,352.799988,86.153843,100,52.700001,100,67.800003,72.300003,69.300003
20161228141500,409.5,409.5,352.799988,86.153843,100,52.700001,100,67.900002,72.300003,69.300003
20161228143000,409.5,409.5,352.799988,86.153843,100,52.700001,100,67.900002,72.300003,69.300003
20161228144500,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.900002,72.300003,69.300003
20161228150000,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.900002,72.300003,69.300003
20161228151500,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.900002,72.300003,69.300003
20161228153000,409.5,409.5,353.850006,86.410258,100,52.700001,100,68.0,72.300003,69.300003
20161228154500,409.5,409.5,353.850006,86.410258,100,52.700001,100,67.900002,72.300003,69.300003
20161228160000,409.5,409.5,353.850006,86.410258,100,52.700001,100,67.900002,72.300003,69.300003
20161228161500,409.5,409.5,353.850006,86.410258,100,52.700001,100,67.900002,72.300003,69.300003
20161228163000,409.5,409.5,348.600006,85.128207,100,52.700001,100,67.900002,72.300003,69.300003
20161228164500,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.900002,72.300003,69.300003
20161228170000,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.900002,72.300003,69.300003
20161228171500,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.900002,72.300003,69.300003
20161228173000,409.5,409.5,353.850006,86.410258,100,51.900002,100,67.900002,72.300003,69.300003
20161228174500,409.5,409.5,353.850006,86.410258,100,53.900002,100,67.900002,72.300003,69.300003
20161228180000,409.5,409.5,353.850006,86.410258,100,52.799999,100,68.0,72.300003,69.300003
20161228181500,409.5,409.5,353.850006,86.410258,100,52.799999,100,68.099998,72.300003,69.300003
20161228183000,409.5,409.5,353.850006,86.410258,100,52.799999,100,68.0,72.300003,69.300003
20161228184500,409.5,409.5,349.649994,85.384614,100,53.599998,100,68.099998,72.300003,69.300003
20161228190000,409.5,409.5,349.649994,85.384614,100,50.299999,100,68.099998,72.300003,69.300003
20161228191500,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.099998,72.300003,69.300003
20161228193000,409.5,409.5,353.850006,86.410258,100,52.299999,100,68.099998,72.300003,69.300003
20161228194500,409.5,409.5,353.850006,86.410258,100,53.900002,100,68.0,72.300003,69.300003
20161228200000,409.5,409.5,353.850006,86.410258,100,51.099998,100,68.099998,72.300003,69.300003
20161228201500,409.5,409.5,358.049988,87.435895,100,53.099998,100,68.0,72.300003,69.300003
20161228203000,409.5,409.5,351.75,85.897436,100,53.900002,100,68.0,72.300003,69.300003
20161228204500,409.5,409.5,359.100006,87.692309,100,53.900002,100,68.0,72.300003,69.300003
20161228210000,409.5,409.5,359.100006,87.692309,100,52.599998,100,68.0,72.300003,69.300003
20161228211500,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.900002,72.300003,69.300003
20161228213000,409.5,409.5,359.100006,87.692309,100,52.599998,100,67.900002,72.300003,69.300003
20161228214500,409.5,409.5,350.700012,85.641029,100,54.299999,100,67.900002,72.300003,69.300003
20161228220000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.900002,72.300003,69.300003
20161228221500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.900002,72.300003,69.300003
20161228223000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.900002,72.300003,69.300003
20161228224500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.900002,72.300003,69.300003
20161228230000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.900002,72.300003,69.300003
20161228231500,409.5,409.5,361.200012,88.205131,100,53.5,100,68.0,72.300003,69.300003
20161228233000,409.5,409.5,355.950012,86.92308,100,52.299999,100,68.0,72.300003,69.300003
20161228234500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.900002,72.300003,69.300003
20161229000000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.900002,72.300003,69.300003
20161229001500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.900002,72.300003,69.300003
20161229003000,409.5,409.5,352.799988,86.153843,100,54.700001,100,67.900002,72.300003,69.300003
20161229004500,409.5,409.5,358.049988,87.435895,100,53.900002,100,67.900002,72.300003,69.300003
20161229010000,409.5,409.5,352.799988,86.153843,100,52.599998,100,67.900002,72.300003,69.300003
20161229011500,409.5,409.5,352.799988,86.153843,100,52.599998,100,67.900002,72.300003,69.300003
20161229013000,409.5,409.5,359.100006,87.692309,100,53.900002,100,67.900002,72.300003,69.300003
20161229014500,409.5,409.5,351.75,85.897436,100,53.099998,100,67.900002,72.300003,69.300003
20161229020000,409.5,409.5,355.950012,86.92308,100,52.200001,100,67.900002,72.300003,69.300003
20161229021500,409.5,409.5,350.700012,85.641029,100,52.200001,100,67.800003,72.300003,69.300003
20161229023000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.800003,72.300003,69.300003
20161229024500,409.5,409.5,355.950012,86.92308,100,50.299999,100,67.800003,72.300003,69.300003
20161229030000,409.5,409.5,355.950012,86.92308,100,53.200001,100,67.800003,72.300003,69.300003
20161229031500,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.800003,72.300003,69.300003
20161229033000,409.5,409.5,351.75,85.897436,100,54.299999,100,67.800003,72.300003,69.300003
20161229034500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.800003,72.300003,69.300003
20161229040000,409.5,409.5,351.75,85.897436,100,52.299999,100,67.699997,72.300003,69.300003
20161229041500,409.5,409.5,351.75,85.897436,100,53.099998,100,67.699997,72.300003,69.300003
20161229043000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.699997,72.300003,69.300003
20161229044500,409.5,409.5,349.649994,85.384614,100,51.0,100,67.900002,72.300003,69.300003
20161229050000,409.5,409.5,349.649994,85.384614,100,53.099998,100,67.900002,72.300003,69.300003
20161229051500,409.5,409.5,349.649994,85.384614,100,53.900002,100,68.0,72.300003,69.300003
20161229053000,409.5,409.5,344.399994,84.102563,100,53.299999,100,67.900002,72.300003,69.300003
20161229054500,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.800003,72.300003,69.300003
20161229060000,409.5,409.5,344.399994,84.102563,100,53.099998,100,67.800003,72.300003,69.300003
20161229061500,409.5,409.5,352.799988,86.153843,100,53.900002,100,67.800003,72.300003,69.300003
20161229063000,409.5,409.5,342.299988,83.589741,100,53.900002,100,67.900002,72.300003,69.300003
20161229064500,409.5,409.5,336.0,82.051282,100,52.599998,100,67.900002,72.300003,69.300003
20161229070000,409.5,409.5,336.0,82.051282,100,52.599998,100,67.800003,72.300003,69.300003
20161229071500,409.5,409.5,336.0,82.051282,100,54.299999,100,67.800003,72.300003,69.300003
20161229073000,409.5,409.5,340.200012,83.076926,100,51.0,100,67.699997,72.300003,69.300003
20161229074500,409.5,409.5,340.200012,83.076926,100,52.599998,100,67.599998,72.300003,69.300003
20161229080000,409.5,409.5,344.399994,84.102563,100,54.200001,100,67.599998,72.300003,69.300003
20161229081500,409.5,409.5,340.200012,83.076926,100,54.200001,100,67.599998,72.300003,69.300003
20161229083000,409.5,409.5,348.600006,85.128207,100,51.799999,100,67.599998,72.300003,69.300003
20161229084500,409.5,409.5,348.600006,85.128207,100,52.599998,100,67.5,72.300003,69.300003
20161229090000,409.5,409.5,363.299988,88.717946,100,53.5,100,67.5,72.300003,69.300003
20161229091500,409.5,409.5,363.299988,88.717946,100,53.5,100,67.599998,72.300003,69.300003
20161229093000,409.5,409.5,363.299988,88.717946,100,53.5,100,67.699997,72.300003,69.300003
20161229094500,409.5,409.5,363.299988,88.717946,100,53.5,100,67.699997,72.300003,69.300003
20161229100000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.300003,69.300003
20161229101500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.699997,72.300003,69.300003
20161229103000,409.5,409.5,370.649994,90.512819,100,53.5,100,67.699997,72.300003,69.300003
20161229104500,409.5,409.5,370.649994,90.512819,100,52.900002,100,67.599998,72.300003,69.300003
20161229110000,409.5,409.5,370.649994,90.512819,100,52.299999,100,67.5,72.300003,69.300003
20161229111500,409.5,409.5,370.649994,90.512819,100,53.900002,100,67.300003,72.300003,69.300003
20161229113000,409.5,409.5,370.649994,90.512819,100,53.099998,100,67.199997,72.300003,69.300003
20161229114500,409.5,409.5,370.649994,90.512819,100,54.0,100,67.199997,72.300003,69.300003
20161229120000,409.5,409.5,370.649994,90.512819,100,52.700001,100,67.099998,72.300003,69.300003
20161229121500,409.5,409.5,370.649994,90.512819,100,52.700001,100,67.0,72.300003,69.300003
20161229123000,409.5,409.5,370.649994,90.512819,100,52.700001,100,66.900002,72.300003,69.300003
20161229124500,409.5,409.5,370.649994,90.512819,100,52.700001,100,66.900002,72.300003,69.300003
20161229130000,409.5,409.5,362.25,88.461538,100,53.799999,100,66.800003,72.300003,69.300003
20161229131500,409.5,409.5,371.700012,90.769234,100,53.0,100,66.699997,72.300003,69.300003
20161229133000,409.5,409.5,371.700012,90.769234,100,53.900002,100,66.699997,72.300003,69.300003
20161229134500,409.5,409.5,371.700012,90.769234,100,53.099998,100,66.699997,72.300003,69.300003
20161229140000,409.5,409.5,367.5,89.74359,100,54.299999,100,66.599998,72.300003,69.300003
20161229141500,409.5,409.5,373.799988,91.282048,100,54.299999,100,66.699997,72.300003,69.300003
20161229143000,409.5,409.5,364.350006,88.97436,100,54.299999,100,66.699997,72.300003,69.300003
20161229144500,409.5,409.5,364.350006,88.97436,100,54.299999,100,66.699997,72.300003,69.300003
20161229150000,409.5,409.5,364.350006,88.97436,100,53.400002,100,66.800003,72.300003,69.300003
20161229151500,409.5,409.5,371.700012,90.769234,100,54.299999,100,66.699997,72.300003,69.300003
20161229153000,409.5,409.5,371.700012,90.769234,100,54.299999,100,66.699997,72.300003,69.300003
20161229154500,409.5,409.5,363.299988,88.717946,100,54.299999,100,66.699997,72.300003,69.300003
20161229160000,409.5,409.5,368.549988,89.999997,100,53.5,100,66.699997,72.300003,69.300003
20161229161500,409.5,409.5,368.549988,89.999997,100,54.099998,100,66.699997,72.300003,69.300003
20161229163000,409.5,409.5,362.25,88.461538,100,53.5,100,66.699997,72.300003,69.300003
20161229164500,409.5,409.5,371.700012,90.769234,100,53.5,100,66.699997,72.300003,69.300003
20161229170000,409.5,409.5,367.5,89.74359,100,53.5,100,66.699997,72.300003,69.300003
20161229171500,409.5,409.5,367.5,89.74359,100,53.5,100,66.800003,72.300003,69.300003
20161229173000,409.5,409.5,367.5,89.74359,100,54.700001,100,66.800003,72.300003,69.300003
20161229174500,409.5,409.5,367.5,89.74359,100,53.900002,100,66.800003,72.300003,69.300003
20161229180000,409.5,409.5,367.5,89.74359,100,53.900002,100,66.800003,72.300003,69.300003
20161229181500,409.5,409.5,363.299988,88.717946,100,53.900002,100,66.800003,72.300003,69.300003
20161229183000,409.5,409.5,368.549988,89.999997,100,54.700001,100,66.800003,72.300003,69.300003
20161229184500,409.5,409.5,368.549988,89.999997,100,54.700001,100,66.800003,72.300003,69.300003
20161229190000,409.5,409.5,363.299988,88.717946,100,54.700001,100,66.800003,72.300003,69.300003
20161229191500,409.5,409.5,363.299988,88.717946,100,53.900002,100,66.800003,72.300003,69.300003
20161229193000,409.5,409.5,371.700012,90.769234,100,53.900002,100,66.800003,72.300003,69.300003
20161229194500,409.5,409.5,365.399994,89.230768,100,53.900002,100,66.800003,72.300003,69.300003
20161229200000,409.5,409.5,365.399994,89.230768,100,53.900002,100,66.800003,72.300003,69.300003
20161229201500,409.5,409.5,369.600006,90.256412,100,53.099998,100,66.800003,72.300003,69.300003
20161229203000,409.5,409.5,369.600006,90.256412,100,53.900002,100,66.800003,72.300003,69.300003
20161229204500,409.5,409.5,369.600006,90.256412,100,53.900002,100,66.800003,72.300003,69.300003
20161229210000,409.5,409.5,369.600006,90.256412,100,53.900002,100,66.800003,72.300003,69.300003
20161229211500,409.5,409.5,369.600006,90.256412,100,53.900002,100,66.800003,72.300003,69.300003
20161229213000,409.5,409.5,369.600006,90.256412,100,53.099998,100,66.699997,72.300003,69.300003
20161229214500,409.5,409.5,369.600006,90.256412,100,53.099998,100,66.699997,72.300003,69.300003
20161229220000,409.5,409.5,369.600006,90.256412,100,53.099998,100,66.699997,72.300003,69.300003
20161229221500,409.5,409.5,369.600006,90.256412,100,52.299999,100,66.599998,72.300003,69.300003
20161229223000,409.5,409.5,369.600006,90.256412,100,52.299999,100,66.599998,72.300003,69.300003
20161229224500,409.5,409.5,369.600006,90.256412,100,52.299999,100,66.599998,72.300003,69.300003
20161229230000,409.5,409.5,369.600006,90.256412,100,52.299999,100,66.5,72.300003,69.300003
20161229231500,409.5,409.5,376.950012,92.051285,100,51.5,100,66.599998,72.300003,69.300003
20161229233000,409.5,409.5,376.950012,92.051285,100,51.5,100,66.599998,72.300003,69.300003
20161229234500,409.5,409.5,376.950012,92.051285,100,51.5,100,66.599998,72.300003,69.300003
20161230000000,409.5,409.5,376.950012,92.051285,100,51.5,100,66.599998,72.300003,69.300003
20161230001500,409.5,409.5,372.75,91.025641,100,51.5,100,66.599998,72.300003,69.300003
20161230003000,409.5,409.5,372.75,91.025641,100,50.700001,100,66.599998,72.300003,69.300003
20161230004500,409.5,409.5,376.950012,92.051285,100,50.700001,100,66.699997,72.300003,69.300003
20161230010000,409.5,409.5,372.75,91.025641,100,50.700001,100,66.699997,72.300003,69.300003
20161230011500,409.5,409.5,372.75,91.025641,100,50.700001,100,66.699997,72.300003,69.300003
20161230013000,409.5,409.5,372.75,91.025641,100,50.700001,100,66.699997,72.300003,69.300003
20161230014500,409.5,409.5,372.75,91.025641,100,50.700001,100,66.599998,72.300003,69.300003
20161230020000,409.5,409.5,372.75,91.025641,100,50.700001,100,66.400002,72.300003,69.300003
20161230021500,409.5,409.5,372.75,91.025641,100,50.700001,100,66.400002,72.300003,69.300003
20161230023000,409.5,409.5,378.0,92.307692,100,49.900002,100,66.300003,72.300003,69.300003
20161230024500,409.5,409.5,378.0,92.307692,100,49.099998,100,66.199997,72.300003,69.300003
20161230030000,409.5,409.5,367.5,89.74359,100,49.099998,100,66.099998,72.300003,69.300003
20161230031500,409.5,409.5,367.5,89.74359,100,49.099998,100,66.099998,72.300003,69.300003
20161230033000,409.5,409.5,374.850006,91.538463,100,49.099998,100,66.099998,72.300003,69.300003
20161230034500,409.5,409.5,374.850006,91.538463,100,49.099998,100,66.099998,72.300003,69.300003
20161230040000,409.5,409.5,374.850006,91.538463,100,49.799999,100,66.199997,72.300003,69.300003
20161230041500,409.5,409.5,379.049988,92.5641,100,49.799999,100,66.199997,72.300003,69.300003
20161230043000,409.5,409.5,379.049988,92.5641,100,49.099998,100,66.199997,72.300003,69.300003
20161230044500,409.5,409.5,379.049988,92.5641,100,49.799999,100,66.199997,72.300003,69.300003
20161230050000,409.5,409.5,379.049988,92.5641,100,49.799999,100,66.099998,72.300003,69.300003
20161230051500,409.5,409.5,379.049988,92.5641,100,49.799999,100,66.199997,72.300003,69.300003
20161230053000,409.5,409.5,372.75,91.025641,100,49.099998,100,66.199997,72.300003,69.300003
20161230054500,409.5,409.5,379.049988,92.5641,100,49.799999,100,66.099998,72.300003,69.300003
20161230060000,409.5,409.5,379.049988,92.5641,100,50.299999,100,66.099998,72.300003,69.300003
20161230061500,409.5,409.5,371.700012,90.769234,100,50.299999,100,66.199997,72.300003,69.300003
20161230063000,409.5,409.5,367.5,89.74359,100,50.299999,100,66.099998,72.300003,69.300003
20161230064500,409.5,409.5,372.75,91.025641,100,50.299999,100,66.099998,72.300003,69.300003
20161230070000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.099998,72.300003,69.300003
20161230071500,409.5,409.5,372.75,91.025641,100,50.299999,100,66.099998,72.300003,69.300003
20161230073000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.099998,72.300003,69.300003
20161230074500,409.5,409.5,372.75,91.025641,100,50.299999,100,66.099998,72.300003,69.300003
20161230080000,409.5,409.5,372.75,91.025641,100,50.299999,100,66.099998,72.300003,69.300003
20161230081500,409.5,409.5,380.100006,92.820514,100,51.0,100,66.199997,72.300003,69.300003
20161230083000,409.5,409.5,372.75,91.025641,100,52.200001,100,66.199997,72.300003,69.300003
20161230084500,409.5,409.5,368.549988,89.999997,100,52.200001,100,66.199997,72.300003,69.300003
20161230090000,409.5,409.5,372.75,91.025641,100,52.200001,100,66.199997,72.300003,69.300003
20161230091500,409.5,409.5,372.75,91.025641,100,53.5,100,66.199997,72.300003,69.300003
20161230093000,409.5,409.5,378.0,92.307692,100,54.700001,100,66.199997,72.300003,69.300003
20161230094500,409.5,409.5,370.649994,90.512819,100,55.599998,100,66.300003,72.300003,69.300003
20161230100000,409.5,409.5,370.649994,90.512819,100,55.599998,100,66.400002,72.300003,69.300003
20161230101500,409.5,409.5,370.649994,90.512819,100,55.599998,100,66.5,72.300003,69.300003
20161230103000,409.5,409.5,366.450012,89.487182,100,55.599998,100,66.699997,72.300003,69.300003
20161230104500,409.5,409.5,370.649994,90.512819,100,55.599998,100,66.800003,72.300003,69.300003
20161230110000,409.5,409.5,364.350006,88.97436,100,55.599998,100,66.900002,72.300003,69.300003
20161230111500,409.5,409.5,372.75,91.025641,100,55.599998,100,66.900002,72.300003,69.300003
20161230113000,409.5,409.5,365.399994,89.230768,100,55.599998,100,66.800003,72.300003,69.300003
20161230114500,409.5,409.5,369.600006,90.256412,100,54.700001,100,66.800003,72.300003,69.300003
20161230120000,409.5,409.5,369.600006,90.256412,100,54.700001,100,66.800003,72.300003,69.300003
20161230121500,409.5,409.5,369.600006,90.256412,100,54.700001,100,66.800003,72.300003,69.300003
20161230123000,409.5,409.5,369.600006,90.256412,100,54.700001,100,66.800003,72.300003,69.300003
20161230124500,409.5,409.5,369.600006,90.256412,100,54.700001,100,66.900002,72.300003,69.300003
20161230130000,409.5,409.5,365.399994,89.230768,100,54.700001,100,66.900002,72.300003,69.300003
20161230131500,409.5,409.5,365.399994,89.230768,100,54.700001,100,67.0,72.300003,69.300003
20161230133000,409.5,409.5,372.75,91.025641,100,55.5,100,67.099998,72.300003,69.300003
20161230134500,409.5,409.5,364.350006,88.97436,100,54.5,100,67.199997,72.300003,69.300003
20161230140000,409.5,409.5,364.350006,88.97436,100,55.200001,100,67.199997,72.400002,69.400002
20161230141500,409.5,409.5,369.600006,90.256412,100,55.200001,100,67.300003,72.400002,69.400002
20161230143000,409.5,409.5,362.25,88.461538,100,55.200001,100,67.400002,72.300003,69.300003
20161230144500,409.5,409.5,366.450012,89.487182,100,55.200001,100,67.599998,72.300003,69.300003
20161230150000,409.5,409.5,361.200012,88.205131,100,55.200001,100,67.699997,72.300003,69.300003
20161230151500,409.5,409.5,361.200012,88.205131,100,55.200001,100,67.699997,72.300003,69.300003
20161230153000,409.5,409.5,372.75,91.025641,100,55.200001,100,67.800003,72.300003,69.300003
20161230154500,409.5,409.5,364.350006,88.97436,100,55.200001,100,67.800003,72.300003,69.300003
20161230160000,409.5,409.5,364.350006,88.97436,100,55.200001,100,67.800003,72.300003,69.300003
20161230161500,409.5,409.5,364.350006,88.97436,100,55.200001,100,67.699997,72.300003,69.300003
20161230163000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.699997,72.300003,69.300003
20161230164500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20161230170000,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.599998,72.300003,69.300003
20161230171500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20161230173000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.400002,69.400002
20161230174500,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.599998,72.300003,69.300003
20161230180000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.5,72.300003,69.300003
20161230181500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.400002,72.300003,69.300003
20161230183000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.5,72.300003,69.300003
20161230184500,409.5,409.5,368.549988,89.999997,100,53.5,100,67.599998,72.300003,69.300003
20161230190000,409.5,409.5,368.549988,89.999997,100,53.5,100,67.599998,72.300003,69.300003
20161230191500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.699997,72.300003,69.300003
20161230193000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.800003,72.300003,69.300003
20161230194500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.800003,72.300003,69.300003
20161230200000,409.5,409.5,366.450012,89.487182,100,53.5,100,67.900002,72.300003,69.300003
20161230201500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.900002,72.300003,69.300003
20161230203000,409.5,409.5,366.450012,89.487182,100,53.5,100,67.900002,72.300003,69.300003
20161230204500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.900002,72.300003,69.300003
20161230210000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.900002,72.300003,69.300003
20161230211500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.900002,72.300003,69.300003
20161230213000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.900002,72.300003,69.300003
20161230214500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.800003,72.300003,69.300003
20161230220000,409.5,409.5,367.5,89.74359,100,53.5,100,67.800003,72.300003,69.300003
20161230221500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.800003,72.300003,69.300003
20161230223000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.800003,72.300003,69.300003
20161230224500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.800003,72.300003,69.300003
20161230230000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.699997,72.300003,69.300003
20161230231500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.699997,72.300003,69.300003
20161230233000,409.5,409.5,366.450012,89.487182,100,53.5,100,67.699997,72.300003,69.300003
20161230234500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.699997,72.300003,69.300003
20161231000000,409.5,409.5,366.450012,89.487182,100,53.5,100,67.699997,72.300003,69.300003
20161231001500,409.5,409.5,362.25,88.461538,100,53.5,100,67.699997,72.300003,69.300003
20161231003000,409.5,409.5,362.25,88.461538,100,53.5,100,67.699997,72.300003,69.300003
20161231004500,409.5,409.5,362.25,88.461538,100,53.5,100,67.699997,72.300003,69.300003
20161231010000,409.5,409.5,362.25,88.461538,100,53.5,100,67.699997,72.300003,69.300003
20161231011500,409.5,409.5,351.75,85.897436,100,53.5,100,67.599998,72.300003,69.300003
20161231013000,409.5,409.5,351.75,85.897436,100,52.700001,100,67.400002,72.300003,69.300003
20161231014500,409.5,409.5,351.75,85.897436,100,52.700001,100,67.300003,72.300003,69.300003
20161231020000,409.5,409.5,358.049988,87.435895,100,52.700001,100,67.199997,72.300003,69.300003
20161231021500,409.5,409.5,351.75,85.897436,100,52.700001,100,67.199997,72.300003,69.300003
20161231023000,409.5,409.5,351.75,85.897436,100,52.700001,100,67.099998,72.300003,69.300003
20161231024500,409.5,409.5,351.75,85.897436,100,52.700001,100,67.099998,72.300003,69.300003
20161231030000,409.5,409.5,351.75,85.897436,100,53.5,100,67.099998,72.300003,69.300003
20161231031500,409.5,409.5,345.450012,84.358977,100,53.5,100,67.199997,72.300003,69.300003
20161231033000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.300003,72.300003,69.300003
20161231034500,409.5,409.5,354.899994,86.666665,100,53.5,100,67.400002,72.300003,69.300003
20161231040000,409.5,409.5,354.899994,86.666665,100,53.5,100,67.5,72.300003,69.300003
20161231041500,409.5,409.5,345.450012,84.358977,100,53.5,100,67.599998,72.300003,69.300003
20161231043000,409.5,409.5,349.649994,85.384614,100,53.5,100,67.599998,72.300003,69.300003
20161231044500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.699997,72.300003,69.300003
20161231050000,409.5,409.5,342.299988,83.589741,100,54.299999,100,67.800003,72.300003,69.300003
20161231051500,409.5,409.5,342.299988,83.589741,100,54.299999,100,67.900002,72.300003,69.300003
20161231053000,409.5,409.5,347.549988,84.871792,100,54.299999,100,67.900002,72.300003,69.300003
20161231054500,409.5,409.5,352.799988,86.153843,100,54.299999,100,68.0,72.300003,69.300003
20161231060000,409.5,409.5,352.799988,86.153843,100,54.299999,100,68.099998,72.300003,69.300003
20161231061500,409.5,409.5,352.799988,86.153843,100,54.299999,100,68.099998,72.300003,69.300003
20161231063000,409.5,409.5,348.600006,85.128207,100,54.299999,100,68.099998,72.300003,69.300003
20161231064500,409.5,409.5,348.600006,85.128207,100,54.299999,100,68.099998,72.300003,69.300003
20161231070000,409.5,409.5,348.600006,85.128207,100,54.299999,100,68.0,72.300003,69.300003
20161231071500,409.5,409.5,348.600006,85.128207,100,54.299999,100,68.0,72.300003,69.300003
20161231073000,409.5,409.5,348.600006,85.128207,100,55.099998,100,68.0,72.300003,69.300003
20161231074500,409.5,409.5,348.600006,85.128207,100,55.099998,100,68.0,72.300003,69.300003
20161231080000,409.5,409.5,348.600006,85.128207,100,55.099998,100,68.0,72.300003,69.300003
20161231081500,409.5,409.5,348.600006,85.128207,100,55.099998,100,68.099998,72.300003,69.300003
20161231083000,409.5,409.5,348.600006,85.128207,100,55.099998,100,68.099998,72.300003,69.300003
20161231084500,409.5,409.5,348.600006,85.128207,100,55.099998,100,68.099998,72.300003,69.300003
20161231090000,409.5,409.5,348.600006,85.128207,100,55.099998,100,68.099998,72.300003,69.300003
20161231091500,409.5,409.5,348.600006,85.128207,100,55.099998,100,68.099998,72.300003,69.300003
20161231093000,409.5,409.5,348.600006,85.128207,100,54.400002,100,68.199997,72.300003,69.300003
20161231094500,409.5,409.5,348.600006,85.128207,100,54.400002,100,68.300003,72.300003,69.300003
20161231100000,409.5,409.5,343.350006,83.846155,100,54.400002,100,68.300003,72.300003,69.300003
20161231101500,409.5,409.5,343.350006,83.846155,100,53.5,100,68.400002,72.300003,69.300003
20161231103000,409.5,409.5,347.549988,84.871792,100,53.5,100,68.400002,72.300003,69.300003
20161231104500,409.5,409.5,343.350006,83.846155,100,53.5,100,68.599998,72.300003,69.300003
20161231110000,409.5,409.5,348.600006,85.128207,100,53.5,100,68.599998,72.300003,69.300003
20161231111500,409.5,409.5,336.0,82.051282,100,53.5,100,68.599998,72.300003,69.300003
20161231113000,409.5,409.5,340.200012,83.076926,100,53.5,100,68.599998,72.300003,69.300003
20161231114500,409.5,409.5,345.450012,84.358977,100,53.5,100,68.599998,72.300003,69.300003
20161231120000,409.5,409.5,349.649994,85.384614,100,53.5,100,68.599998,72.300003,69.300003
20161231121500,409.5,409.5,344.399994,84.102563,100,53.5,100,68.5,72.300003,69.300003
20161231123000,409.5,409.5,338.100006,82.564104,100,52.700001,100,68.400002,72.300003,69.300003
20161231124500,409.5,409.5,345.450012,84.358977,100,52.700001,100,68.400002,72.300003,69.300003
20161231130000,409.5,409.5,345.450012,84.358977,100,52.700001,100,68.400002,72.300003,69.300003
