PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161231131500,409.5,409.5,340.200012,83.076926,100,52.700001,100,68.300003,72.300003,69.300003
20161231133000,409.5,409.5,344.399994,84.102563,100,52.700001,100,68.300003,72.300003,69.300003
20161231134500,409.5,409.5,339.149994,82.820511,100,52.700001,100,68.300003,72.300003,69.300003
20161231140000,409.5,409.5,339.149994,82.820511,100,52.700001,100,68.300003,72.300003,69.300003
20161231141500,409.5,409.5,348.600006,85.128207,100,52.700001,100,68.199997,72.300003,69.300003
20161231143000,409.5,409.5,348.600006,85.128207,100,52.700001,100,68.199997,72.300003,69.300003
20161231144500,409.5,409.5,340.200012,83.076926,100,52.700001,100,68.199997,72.300003,69.300003
20161231150000,409.5,409.5,346.5,84.615385,100,53.5,100,68.199997,72.300003,69.300003
20161231151500,409.5,409.5,346.5,84.615385,100,53.5,100,68.199997,72.300003,69.300003
20161231153000,409.5,409.5,341.25,83.333333,100,53.5,100,68.099998,72.300003,69.300003
20161231154500,409.5,409.5,345.450012,84.358977,100,53.5,100,68.199997,72.300003,69.300003
20161231160000,409.5,409.5,345.450012,84.358977,100,53.5,100,68.199997,72.300003,69.300003
20161231161500,409.5,409.5,345.450012,84.358977,100,53.5,100,68.199997,72.300003,69.300003
20161231163000,409.5,409.5,336.0,82.051282,100,53.5,100,68.099998,72.300003,69.300003
20161231164500,409.5,409.5,342.299988,83.589741,100,53.5,100,68.099998,72.300003,69.300003
20161231170000,409.5,409.5,342.299988,83.589741,100,53.5,100,68.099998,72.300003,69.300003
20161231171500,409.5,409.5,342.299988,83.589741,100,53.5,100,68.099998,72.300003,69.300003
20161231173000,409.5,409.5,342.299988,83.589741,100,53.5,100,68.099998,72.300003,69.300003
20161231174500,409.5,409.5,342.299988,83.589741,100,53.5,100,68.099998,72.300003,69.300003
20161231180000,409.5,409.5,342.299988,83.589741,100,53.5,100,68.099998,72.300003,69.300003
20161231181500,409.5,409.5,342.299988,83.589741,100,53.5,100,68.099998,72.300003,69.300003
20161231183000,409.5,409.5,347.549988,84.871792,100,52.5,100,68.099998,72.300003,69.300003
20161231184500,409.5,409.5,347.549988,84.871792,100,52.5,100,68.099998,72.300003,69.300003
20161231190000,409.5,409.5,339.149994,82.820511,100,52.5,100,68.099998,72.300003,69.300003
20161231191500,409.5,409.5,339.149994,82.820511,100,52.5,100,68.099998,72.300003,69.300003
20161231193000,409.5,409.5,339.149994,82.820511,100,52.5,100,68.099998,72.300003,69.300003
20161231194500,409.5,409.5,339.149994,82.820511,100,52.5,100,68.099998,72.300003,69.300003
20161231200000,409.5,409.5,346.5,84.615385,100,53.5,100,68.099998,72.300003,69.300003
20161231201500,409.5,409.5,346.5,84.615385,100,52.599998,100,68.099998,72.300003,69.300003
20161231203000,409.5,409.5,346.5,84.615385,100,52.599998,100,68.099998,72.300003,69.300003
20161231204500,409.5,409.5,346.5,84.615385,100,52.599998,100,68.0,72.300003,69.300003
20161231210000,409.5,409.5,346.5,84.615385,100,52.599998,100,68.0,72.300003,69.300003
20161231211500,409.5,409.5,346.5,84.615385,100,52.599998,100,67.900002,72.300003,69.300003
20161231213000,409.5,409.5,341.25,83.333333,100,52.599998,100,67.900002,72.300003,69.300003
20161231214500,409.5,409.5,346.5,84.615385,100,52.599998,100,67.900002,72.300003,69.300003
20161231220000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.900002,72.300003,69.300003
20161231221500,409.5,409.5,346.5,84.615385,100,52.599998,100,67.900002,72.300003,69.300003
20161231223000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.900002,72.300003,69.300003
20161231224500,409.5,409.5,346.5,84.615385,100,52.599998,100,67.900002,72.300003,69.300003
20161231230000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.900002,72.300003,69.300003
20161231231500,409.5,409.5,346.5,84.615385,100,52.599998,100,67.900002,72.300003,69.300003
20161231233000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.900002,72.300003,69.300003
20161231234500,409.5,409.5,346.5,84.615385,100,52.599998,100,67.900002,72.300003,69.300003
20170101000000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.900002,72.300003,69.300003
20170101001500,409.5,409.5,338.100006,82.564104,100,52.599998,100,67.800003,72.300003,69.300003
20170101003000,409.5,409.5,346.5,84.615385,100,52.599998,100,67.800003,72.300003,69.300003
20170101004500,409.5,409.5,336.0,82.051282,100,52.599998,100,67.800003,72.300003,69.300003
20170101010000,409.5,409.5,342.299988,83.589741,100,52.599998,100,67.800003,72.300003,69.300003
20170101011500,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.800003,72.300003,69.300003
20170101013000,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.800003,72.300003,69.300003
20170101014500,409.5,409.5,343.350006,83.846155,100,52.599998,100,67.800003,72.300003,69.300003
20170101020000,409.5,409.5,343.350006,83.846155,100,52.599998,100,67.800003,72.300003,69.300003
20170101021500,409.5,409.5,343.350006,83.846155,100,52.599998,100,67.800003,72.300003,69.300003
20170101023000,409.5,409.5,343.350006,83.846155,100,52.599998,100,67.800003,72.300003,69.300003
20170101024500,409.5,409.5,343.350006,83.846155,100,52.599998,100,67.900002,72.300003,69.300003
20170101030000,409.5,409.5,343.350006,83.846155,100,52.599998,100,67.800003,72.300003,69.300003
20170101031500,409.5,409.5,343.350006,83.846155,100,52.599998,100,67.800003,72.300003,69.300003
20170101033000,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.800003,72.300003,69.300003
20170101034500,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.800003,72.300003,69.300003
20170101040000,409.5,409.5,347.549988,84.871792,100,52.599998,100,67.800003,72.300003,69.300003
20170101041500,409.5,409.5,340.200012,83.076926,100,53.200001,100,67.800003,72.300003,69.300003
20170101043000,409.5,409.5,340.200012,83.076926,100,53.200001,100,67.800003,72.300003,69.300003
20170101044500,409.5,409.5,349.649994,85.384614,100,53.200001,100,67.800003,72.300003,69.300003
20170101050000,409.5,409.5,343.350006,83.846155,100,53.200001,100,67.800003,72.300003,69.300003
20170101051500,409.5,409.5,343.350006,83.846155,100,53.200001,100,67.800003,72.300003,69.300003
20170101053000,409.5,409.5,343.350006,83.846155,100,53.200001,100,67.800003,72.300003,69.300003
20170101054500,409.5,409.5,343.350006,83.846155,100,53.200001,100,67.800003,72.300003,69.300003
20170101060000,409.5,409.5,343.350006,83.846155,100,53.200001,100,67.800003,72.300003,69.300003
20170101061500,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.800003,72.300003,69.300003
20170101063000,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.800003,72.300003,69.300003
20170101064500,409.5,409.5,349.649994,85.384614,100,53.5,100,67.699997,72.300003,69.300003
20170101070000,409.5,409.5,342.299988,83.589741,100,52.700001,100,67.699997,72.300003,69.300003
20170101071500,409.5,409.5,348.600006,85.128207,100,52.700001,100,67.699997,72.300003,69.300003
20170101073000,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.699997,72.300003,69.300003
20170101074500,409.5,409.5,343.350006,83.846155,100,52.700001,100,67.699997,72.300003,69.300003
20170101080000,409.5,409.5,350.700012,85.641029,100,52.700001,100,67.699997,72.300003,69.300003
20170101081500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.699997,72.300003,69.300003
20170101083000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.699997,72.300003,69.300003
20170101084500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.699997,72.300003,69.300003
20170101090000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.699997,72.300003,69.300003
20170101091500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.699997,72.300003,69.300003
20170101093000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.699997,72.300003,69.300003
20170101094500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.699997,72.300003,69.300003
20170101100000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.699997,72.300003,69.300003
20170101101500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.699997,72.300003,69.300003
20170101103000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.699997,72.300003,69.300003
20170101104500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.699997,72.300003,69.300003
20170101110000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.699997,72.300003,69.300003
20170101111500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.699997,72.300003,69.300003
20170101113000,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.699997,72.300003,69.300003
20170101114500,409.5,409.5,355.950012,86.92308,85,55.900002,100,67.699997,72.300003,69.300003
20170101120000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.699997,72.300003,69.300003
20170101121500,409.5,409.5,345.450012,84.358977,100,53.099998,100,67.699997,72.300003,69.300003
20170101123000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.599998,72.300003,69.300003
20170101124500,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.400002,72.300003,69.300003
20170101130000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.400002,72.300003,69.300003
20170101131500,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.400002,72.300003,69.300003
20170101133000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.5,72.300003,69.300003
20170101134500,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.599998,72.300003,69.300003
20170101140000,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.599998,72.300003,69.300003
20170101141500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.699997,72.300003,69.300003
20170101143000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.699997,72.300003,69.300003
20170101144500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.800003,72.300003,69.300003
20170101150000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.800003,72.300003,69.300003
20170101151500,409.5,409.5,357.0,87.179487,100,52.299999,100,67.800003,72.300003,69.300003
20170101153000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.800003,72.300003,69.300003
20170101154500,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.800003,72.300003,69.300003
20170101160000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.800003,72.300003,69.300003
20170101161500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.800003,72.300003,69.300003
20170101163000,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.800003,72.300003,69.300003
20170101164500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.800003,72.300003,69.300003
20170101170000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.800003,72.300003,69.300003
20170101171500,409.5,409.5,357.0,87.179487,100,53.099998,100,67.800003,72.300003,69.300003
20170101173000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.900002,72.300003,69.300003
20170101174500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.900002,72.300003,69.300003
20170101180000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.900002,72.300003,69.300003
20170101181500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.900002,72.300003,69.300003
20170101183000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.900002,72.300003,69.300003
20170101184500,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.0,72.300003,69.300003
20170101190000,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.099998,72.300003,69.300003
20170101191500,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.099998,72.300003,69.300003
20170101193000,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.099998,72.300003,69.300003
20170101194500,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.099998,72.300003,69.300003
20170101200000,409.5,409.5,345.450012,84.358977,100,53.099998,100,68.099998,72.300003,69.300003
20170101201500,409.5,409.5,354.899994,86.666665,100,53.099998,100,68.099998,72.300003,69.300003
20170101203000,409.5,409.5,348.600006,85.128207,100,53.099998,100,68.099998,72.300003,69.300003
20170101204500,409.5,409.5,352.799988,86.153843,100,53.099998,100,68.099998,72.300003,69.300003
20170101210000,409.5,409.5,352.799988,86.153843,100,53.099998,100,68.099998,72.300003,69.300003
20170101211500,409.5,409.5,352.799988,86.153843,100,53.099998,100,68.099998,72.300003,69.300003
20170101213000,409.5,409.5,352.799988,86.153843,100,53.099998,100,68.099998,72.300003,69.300003
20170101214500,409.5,409.5,352.799988,86.153843,100,53.099998,100,68.0,72.300003,69.300003
20170101220000,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.900002,72.300003,69.300003
20170101221500,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.900002,72.300003,69.300003
20170101223000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.900002,72.300003,69.300003
20170101224500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.800003,72.300003,69.300003
20170101230000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.800003,72.300003,69.300003
20170101231500,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.800003,72.300003,69.300003
20170101233000,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.699997,72.300003,69.300003
20170101234500,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.699997,72.300003,69.300003
20170102000000,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.699997,72.300003,69.300003
20170102001500,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.699997,72.300003,69.300003
20170102003000,409.5,409.5,348.600006,85.128207,100,52.299999,100,67.699997,72.300003,69.300003
20170102004500,409.5,409.5,358.049988,87.435895,100,52.299999,100,67.699997,72.300003,69.300003
20170102010000,409.5,409.5,358.049988,87.435895,100,52.299999,100,67.699997,72.300003,69.300003
20170102011500,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.699997,72.300003,69.300003
20170102013000,409.5,409.5,347.549988,84.871792,100,53.099998,100,67.699997,72.300003,69.300003
20170102014500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.699997,72.300003,69.300003
20170102020000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.699997,72.300003,69.300003
20170102021500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.699997,72.300003,69.300003
20170102023000,409.5,409.5,362.25,88.461538,100,53.099998,100,67.699997,72.300003,69.300003
20170102024500,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.699997,72.300003,69.300003
20170102030000,409.5,409.5,358.049988,87.435895,100,52.200001,100,67.699997,72.300003,69.300003
20170102031500,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.699997,72.300003,69.300003
20170102033000,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.699997,72.300003,69.300003
20170102034500,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.699997,72.300003,69.300003
20170102040000,409.5,409.5,348.600006,85.128207,100,51.799999,100,67.599998,72.300003,69.300003
20170102041500,409.5,409.5,358.049988,87.435895,100,52.700001,100,67.599998,72.300003,69.300003
20170102043000,409.5,409.5,353.850006,86.410258,100,53.5,100,67.599998,72.300003,69.300003
20170102044500,409.5,409.5,353.850006,86.410258,100,50.700001,100,67.599998,72.300003,69.300003
20170102050000,409.5,409.5,358.049988,87.435895,100,52.700001,100,67.599998,72.300003,69.300003
20170102051500,409.5,409.5,358.049988,87.435895,100,52.700001,100,67.599998,72.300003,69.300003
20170102053000,409.5,409.5,358.049988,87.435895,100,54.700001,100,67.599998,72.300003,69.300003
20170102054500,409.5,409.5,358.049988,87.435895,100,50.700001,100,67.599998,72.300003,69.300003
20170102060000,409.5,409.5,358.049988,87.435895,100,51.900002,100,67.599998,72.300003,69.300003
20170102061500,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.699997,72.300003,69.300003
20170102063000,409.5,409.5,365.399994,89.230768,100,51.900002,100,67.599998,72.300003,69.300003
20170102064500,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.400002,72.300003,69.300003
20170102070000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.300003,72.300003,69.300003
20170102071500,409.5,409.5,368.549988,89.999997,100,51.900002,100,67.199997,72.300003,69.300003
20170102073000,409.5,409.5,362.25,88.461538,100,51.900002,100,67.099998,72.300003,69.300003
20170102074500,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.0,72.300003,69.300003
20170102080000,409.5,409.5,343.350006,83.846155,100,52.599998,100,67.099998,72.300003,69.300003
20170102081500,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.099998,72.300003,69.300003
20170102083000,409.5,409.5,348.600006,85.128207,100,51.900002,100,67.099998,72.300003,69.300003
20170102084500,409.5,409.5,343.350006,83.846155,100,51.900002,100,67.099998,72.300003,69.300003
20170102090000,409.5,409.5,350.700012,85.641029,100,51.900002,100,67.099998,72.300003,69.300003
20170102091500,409.5,409.5,354.899994,86.666665,100,51.900002,100,67.099998,72.300003,69.300003
20170102093000,409.5,409.5,363.299988,88.717946,100,51.900002,100,67.099998,72.300003,69.300003
20170102094500,409.5,409.5,363.299988,88.717946,100,51.900002,100,67.099998,72.300003,69.300003
20170102100000,409.5,409.5,363.299988,88.717946,100,51.900002,100,67.099998,72.300003,69.300003
20170102101500,409.5,409.5,363.299988,88.717946,100,52.599998,100,67.099998,72.300003,69.300003
20170102103000,409.5,409.5,363.299988,88.717946,100,51.900002,100,67.199997,72.300003,69.300003
20170102104500,409.5,409.5,363.299988,88.717946,100,51.900002,100,67.199997,72.300003,69.300003
20170102110000,409.5,409.5,358.049988,87.435895,100,51.900002,100,67.199997,72.300003,69.300003
20170102111500,409.5,409.5,362.25,88.461538,100,51.900002,100,67.199997,72.300003,69.300003
20170102113000,409.5,409.5,362.25,88.461538,100,51.900002,100,67.300003,72.300003,69.300003
20170102114500,409.5,409.5,368.549988,89.999997,100,51.900002,100,67.300003,72.300003,69.300003
20170102120000,409.5,409.5,364.350006,88.97436,100,51.900002,100,67.199997,72.300003,69.300003
20170102121500,409.5,409.5,364.350006,88.97436,100,51.900002,100,67.199997,72.300003,69.300003
20170102123000,409.5,409.5,364.350006,88.97436,100,51.900002,100,67.099998,72.300003,69.300003
20170102124500,409.5,409.5,364.350006,88.97436,100,51.900002,100,67.099998,72.300003,69.300003
20170102130000,409.5,409.5,364.350006,88.97436,100,51.900002,100,67.0,72.300003,69.300003
20170102131500,409.5,409.5,368.549988,89.999997,100,51.900002,100,67.0,72.300003,69.300003
20170102133000,409.5,409.5,368.549988,89.999997,100,51.900002,100,66.900002,72.300003,69.300003
20170102134500,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.900002,72.300003,69.300003
20170102140000,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.900002,72.300003,69.300003
20170102141500,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.900002,72.300003,69.300003
20170102143000,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.900002,72.300003,69.300003
20170102144500,409.5,409.5,361.200012,88.205131,100,51.900002,100,66.900002,72.300003,69.300003
20170102150000,409.5,409.5,370.649994,90.512819,100,51.900002,100,67.0,72.300003,69.300003
20170102151500,409.5,409.5,370.649994,90.512819,100,53.5,100,67.099998,72.300003,69.300003
20170102153000,409.5,409.5,370.649994,90.512819,100,52.700001,100,67.099998,72.300003,69.300003
20170102154500,409.5,409.5,370.649994,90.512819,100,52.700001,100,67.199997,72.300003,69.300003
20170102160000,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.199997,72.300003,69.300003
20170102161500,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.199997,72.300003,69.300003
20170102163000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.300003,69.300003
20170102164500,409.5,409.5,372.75,91.025641,100,53.099998,100,67.300003,72.300003,69.300003
20170102170000,409.5,409.5,367.5,89.74359,100,52.200001,100,67.199997,72.300003,69.300003
20170102171500,409.5,409.5,372.75,91.025641,100,52.200001,100,67.199997,72.300003,69.300003
20170102173000,409.5,409.5,368.549988,89.999997,100,53.5,100,67.199997,72.300003,69.300003
20170102174500,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.099998,72.300003,69.300003
20170102180000,409.5,409.5,370.649994,90.512819,100,52.299999,100,67.099998,72.300003,69.300003
20170102181500,409.5,409.5,370.649994,90.512819,100,52.299999,100,67.0,72.300003,69.300003
20170102183000,409.5,409.5,370.649994,90.512819,100,52.299999,100,66.900002,72.300003,69.300003
20170102184500,409.5,409.5,370.649994,90.512819,100,53.099998,100,66.900002,72.300003,69.300003
20170102190000,409.5,409.5,370.649994,90.512819,100,53.099998,100,67.0,72.300003,69.300003
20170102191500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.0,72.300003,69.300003
20170102193000,409.5,409.5,371.700012,90.769234,100,53.099998,100,67.099998,72.300003,69.300003
20170102194500,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.099998,72.300003,69.300003
20170102200000,409.5,409.5,373.799988,91.282048,100,53.099998,100,67.099998,72.300003,69.300003
20170102201500,409.5,409.5,373.799988,91.282048,100,53.099998,100,67.199997,72.300003,69.300003
20170102203000,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.199997,72.300003,69.300003
20170102204500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.199997,72.300003,69.300003
20170102210000,409.5,409.5,372.75,91.025641,100,53.099998,100,67.199997,72.300003,69.300003
20170102211500,409.5,409.5,372.75,91.025641,100,53.099998,100,67.199997,72.300003,69.300003
20170102213000,409.5,409.5,372.75,91.025641,100,53.099998,100,67.300003,72.300003,69.300003
20170102214500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.300003,72.300003,69.300003
20170102220000,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.199997,72.300003,69.300003
20170102221500,409.5,409.5,372.75,91.025641,100,53.099998,100,67.199997,72.300003,69.300003
20170102223000,409.5,409.5,372.75,91.025641,100,53.099998,100,67.199997,72.300003,69.300003
20170102224500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.300003,69.300003
20170102230000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.300003,69.300003
20170102231500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.300003,69.300003
20170102233000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.199997,72.300003,69.300003
20170102234500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.099998,72.300003,69.300003
20170103000000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.099998,72.300003,69.300003
20170103001500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.099998,72.300003,69.300003
20170103003000,409.5,409.5,376.950012,92.051285,100,53.900002,100,67.099998,72.300003,69.300003
20170103004500,409.5,409.5,367.5,89.74359,100,53.900002,100,67.099998,72.300003,69.300003
20170103010000,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.099998,72.300003,69.300003
20170103011500,409.5,409.5,373.799988,91.282048,100,53.099998,100,67.099998,72.300003,69.300003
20170103013000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.099998,72.300003,69.300003
20170103014500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.099998,72.300003,69.300003
20170103020000,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.099998,72.300003,69.300003
20170103021500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.099998,72.300003,69.300003
20170103023000,409.5,409.5,362.25,88.461538,100,53.900002,100,67.099998,72.300003,69.300003
20170103024500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.099998,72.300003,69.300003
20170103030000,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.099998,72.300003,69.300003
20170103031500,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.099998,72.300003,69.300003
20170103033000,409.5,409.5,375.899994,91.79487,100,54.700001,100,67.099998,72.300003,69.300003
20170103034500,409.5,409.5,369.600006,90.256412,100,54.700001,100,67.099998,72.300003,69.300003
20170103040000,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.099998,72.300003,69.300003
20170103041500,409.5,409.5,364.350006,88.97436,100,54.700001,100,67.099998,72.300003,69.300003
20170103043000,409.5,409.5,378.0,92.307692,100,54.700001,100,67.099998,72.300003,69.300003
20170103044500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.099998,72.300003,69.300003
20170103050000,409.5,409.5,374.850006,91.538463,100,54.700001,100,67.099998,72.300003,69.300003
20170103051500,409.5,409.5,379.049988,92.5641,100,53.900002,100,67.0,72.300003,69.300003
20170103053000,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.0,72.300003,69.300003
20170103054500,409.5,409.5,378.0,92.307692,100,53.900002,100,67.0,72.300003,69.300003
20170103060000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.0,72.300003,69.300003
20170103061500,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.099998,72.300003,69.300003
20170103063000,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.199997,72.300003,69.300003
20170103064500,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.199997,72.300003,69.300003
20170103070000,409.5,409.5,381.149994,93.076922,100,53.900002,100,67.300003,72.300003,69.300003
20170103071500,409.5,409.5,372.75,91.025641,100,53.900002,100,67.400002,72.300003,69.300003
20170103073000,409.5,409.5,376.950012,92.051285,100,53.900002,100,67.400002,72.300003,69.300003
20170103074500,409.5,409.5,376.950012,92.051285,100,53.900002,100,67.400002,72.300003,69.300003
20170103080000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.400002,72.300003,69.300003
20170103081500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.5,72.300003,69.300003
20170103083000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.5,72.300003,69.300003
20170103084500,409.5,409.5,360.149994,87.948716,100,53.900002,100,67.599998,72.300003,69.300003
20170103090000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.5,72.300003,69.300003
20170103091500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.400002,72.300003,69.300003
20170103093000,409.5,409.5,362.25,88.461538,100,53.900002,100,67.400002,72.300003,69.300003
20170103094500,409.5,409.5,362.25,88.461538,100,53.900002,100,67.400002,72.300003,69.300003
20170103100000,409.5,409.5,352.799988,86.153843,100,53.200001,100,67.400002,72.300003,69.300003
20170103101500,409.5,409.5,366.450012,89.487182,100,53.200001,100,67.400002,72.300003,69.300003
20170103103000,409.5,409.5,366.450012,89.487182,100,53.200001,100,67.400002,72.300003,69.300003
20170103104500,409.5,409.5,366.450012,89.487182,100,53.200001,100,67.300003,72.300003,69.300003
20170103110000,409.5,409.5,366.450012,89.487182,100,53.200001,100,67.300003,72.300003,69.300003
20170103111500,409.5,409.5,366.450012,89.487182,100,53.200001,100,67.300003,72.300003,69.300003
20170103113000,409.5,409.5,366.450012,89.487182,100,53.200001,100,67.199997,72.300003,69.300003
20170103114500,409.5,409.5,372.75,91.025641,100,53.200001,100,67.199997,72.300003,69.300003
20170103120000,409.5,409.5,372.75,91.025641,100,52.599998,100,67.099998,72.300003,69.300003
20170103121500,409.5,409.5,372.75,91.025641,100,52.599998,100,67.099998,72.300003,69.300003
20170103123000,409.5,409.5,372.75,91.025641,100,52.599998,100,66.900002,72.300003,69.300003
20170103124500,409.5,409.5,372.75,91.025641,100,52.599998,100,66.900002,72.300003,69.300003
20170103130000,409.5,409.5,372.75,91.025641,100,52.599998,100,66.900002,72.300003,69.300003
20170103131500,409.5,409.5,372.75,91.025641,100,52.599998,100,66.900002,72.300003,69.300003
20170103133000,409.5,409.5,372.75,91.025641,100,52.599998,100,66.900002,72.300003,69.300003
20170103134500,409.5,409.5,372.75,91.025641,100,52.599998,100,67.0,72.300003,69.300003
20170103140000,409.5,409.5,372.75,91.025641,100,52.599998,100,67.099998,72.300003,69.300003
20170103141500,409.5,409.5,376.950012,92.051285,100,52.599998,100,67.199997,72.300003,69.300003
20170103143000,409.5,409.5,376.950012,92.051285,100,52.599998,100,67.199997,72.300003,69.300003
20170103144500,409.5,409.5,376.950012,92.051285,100,52.599998,100,67.199997,72.300003,69.300003
20170103150000,409.5,409.5,371.700012,90.769234,100,52.599998,100,67.300003,72.300003,69.300003
20170103151500,409.5,409.5,371.700012,90.769234,100,52.599998,100,67.300003,72.300003,69.300003
20170103153000,409.5,409.5,371.700012,90.769234,100,52.599998,100,67.300003,72.300003,69.300003
20170103154500,409.5,409.5,371.700012,90.769234,100,52.599998,100,67.300003,72.300003,69.300003
20170103160000,409.5,409.5,371.700012,90.769234,100,52.599998,100,67.300003,72.300003,69.300003
20170103161500,409.5,409.5,371.700012,90.769234,100,52.599998,100,67.300003,72.300003,69.300003
20170103163000,409.5,409.5,371.700012,90.769234,100,52.599998,100,67.300003,72.300003,69.300003
20170103164500,409.5,409.5,371.700012,90.769234,100,52.599998,100,67.300003,72.300003,69.300003
20170103170000,409.5,409.5,371.700012,90.769234,100,52.599998,100,67.400002,72.300003,69.300003
20170103171500,409.5,409.5,367.5,89.74359,100,52.599998,100,67.400002,72.300003,69.300003
20170103173000,409.5,409.5,367.5,89.74359,100,52.599998,100,67.400002,72.300003,69.300003
20170103174500,409.5,409.5,367.5,89.74359,100,52.599998,100,67.400002,72.300003,69.300003
20170103180000,409.5,409.5,367.5,89.74359,100,52.599998,100,67.5,72.300003,69.300003
20170103181500,409.5,409.5,367.5,89.74359,100,52.599998,100,67.599998,72.300003,69.300003
20170103183000,409.5,409.5,367.5,89.74359,100,52.599998,100,67.599998,72.300003,69.300003
20170103184500,409.5,409.5,358.049988,87.435895,100,52.599998,100,67.599998,72.300003,69.300003
20170103190000,409.5,409.5,358.049988,87.435895,100,52.599998,100,67.599998,72.300003,69.300003
20170103191500,409.5,409.5,358.049988,87.435895,100,52.599998,100,67.599998,72.300003,69.300003
20170103193000,409.5,409.5,363.299988,88.717946,100,52.599998,100,67.5,72.300003,69.300003
20170103194500,409.5,409.5,357.0,87.179487,100,52.599998,100,67.5,72.300003,69.300003
20170103200000,409.5,409.5,361.200012,88.205131,100,53.599998,100,67.5,72.300003,69.300003
20170103201500,409.5,409.5,354.899994,86.666665,100,53.599998,100,67.400002,72.300003,69.300003
20170103203000,409.5,409.5,354.899994,86.666665,100,53.599998,100,67.400002,72.300003,69.300003
20170103204500,409.5,409.5,354.899994,86.666665,100,53.599998,100,67.400002,72.300003,69.300003
20170103210000,409.5,409.5,359.100006,87.692309,100,53.599998,100,67.400002,72.300003,69.300003
20170103211500,409.5,409.5,359.100006,87.692309,100,53.599998,100,67.400002,72.300003,69.300003
20170103213000,409.5,409.5,359.100006,87.692309,100,53.599998,100,67.300003,72.300003,69.300003
20170103214500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.300003,72.300003,69.300003
20170103220000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.300003,72.300003,69.300003
20170103221500,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.300003,72.300003,69.300003
20170103223000,409.5,409.5,358.049988,87.435895,100,53.599998,100,67.199997,72.300003,69.300003
20170103224500,409.5,409.5,365.399994,89.230768,100,53.599998,100,67.199997,72.300003,69.300003
20170103230000,409.5,409.5,365.399994,89.230768,100,53.599998,100,67.199997,72.300003,69.300003
20170103231500,409.5,409.5,370.649994,90.512819,100,53.599998,100,67.199997,72.300003,69.300003
20170103233000,409.5,409.5,364.350006,88.97436,100,53.599998,100,67.199997,72.300003,69.300003
20170103234500,409.5,409.5,368.549988,89.999997,100,53.599998,100,67.199997,72.300003,69.300003
20170104000000,409.5,409.5,368.549988,89.999997,100,53.599998,100,67.300003,72.300003,69.300003
20170104001500,409.5,409.5,368.549988,89.999997,100,53.599998,100,67.199997,72.300003,69.300003
20170104003000,409.5,409.5,373.799988,91.282048,100,53.599998,100,67.199997,72.300003,69.300003
20170104004500,409.5,409.5,365.399994,89.230768,100,53.599998,100,67.199997,72.300003,69.300003
20170104010000,409.5,409.5,380.100006,92.820514,100,53.599998,100,67.300003,72.300003,69.300003
20170104011500,409.5,409.5,357.0,87.179487,100,54.299999,100,67.199997,72.300003,69.300003
20170104013000,409.5,409.5,357.0,87.179487,100,54.299999,100,67.0,72.300003,69.300003
20170104014500,409.5,409.5,357.0,87.179487,100,54.299999,100,66.699997,72.300003,69.300003
20170104020000,409.5,409.5,357.0,87.179487,100,54.299999,100,66.699997,72.300003,69.300003
20170104021500,409.5,409.5,357.0,87.179487,100,54.299999,100,66.900002,72.300003,69.300003
20170104023000,409.5,409.5,357.0,87.179487,100,54.299999,100,66.900002,72.300003,69.300003
20170104024500,409.5,409.5,357.0,87.179487,100,54.299999,100,67.0,72.300003,69.300003
20170104030000,409.5,409.5,352.799988,86.153843,100,53.700001,100,67.099998,72.300003,69.300003
20170104031500,409.5,409.5,357.0,87.179487,100,53.700001,100,67.099998,72.300003,69.300003
20170104033000,409.5,409.5,357.0,87.179487,100,53.700001,100,67.099998,72.300003,69.300003
20170104034500,409.5,409.5,363.299988,88.717946,100,53.700001,100,67.099998,72.300003,69.300003
20170104040000,409.5,409.5,358.049988,87.435895,100,53.700001,100,67.199997,72.300003,69.300003
20170104041500,409.5,409.5,358.049988,87.435895,100,54.299999,100,67.199997,72.300003,69.300003
20170104043000,409.5,409.5,358.049988,87.435895,100,54.299999,100,67.199997,72.300003,69.300003
20170104044500,409.5,409.5,358.049988,87.435895,100,54.299999,100,67.199997,72.300003,69.300003
20170104050000,409.5,409.5,358.049988,87.435895,100,54.299999,100,67.300003,72.300003,69.300003
20170104051500,409.5,409.5,358.049988,87.435895,100,54.299999,100,67.300003,72.300003,69.300003
20170104053000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.300003,72.300003,69.300003
20170104054500,409.5,409.5,354.899994,86.666665,100,54.299999,100,67.300003,72.300003,69.300003
20170104060000,409.5,409.5,354.899994,86.666665,100,54.299999,100,67.300003,72.300003,69.300003
20170104061500,409.5,409.5,360.149994,87.948716,100,54.299999,100,67.199997,72.300003,69.300003
20170104063000,409.5,409.5,360.149994,87.948716,100,54.299999,100,67.199997,72.300003,69.300003
20170104064500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.199997,72.300003,69.300003
20170104070000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.199997,72.300003,69.300003
20170104071500,409.5,409.5,360.149994,87.948716,100,54.299999,100,67.199997,72.300003,69.300003
20170104073000,409.5,409.5,360.149994,87.948716,100,54.299999,100,67.199997,72.300003,69.300003
20170104074500,409.5,409.5,360.149994,87.948716,100,54.299999,100,67.199997,72.300003,69.300003
20170104080000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.099998,72.300003,69.300003
20170104081500,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.099998,72.300003,69.300003
20170104083000,409.5,409.5,360.149994,87.948716,100,54.299999,100,67.099998,72.300003,69.300003
20170104084500,409.5,409.5,360.149994,87.948716,100,54.299999,100,67.099998,72.300003,69.300003
20170104090000,409.5,409.5,360.149994,87.948716,100,54.299999,100,67.199997,72.300003,69.300003
20170104091500,409.5,409.5,360.149994,87.948716,100,54.299999,100,67.199997,72.300003,69.300003
20170104093000,409.5,409.5,360.149994,87.948716,100,53.599998,100,67.099998,72.300003,69.300003
20170104094500,409.5,409.5,351.75,85.897436,100,54.299999,100,67.099998,72.300003,69.300003
20170104100000,409.5,409.5,351.75,85.897436,100,54.299999,100,67.199997,72.300003,69.300003
20170104101500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.199997,72.300003,69.300003
20170104103000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.199997,72.300003,69.300003
20170104104500,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.199997,72.300003,69.300003
20170104110000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.300003,72.300003,69.300003
20170104111500,409.5,409.5,360.149994,87.948716,100,53.5,100,67.300003,72.300003,69.300003
20170104113000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.300003,69.300003
20170104114500,409.5,409.5,358.049988,87.435895,100,53.5,100,67.300003,72.300003,69.300003
20170104120000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.300003,72.300003,69.300003
20170104121500,409.5,409.5,360.149994,87.948716,100,53.5,100,67.199997,72.300003,69.300003
20170104123000,409.5,409.5,367.5,89.74359,100,53.5,100,67.199997,72.300003,69.300003
20170104124500,409.5,409.5,363.299988,88.717946,100,53.5,100,67.199997,72.300003,69.300003
20170104130000,409.5,409.5,368.549988,89.999997,100,53.5,100,67.300003,72.300003,69.300003
20170104131500,409.5,409.5,368.549988,89.999997,100,53.5,100,67.300003,72.300003,69.300003
20170104133000,409.5,409.5,361.200012,88.205131,100,54.299999,100,67.400002,72.300003,69.300003
20170104134500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.599998,72.300003,69.300003
20170104140000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.599998,72.300003,69.300003
20170104141500,409.5,409.5,362.25,88.461538,100,54.299999,100,67.699997,72.300003,69.300003
20170104143000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.800003,72.300003,69.300003
20170104144500,409.5,409.5,357.0,87.179487,100,54.299999,100,67.900002,72.300003,69.300003
20170104150000,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.900002,72.300003,69.300003
20170104151500,409.5,409.5,363.299988,88.717946,100,54.299999,100,67.900002,72.300003,69.300003
20170104153000,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.0,72.300003,69.300003
20170104154500,409.5,409.5,359.100006,87.692309,100,54.299999,100,68.0,72.300003,69.300003
20170104160000,409.5,409.5,359.100006,87.692309,100,54.299999,100,68.0,72.300003,69.300003
20170104161500,409.5,409.5,359.100006,87.692309,100,54.299999,100,67.900002,72.300003,69.300003
20170104163000,409.5,409.5,359.100006,87.692309,100,54.299999,100,67.900002,72.300003,69.300003
20170104164500,409.5,409.5,368.549988,89.999997,100,55.099998,100,67.900002,72.300003,69.300003
20170104170000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.900002,72.300003,69.300003
20170104171500,409.5,409.5,364.350006,88.97436,100,54.900002,100,67.900002,72.300003,69.300003
20170104173000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.300003,69.300003
20170104174500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.900002,72.300003,69.300003
20170104180000,409.5,409.5,364.350006,88.97436,100,55.099998,100,67.900002,72.300003,69.300003
20170104181500,409.5,409.5,359.100006,87.692309,100,55.099998,100,67.900002,72.300003,69.300003
20170104183000,409.5,409.5,365.399994,89.230768,100,55.099998,100,67.900002,72.300003,69.300003
20170104184500,409.5,409.5,365.399994,89.230768,100,55.099998,100,67.900002,72.300003,69.300003
20170104190000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.900002,72.300003,69.300003
20170104191500,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.900002,72.300003,69.300003
20170104193000,409.5,409.5,361.200012,88.205131,100,55.5,100,67.900002,72.300003,69.300003
20170104194500,409.5,409.5,365.399994,89.230768,100,55.5,100,67.900002,72.300003,69.300003
20170104200000,409.5,409.5,365.399994,89.230768,100,55.5,100,67.900002,72.300003,69.300003
20170104201500,409.5,409.5,365.399994,89.230768,100,55.5,100,67.900002,72.300003,69.300003
20170104203000,409.5,409.5,365.399994,89.230768,100,55.5,100,67.900002,72.300003,69.300003
20170104204500,409.5,409.5,357.0,87.179487,100,55.5,100,67.900002,72.300003,69.300003
20170104210000,409.5,409.5,361.200012,88.205131,100,55.5,100,67.900002,72.300003,69.300003
20170104211500,409.5,409.5,361.200012,88.205131,100,55.5,100,67.900002,72.300003,69.300003
20170104213000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.900002,72.300003,69.300003
20170104214500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.900002,72.300003,69.300003
20170104220000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.900002,72.300003,69.300003
20170104221500,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.800003,72.300003,69.300003
20170104223000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.800003,72.300003,69.300003
20170104224500,409.5,409.5,367.5,89.74359,100,53.900002,100,67.800003,72.300003,69.300003
20170104230000,409.5,409.5,363.299988,88.717946,100,53.900002,100,67.699997,72.300003,69.300003
20170104231500,409.5,409.5,363.299988,88.717946,100,53.900002,100,67.699997,72.300003,69.300003
20170104233000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.599998,72.300003,69.300003
20170104234500,409.5,409.5,362.25,88.461538,100,53.099998,100,67.599998,72.300003,69.300003
20170105000000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.5,72.300003,69.300003
20170105001500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.400002,72.300003,69.300003
20170105003000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.400002,72.300003,69.300003
20170105004500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20170105010000,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.300003,72.300003,69.300003
20170105011500,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.400002,72.300003,69.300003
20170105013000,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.400002,72.300003,69.300003
20170105014500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.400002,72.300003,69.300003
20170105020000,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.400002,72.300003,69.300003
20170105021500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.400002,72.300003,69.300003
20170105023000,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.300003,72.300003,69.300003
20170105024500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.300003,72.300003,69.300003
20170105030000,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.300003,72.300003,69.300003
20170105031500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20170105033000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.300003,72.300003,69.300003
20170105034500,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.300003,72.300003,69.300003
20170105040000,409.5,409.5,365.399994,89.230768,100,53.799999,100,67.300003,72.300003,69.300003
20170105041500,409.5,409.5,359.100006,87.692309,100,53.799999,100,67.400002,72.300003,69.300003
20170105043000,409.5,409.5,359.100006,87.692309,100,53.799999,100,67.400002,72.300003,69.300003
20170105044500,409.5,409.5,363.299988,88.717946,100,53.799999,100,67.400002,72.300003,69.300003
20170105050000,409.5,409.5,363.299988,88.717946,100,53.799999,100,67.5,72.300003,69.300003
20170105051500,409.5,409.5,363.299988,88.717946,100,53.799999,100,67.5,72.300003,69.300003
20170105053000,409.5,409.5,363.299988,88.717946,100,53.799999,100,67.5,72.300003,69.300003
20170105054500,409.5,409.5,363.299988,88.717946,100,53.799999,100,67.5,72.300003,69.300003
20170105060000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.5,72.300003,69.300003
20170105061500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.400002,72.300003,69.300003
20170105063000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.400002,72.300003,69.300003
20170105064500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.400002,72.300003,69.300003
20170105070000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.300003,72.300003,69.300003
20170105071500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.400002,72.300003,69.300003
20170105073000,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.400002,72.300003,69.300003
20170105074500,409.5,409.5,374.850006,91.538463,100,53.099998,100,67.300003,72.300003,69.300003
20170105080000,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.199997,72.300003,69.300003
20170105081500,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.099998,72.300003,69.300003
20170105083000,409.5,409.5,374.850006,91.538463,100,54.700001,100,67.099998,72.300003,69.300003
20170105084500,409.5,409.5,374.850006,91.538463,100,54.700001,100,67.099998,72.300003,69.300003
20170105090000,409.5,409.5,370.649994,90.512819,100,55.599998,100,67.099998,72.300003,69.300003
20170105091500,409.5,409.5,375.899994,91.79487,100,55.599998,100,67.099998,72.300003,69.300003
20170105093000,409.5,409.5,370.649994,90.512819,100,54.700001,100,67.099998,72.300003,69.300003
20170105094500,409.5,409.5,370.649994,90.512819,100,54.700001,100,67.199997,72.300003,69.300003
20170105100000,409.5,409.5,370.649994,90.512819,100,54.700001,100,67.199997,72.300003,69.300003
20170105101500,409.5,409.5,380.100006,92.820514,100,54.700001,100,67.300003,72.300003,69.300003
20170105103000,409.5,409.5,369.600006,90.256412,100,54.700001,100,67.300003,72.300003,69.300003
20170105104500,409.5,409.5,369.600006,90.256412,100,54.700001,100,67.400002,72.300003,69.300003
20170105110000,409.5,409.5,369.600006,90.256412,100,54.099998,100,67.400002,72.300003,69.300003
20170105111500,409.5,409.5,369.600006,90.256412,100,54.099998,100,67.400002,72.300003,69.300003
20170105113000,409.5,409.5,369.600006,90.256412,100,54.099998,100,67.300003,72.300003,69.300003
20170105114500,409.5,409.5,369.600006,90.256412,100,53.5,100,67.300003,72.300003,69.300003
20170105120000,409.5,409.5,373.799988,91.282048,100,53.5,100,67.300003,72.300003,69.300003
20170105121500,409.5,409.5,365.399994,89.230768,100,53.5,100,67.199997,72.300003,69.300003
20170105123000,409.5,409.5,365.399994,89.230768,100,53.5,100,67.199997,72.300003,69.300003
20170105124500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.099998,72.300003,69.300003
20170105130000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.099998,72.300003,69.300003
20170105131500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.099998,72.300003,69.300003
20170105133000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.099998,72.300003,69.300003
20170105134500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.099998,72.300003,69.300003
20170105140000,409.5,409.5,361.200012,88.205131,100,53.5,100,67.099998,72.300003,69.300003
20170105141500,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.199997,72.300003,69.300003
20170105143000,409.5,409.5,357.0,87.179487,100,52.700001,100,67.199997,72.300003,69.300003
20170105144500,409.5,409.5,357.0,87.179487,100,52.700001,100,67.099998,72.300003,69.300003
20170105150000,409.5,409.5,357.0,87.179487,100,53.400002,100,67.099998,72.300003,69.300003
20170105151500,409.5,409.5,357.0,87.179487,100,53.400002,100,67.099998,72.300003,69.300003
20170105153000,409.5,409.5,357.0,87.179487,100,53.400002,100,67.099998,72.300003,69.300003
20170105154500,409.5,409.5,357.0,87.179487,100,53.400002,100,67.099998,72.300003,69.300003
20170105160000,409.5,409.5,352.799988,86.153843,100,53.400002,100,67.099998,72.300003,69.300003
20170105161500,409.5,409.5,361.200012,88.205131,100,53.400002,100,67.099998,72.300003,69.300003
20170105163000,409.5,409.5,361.200012,88.205131,100,53.400002,100,67.099998,72.300003,69.300003
20170105164500,409.5,409.5,361.200012,88.205131,100,53.400002,100,67.099998,72.300003,69.300003
20170105170000,409.5,409.5,361.200012,88.205131,100,53.400002,100,67.099998,72.300003,69.300003
20170105171500,409.5,409.5,357.0,87.179487,100,53.400002,100,67.199997,72.300003,69.300003
20170105173000,409.5,409.5,357.0,87.179487,100,53.400002,100,67.199997,72.300003,69.300003
20170105174500,409.5,409.5,357.0,87.179487,100,53.400002,100,67.199997,72.300003,69.300003
20170105180000,409.5,409.5,357.0,87.179487,100,53.400002,100,67.199997,72.300003,69.300003
20170105181500,409.5,409.5,357.0,87.179487,100,53.400002,100,67.300003,72.300003,69.300003
20170105183000,409.5,409.5,357.0,87.179487,100,53.400002,100,67.300003,72.300003,69.300003
20170105184500,409.5,409.5,350.700012,85.641029,100,53.400002,100,67.400002,72.300003,69.300003
20170105190000,409.5,409.5,354.899994,86.666665,100,53.400002,100,67.5,72.300003,69.300003
20170105191500,409.5,409.5,354.899994,86.666665,100,53.400002,100,67.599998,72.300003,69.300003
20170105193000,409.5,409.5,359.100006,87.692309,100,53.400002,100,67.699997,72.300003,69.300003
20170105194500,409.5,409.5,347.549988,84.871792,100,53.400002,100,67.699997,72.300003,69.300003
20170105200000,409.5,409.5,354.899994,86.666665,100,54.299999,100,67.699997,72.300003,69.300003
20170105201500,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.699997,72.300003,69.300003
20170105203000,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.699997,72.300003,69.300003
