PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105204500,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.699997,72.300003,69.300003
20170105210000,409.5,409.5,363.299988,88.717946,100,54.299999,100,67.800003,72.300003,69.300003
20170105211500,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.300003,69.300003
20170105213000,409.5,409.5,367.5,89.74359,100,53.5,100,67.699997,72.300003,69.300003
20170105214500,409.5,409.5,363.299988,88.717946,100,53.5,100,67.699997,72.300003,69.300003
20170105220000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.300003,69.300003
20170105221500,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.300003,69.300003
20170105223000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.300003,69.300003
20170105224500,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.300003,69.300003
20170105230000,409.5,409.5,376.950012,92.051285,100,53.5,100,67.699997,72.300003,69.300003
20170105231500,409.5,409.5,376.950012,92.051285,100,53.5,100,67.699997,72.300003,69.300003
20170105233000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.699997,72.300003,69.300003
20170105234500,409.5,409.5,378.0,92.307692,100,52.700001,100,67.599998,72.300003,69.300003
20170106000000,409.5,409.5,373.799988,91.282048,100,52.700001,100,67.599998,72.300003,69.300003
20170106001500,409.5,409.5,373.799988,91.282048,100,52.700001,100,67.599998,72.300003,69.300003
20170106003000,409.5,409.5,373.799988,91.282048,100,52.700001,100,67.599998,72.300003,69.300003
20170106004500,409.5,409.5,373.799988,91.282048,100,52.700001,100,67.5,72.300003,69.300003
20170106010000,409.5,409.5,381.149994,93.076922,100,52.700001,100,67.400002,72.300003,69.300003
20170106011500,409.5,409.5,381.149994,93.076922,100,51.5,100,67.400002,72.300003,69.300003
20170106013000,409.5,409.5,373.799988,91.282048,100,51.5,100,67.300003,72.300003,69.300003
20170106014500,409.5,409.5,373.799988,91.282048,100,51.5,100,67.300003,72.300003,69.300003
20170106020000,409.5,409.5,382.200012,93.333336,100,51.5,100,67.199997,72.300003,69.300003
20170106021500,409.5,409.5,372.75,91.025641,100,50.700001,100,67.099998,72.300003,69.300003
20170106023000,409.5,409.5,372.75,91.025641,100,50.700001,100,67.099998,72.300003,69.300003
20170106024500,409.5,409.5,372.75,91.025641,100,50.700001,100,67.0,72.300003,69.300003
20170106030000,409.5,409.5,379.049988,92.5641,100,50.700001,100,66.900002,72.300003,69.300003
20170106031500,409.5,409.5,379.049988,92.5641,100,50.700001,100,66.800003,72.300003,69.300003
20170106033000,409.5,409.5,372.75,91.025641,100,50.700001,100,66.699997,72.300003,69.300003
20170106034500,409.5,409.5,372.75,91.025641,100,50.700001,100,66.699997,72.300003,69.300003
20170106040000,409.5,409.5,372.75,91.025641,100,49.900002,100,66.599998,72.300003,69.300003
20170106041500,409.5,409.5,372.75,91.025641,100,49.900002,100,66.599998,72.300003,69.300003
20170106043000,409.5,409.5,364.350006,88.97436,100,50.599998,100,66.400002,72.300003,69.300003
20170106044500,409.5,409.5,372.75,91.025641,100,49.900002,100,66.400002,72.300003,69.300003
20170106050000,409.5,409.5,364.350006,88.97436,100,49.900002,100,66.400002,72.300003,69.300003
20170106051500,409.5,409.5,372.75,91.025641,100,49.900002,100,66.300003,72.300003,69.300003
20170106053000,409.5,409.5,372.75,91.025641,100,49.900002,100,66.300003,72.300003,69.300003
20170106054500,409.5,409.5,364.350006,88.97436,100,49.900002,100,66.300003,72.300003,69.300003
20170106060000,409.5,409.5,364.350006,88.97436,100,49.099998,100,66.300003,72.300003,69.300003
20170106061500,409.5,409.5,364.350006,88.97436,100,49.099998,100,66.199997,72.300003,69.300003
20170106063000,409.5,409.5,372.75,91.025641,100,49.099998,100,66.099998,72.300003,69.300003
20170106064500,409.5,409.5,372.75,91.025641,100,49.099998,100,66.099998,72.300003,69.300003
20170106070000,409.5,409.5,364.350006,88.97436,100,48.299999,100,66.099998,72.300003,69.300003
20170106071500,409.5,409.5,372.75,91.025641,100,48.299999,100,65.900002,72.300003,69.300003
20170106073000,409.5,409.5,372.75,91.025641,100,48.299999,100,65.800003,72.300003,69.300003
20170106074500,409.5,409.5,364.350006,88.97436,100,48.299999,100,65.800003,72.300003,69.300003
20170106080000,409.5,409.5,364.350006,88.97436,100,47.599998,100,65.699997,72.300003,69.300003
20170106081500,409.5,409.5,372.75,91.025641,100,47.599998,100,65.599998,72.300003,69.300003
20170106083000,409.5,409.5,372.75,91.025641,100,47.599998,100,65.599998,72.300003,69.300003
20170106084500,409.5,409.5,372.75,91.025641,100,47.099998,100,65.599998,72.300003,69.300003
20170106090000,409.5,409.5,364.350006,88.97436,100,46.400002,100,65.599998,72.300003,69.300003
20170106091500,409.5,409.5,372.75,91.025641,100,46.400002,100,65.5,72.300003,69.300003
20170106093000,409.5,409.5,372.75,91.025641,100,46.400002,100,65.300003,72.300003,69.300003
20170106094500,409.5,409.5,372.75,91.025641,100,46.400002,100,65.300003,72.300003,69.300003
20170106100000,409.5,409.5,372.75,91.025641,100,46.400002,100,65.199997,72.300003,69.300003
20170106101500,409.5,409.5,372.75,91.025641,100,45.700001,100,65.099998,72.300003,69.300003
20170106103000,409.5,409.5,364.350006,88.97436,100,45.700001,100,65.099998,72.300003,69.300003
20170106104500,409.5,409.5,372.75,91.025641,100,45.700001,100,65.0,72.300003,69.300003
20170106110000,409.5,409.5,372.75,91.025641,100,45.700001,100,65.0,72.300003,69.300003
20170106111500,409.5,409.5,372.75,91.025641,100,45.700001,100,64.900002,72.300003,69.300003
20170106113000,409.5,409.5,372.75,91.025641,100,45.700001,100,64.800003,72.300003,69.300003
20170106114500,409.5,409.5,372.75,91.025641,100,45.700001,100,64.800003,72.300003,69.300003
20170106120000,409.5,409.5,372.75,91.025641,100,45.700001,100,64.800003,72.300003,69.300003
20170106121500,409.5,409.5,372.75,91.025641,100,45.200001,100,64.599998,72.300003,69.300003
20170106123000,409.5,409.5,372.75,91.025641,100,45.200001,100,64.5,72.300003,69.300003
20170106124500,409.5,409.5,372.75,91.025641,100,45.200001,100,64.400002,72.300003,69.300003
20170106130000,409.5,409.5,381.149994,93.076922,100,45.200001,100,64.300003,72.300003,69.300003
20170106131500,409.5,409.5,381.149994,93.076922,100,45.200001,100,64.300003,72.300003,69.300003
20170106133000,409.5,409.5,372.75,91.025641,100,45.200001,100,64.199997,72.300003,69.300003
20170106134500,409.5,409.5,364.350006,88.97436,100,45.200001,100,64.199997,72.300003,69.300003
20170106140000,409.5,409.5,372.75,91.025641,100,45.200001,100,64.099998,72.300003,69.300003
20170106141500,409.5,409.5,372.75,91.025641,100,45.200001,100,64.099998,72.300003,69.300003
20170106143000,409.5,409.5,364.350006,88.97436,100,45.200001,100,64.099998,72.300003,69.300003
20170106144500,409.5,409.5,372.75,91.025641,100,45.200001,100,64.0,72.300003,69.300003
20170106150000,409.5,409.5,364.350006,88.97436,100,45.200001,100,64.0,72.300003,69.300003
20170106151500,409.5,409.5,372.75,91.025641,100,45.200001,100,64.0,72.300003,69.300003
20170106153000,409.5,409.5,364.350006,88.97436,100,44.5,100,63.799999,72.300003,69.300003
20170106154500,409.5,409.5,364.350006,88.97436,100,44.5,100,63.799999,72.300003,69.300003
20170106160000,409.5,409.5,372.75,91.025641,100,45.299999,100,63.799999,72.300003,69.300003
20170106161500,409.5,409.5,372.75,91.025641,100,45.299999,100,63.799999,72.300003,69.300003
20170106163000,409.5,409.5,372.75,91.025641,100,44.799999,100,63.799999,72.300003,69.300003
20170106164500,409.5,409.5,372.75,91.025641,100,44.799999,100,63.700001,72.300003,69.300003
20170106170000,409.5,409.5,372.75,91.025641,100,44.200001,100,63.700001,72.300003,69.300003
20170106171500,409.5,409.5,364.350006,88.97436,100,44.200001,100,63.599998,72.300003,69.300003
20170106173000,409.5,409.5,364.350006,88.97436,100,44.200001,100,63.599998,72.300003,69.300003
20170106174500,409.5,409.5,364.350006,88.97436,100,44.200001,100,63.400002,72.300003,69.300003
20170106180000,409.5,409.5,355.950012,86.92308,100,43.400002,100,62.900002,72.300003,69.300003
20170106181500,409.5,409.5,355.950012,86.92308,100,43.400002,100,62.700001,72.300003,69.300003
20170106183000,409.5,409.5,355.950012,86.92308,100,42.799999,100,62.599998,72.300003,69.300003
20170106184500,409.5,409.5,355.950012,86.92308,100,43.299999,100,62.400002,72.300003,69.300003
20170106190000,409.5,409.5,355.950012,86.92308,100,43.299999,100,62.400002,72.300003,69.300003
20170106191500,409.5,409.5,364.350006,88.97436,100,43.299999,100,62.200001,72.300003,69.300003
20170106193000,409.5,409.5,355.950012,86.92308,100,43.299999,100,62.099998,72.300003,69.300003
20170106194500,409.5,409.5,364.350006,88.97436,100,42.700001,100,62.0,72.300003,69.300003
20170106200000,409.5,409.5,347.549988,84.871792,100,43.299999,100,61.900002,72.300003,69.300003
20170106201500,409.5,409.5,364.350006,88.97436,100,43.299999,100,61.900002,72.300003,69.300003
20170106203000,409.5,409.5,364.350006,88.97436,100,43.299999,100,61.700001,72.300003,69.300003
20170106204500,409.5,409.5,355.950012,86.92308,100,43.299999,100,61.700001,72.300003,69.300003
20170106210000,409.5,409.5,364.350006,88.97436,100,44.099998,100,61.599998,72.300003,69.300003
20170106211500,409.5,409.5,355.950012,86.92308,100,44.099998,100,61.599998,72.300003,69.300003
20170106213000,409.5,409.5,364.350006,88.97436,100,44.099998,100,61.5,72.300003,69.300003
20170106214500,409.5,409.5,364.350006,88.97436,100,44.099998,100,61.5,72.300003,69.300003
20170106220000,409.5,409.5,364.350006,88.97436,100,44.099998,100,61.400002,72.300003,69.300003
20170106221500,409.5,409.5,355.950012,86.92308,100,42.599998,100,61.400002,72.300003,69.300003
20170106223000,409.5,409.5,355.950012,86.92308,100,42.599998,100,61.299999,72.300003,69.300003
20170106224500,409.5,409.5,355.950012,86.92308,100,43.299999,100,61.099998,72.300003,69.300003
20170106230000,409.5,409.5,364.350006,88.97436,100,43.299999,100,61.0,72.300003,69.300003
20170106231500,409.5,409.5,355.950012,86.92308,100,43.299999,100,61.0,72.300003,69.300003
20170106233000,409.5,409.5,355.950012,86.92308,100,43.299999,100,61.0,72.300003,69.300003
20170106234500,409.5,409.5,355.950012,86.92308,100,43.299999,100,60.900002,72.300003,69.300003
20170107000000,409.5,409.5,364.350006,88.97436,100,43.299999,100,60.900002,72.300003,69.300003
20170107001500,409.5,409.5,355.950012,86.92308,100,43.299999,100,60.799999,72.300003,69.300003
20170107003000,409.5,409.5,364.350006,88.97436,100,43.299999,100,60.799999,72.300003,69.300003
20170107004500,409.5,409.5,372.75,91.025641,100,43.299999,100,60.599998,72.300003,69.300003
20170107010000,409.5,409.5,355.950012,86.92308,100,42.700001,100,60.599998,72.300003,69.300003
20170107011500,409.5,409.5,361.200012,88.205131,100,42.700001,100,60.5,72.300003,69.300003
20170107013000,409.5,409.5,361.200012,88.205131,100,41.900002,100,60.5,72.300003,69.300003
20170107014500,409.5,409.5,361.200012,88.205131,100,41.900002,100,60.299999,72.300003,69.300003
20170107020000,409.5,409.5,366.450012,89.487182,100,43.5,100,60.200001,72.300003,69.300003
20170107021500,409.5,409.5,354.899994,86.666665,100,43.0,100,60.200001,72.300003,69.300003
20170107023000,409.5,409.5,365.399994,89.230768,100,43.0,100,60.200001,72.300003,69.300003
20170107024500,409.5,409.5,355.950012,86.92308,100,41.900002,100,60.200001,72.300003,69.300003
20170107030000,409.5,409.5,355.950012,86.92308,100,41.099998,100,60.200001,72.300003,69.300003
20170107031500,409.5,409.5,355.950012,86.92308,100,43.0,100,60.099998,72.300003,69.300003
20170107033000,409.5,409.5,361.200012,88.205131,100,43.0,100,60.099998,72.300003,69.300003
20170107034500,409.5,409.5,361.200012,88.205131,100,43.0,100,60.0,72.300003,69.300003
20170107040000,409.5,409.5,361.200012,88.205131,100,41.900002,100,59.700001,72.300003,69.300003
20170107041500,409.5,409.5,361.200012,88.205131,100,41.900002,100,59.700001,72.300003,69.300003
20170107043000,409.5,409.5,361.200012,88.205131,100,41.900002,100,59.700001,72.300003,69.300003
20170107044500,409.5,409.5,361.200012,88.205131,100,43.400002,100,59.700001,72.300003,69.300003
20170107050000,409.5,409.5,361.200012,88.205131,100,42.299999,100,59.700001,72.300003,69.300003
20170107051500,409.5,409.5,361.200012,88.205131,100,41.5,100,59.700001,72.300003,69.300003
20170107053000,409.5,409.5,361.200012,88.205131,100,41.5,100,59.700001,72.300003,69.300003
20170107054500,409.5,409.5,361.200012,88.205131,100,43.700001,100,59.700001,72.300003,69.300003
20170107060000,409.5,409.5,361.200012,88.205131,100,42.5,100,59.700001,72.300003,69.300003
20170107061500,409.5,409.5,361.200012,88.205131,100,41.5,100,59.5,72.300003,69.300003
20170107063000,409.5,409.5,365.399994,89.230768,100,41.5,100,59.200001,72.300003,69.300003
20170107064500,409.5,409.5,361.200012,88.205131,100,43.400002,100,59.200001,72.300003,69.300003
20170107070000,409.5,409.5,365.399994,89.230768,100,42.700001,100,59.200001,72.300003,69.300003
20170107071500,409.5,409.5,365.399994,89.230768,100,41.900002,100,59.200001,72.300003,69.300003
20170107073000,409.5,409.5,360.149994,87.948716,100,41.900002,100,59.200001,72.300003,69.300003
20170107074500,409.5,409.5,365.399994,89.230768,100,41.900002,100,59.200001,72.300003,69.300003
20170107080000,409.5,409.5,365.399994,89.230768,100,41.900002,100,59.099998,72.300003,69.300003
20170107081500,409.5,409.5,365.399994,89.230768,100,41.900002,100,58.799999,72.300003,69.300003
20170107083000,409.5,409.5,365.399994,89.230768,100,41.900002,100,58.799999,72.300003,69.300003
20170107084500,409.5,409.5,365.399994,89.230768,100,41.900002,100,58.799999,72.300003,69.300003
20170107090000,409.5,409.5,365.399994,89.230768,100,41.900002,100,58.799999,72.300003,69.300003
20170107091500,409.5,409.5,365.399994,89.230768,100,41.900002,100,58.799999,72.300003,69.300003
20170107093000,409.5,409.5,365.399994,89.230768,100,41.900002,100,58.799999,72.300003,69.300003
20170107094500,409.5,409.5,365.399994,89.230768,100,41.900002,100,58.799999,72.300003,69.300003
20170107100000,409.5,409.5,365.399994,89.230768,100,41.900002,100,58.799999,72.300003,69.300003
20170107101500,409.5,409.5,365.399994,89.230768,100,42.599998,100,58.799999,72.300003,69.300003
20170107103000,409.5,409.5,365.399994,89.230768,100,42.599998,100,58.799999,72.300003,69.300003
20170107104500,409.5,409.5,365.399994,89.230768,100,43.299999,100,58.799999,72.300003,69.300003
20170107110000,409.5,409.5,357.0,87.179487,100,43.299999,100,58.799999,72.300003,69.300003
20170107111500,409.5,409.5,361.200012,88.205131,100,42.599998,100,59.099998,72.300003,69.300003
20170107113000,409.5,409.5,361.200012,88.205131,100,43.299999,100,59.200001,72.300003,69.300003
20170107114500,409.5,409.5,365.399994,89.230768,100,43.299999,100,59.200001,72.300003,69.300003
20170107120000,409.5,409.5,365.399994,89.230768,100,42.700001,100,59.200001,72.300003,69.300003
20170107121500,409.5,409.5,365.399994,89.230768,100,43.400002,100,59.200001,72.300003,69.300003
20170107123000,409.5,409.5,365.399994,89.230768,100,43.400002,100,59.299999,72.300003,69.300003
20170107124500,409.5,409.5,361.200012,88.205131,100,43.400002,100,59.400002,72.300003,69.300003
20170107130000,409.5,409.5,361.200012,88.205131,100,43.400002,100,59.599998,72.300003,69.300003
20170107131500,409.5,409.5,361.200012,88.205131,100,43.400002,100,59.599998,72.300003,69.300003
20170107133000,409.5,409.5,361.200012,88.205131,100,43.400002,100,59.599998,72.300003,69.300003
20170107134500,409.5,409.5,361.200012,88.205131,100,43.400002,100,59.599998,72.300003,69.300003
20170107140000,409.5,409.5,361.200012,88.205131,100,43.400002,100,59.900002,72.300003,69.300003
20170107141500,409.5,409.5,355.950012,86.92308,100,43.400002,100,60.099998,72.300003,69.300003
20170107143000,409.5,409.5,355.950012,86.92308,100,43.400002,100,60.099998,72.300003,69.300003
20170107144500,409.5,409.5,361.200012,88.205131,100,43.400002,100,60.200001,72.300003,69.300003
20170107150000,409.5,409.5,361.200012,88.205131,100,43.400002,100,60.5,72.300003,69.300003
20170107151500,409.5,409.5,361.200012,88.205131,100,43.400002,100,60.5,72.300003,69.300003
20170107153000,409.5,409.5,361.200012,88.205131,100,43.400002,100,60.599998,72.300003,69.300003
20170107154500,409.5,409.5,361.200012,88.205131,100,43.400002,100,61.0,72.300003,69.300003
20170107160000,409.5,409.5,365.399994,89.230768,100,43.400002,100,61.0,72.300003,69.300003
20170107161500,409.5,409.5,361.200012,88.205131,100,43.400002,100,61.0,72.300003,69.300003
20170107163000,409.5,409.5,366.450012,89.487182,100,42.700001,100,61.099998,72.300003,69.300003
20170107164500,409.5,409.5,362.25,88.461538,100,43.299999,100,61.099998,72.300003,69.300003
20170107170000,409.5,409.5,362.25,88.461538,100,42.700001,100,61.5,72.300003,69.300003
20170107171500,409.5,409.5,362.25,88.461538,100,43.299999,100,61.5,72.300003,69.300003
20170107173000,409.5,409.5,362.25,88.461538,100,43.299999,100,61.5,72.300003,69.300003
20170107174500,409.5,409.5,357.0,87.179487,100,42.700001,100,61.400002,72.300003,69.300003
20170107180000,409.5,409.5,363.299988,88.717946,100,43.299999,100,61.400002,72.300003,69.300003
20170107181500,409.5,409.5,363.299988,88.717946,100,42.299999,100,61.400002,72.300003,69.300003
20170107183000,409.5,409.5,363.299988,88.717946,100,43.0,100,61.200001,72.300003,69.300003
20170107184500,409.5,409.5,358.049988,87.435895,100,43.0,100,61.099998,72.300003,69.300003
20170107190000,409.5,409.5,358.049988,87.435895,100,43.0,100,61.099998,72.300003,69.300003
20170107191500,409.5,409.5,362.25,88.461538,100,43.0,100,61.099998,72.300003,69.300003
20170107193000,409.5,409.5,362.25,88.461538,100,43.0,100,61.099998,72.300003,69.300003
20170107194500,409.5,409.5,362.25,88.461538,100,43.0,100,61.099998,72.300003,69.300003
20170107200000,409.5,409.5,366.450012,89.487182,100,43.0,100,61.099998,72.300003,69.300003
20170107201500,409.5,409.5,362.25,88.461538,100,43.0,100,61.099998,72.300003,69.300003
20170107203000,409.5,409.5,362.25,88.461538,100,43.0,100,60.599998,72.300003,69.300003
20170107204500,409.5,409.5,366.450012,89.487182,100,43.0,100,60.599998,72.300003,69.300003
20170107210000,409.5,409.5,366.450012,89.487182,100,43.0,100,60.599998,72.300003,69.300003
20170107211500,409.5,409.5,358.049988,87.435895,100,43.0,100,60.599998,72.300003,69.300003
20170107213000,409.5,409.5,362.25,88.461538,100,43.0,100,60.599998,72.300003,69.300003
20170107214500,409.5,409.5,362.25,88.461538,100,43.0,100,60.200001,72.300003,69.300003
20170107220000,409.5,409.5,368.549988,89.999997,100,43.0,100,60.200001,72.300003,69.300003
20170107221500,409.5,409.5,368.549988,89.999997,100,43.0,100,60.200001,72.300003,69.300003
20170107223000,409.5,409.5,361.200012,88.205131,100,42.299999,100,60.200001,72.300003,69.300003
20170107224500,409.5,409.5,361.200012,88.205131,100,42.299999,100,59.799999,72.300003,69.300003
20170107230000,409.5,409.5,361.200012,88.205131,100,42.299999,100,59.700001,72.300003,69.300003
20170107231500,409.5,409.5,365.399994,89.230768,100,42.299999,100,59.700001,72.300003,69.300003
20170107233000,409.5,409.5,365.399994,89.230768,100,42.299999,100,59.700001,72.300003,69.300003
20170107234500,409.5,409.5,365.399994,89.230768,100,42.299999,100,59.700001,72.300003,69.300003
20170108000000,409.5,409.5,365.399994,89.230768,100,41.799999,100,59.299999,72.300003,69.300003
20170108001500,409.5,409.5,365.399994,89.230768,100,41.799999,100,59.200001,72.300003,69.300003
20170108003000,409.5,409.5,365.399994,89.230768,100,41.799999,100,59.200001,72.300003,69.300003
20170108004500,409.5,409.5,365.399994,89.230768,100,41.799999,100,59.200001,72.300003,69.300003
20170108010000,409.5,409.5,365.399994,89.230768,100,41.099998,100,59.200001,72.300003,69.300003
20170108011500,409.5,409.5,365.399994,89.230768,100,41.099998,100,58.900002,72.300003,69.300003
20170108013000,409.5,409.5,365.399994,89.230768,100,41.099998,100,58.799999,72.300003,69.300003
20170108014500,409.5,409.5,365.399994,89.230768,100,43.0,100,58.799999,72.300003,69.300003
20170108020000,409.5,409.5,361.200012,88.205131,100,43.0,100,58.799999,72.300003,69.300003
20170108021500,409.5,409.5,361.200012,88.205131,100,42.5,100,58.799999,72.300003,69.300003
20170108023000,409.5,409.5,367.5,89.74359,100,41.900002,100,58.799999,72.300003,69.300003
20170108024500,409.5,409.5,363.299988,88.717946,100,41.900002,100,58.799999,72.300003,69.300003
20170108030000,409.5,409.5,367.5,89.74359,100,41.099998,100,58.700001,72.300003,69.300003
20170108031500,409.5,409.5,367.5,89.74359,100,41.099998,100,58.400002,72.300003,69.300003
20170108033000,409.5,409.5,367.5,89.74359,100,43.0,100,58.299999,72.300003,69.300003
20170108034500,409.5,409.5,361.200012,88.205131,100,43.0,100,58.299999,72.300003,69.300003
20170108040000,409.5,409.5,361.200012,88.205131,100,42.299999,100,58.299999,72.300003,69.300003
20170108041500,409.5,409.5,366.450012,89.487182,100,42.299999,100,58.299999,72.300003,69.300003
20170108043000,409.5,409.5,362.25,88.461538,100,43.799999,100,58.299999,72.300003,69.300003
20170108044500,409.5,409.5,362.25,88.461538,100,43.299999,100,58.299999,72.300003,69.300003
20170108050000,409.5,409.5,362.25,88.461538,100,41.900002,100,58.299999,72.300003,69.300003
20170108051500,409.5,409.5,362.25,88.461538,100,41.900002,100,58.299999,72.300003,69.300003
20170108053000,409.5,409.5,369.600006,90.256412,100,43.400002,100,58.299999,72.300003,69.300003
20170108054500,409.5,409.5,360.149994,87.948716,100,42.299999,100,58.299999,72.300003,69.300003
20170108060000,409.5,409.5,360.149994,87.948716,100,41.5,100,58.299999,72.300003,69.300003
20170108061500,409.5,409.5,367.5,89.74359,100,41.5,100,58.200001,72.300003,69.300003
20170108063000,409.5,409.5,367.5,89.74359,100,43.299999,100,57.900002,72.300003,69.300003
20170108064500,409.5,409.5,361.200012,88.205131,100,42.799999,100,57.900002,72.300003,69.300003
20170108070000,409.5,409.5,361.200012,88.205131,100,41.900002,100,57.900002,72.300003,69.300003
20170108071500,409.5,409.5,361.200012,88.205131,100,41.900002,100,57.900002,72.300003,69.300003
20170108073000,409.5,409.5,369.600006,90.256412,100,41.099998,100,57.900002,72.300003,69.300003
20170108074500,409.5,409.5,364.350006,88.97436,100,42.200001,100,57.900002,72.300003,69.300003
20170108080000,409.5,409.5,364.350006,88.97436,100,43.400002,100,57.900002,72.300003,69.300003
20170108081500,409.5,409.5,364.350006,88.97436,100,43.400002,100,57.900002,72.300003,69.300003
20170108083000,409.5,409.5,364.350006,88.97436,100,42.700001,100,57.900002,72.300003,69.300003
20170108084500,409.5,409.5,368.549988,89.999997,100,42.700001,100,57.900002,72.300003,69.300003
20170108090000,409.5,409.5,368.549988,89.999997,100,42.700001,100,57.900002,72.300003,69.300003
20170108091500,409.5,409.5,368.549988,89.999997,100,42.700001,100,57.900002,72.300003,69.300003
20170108093000,409.5,409.5,364.350006,88.97436,100,43.299999,100,57.900002,72.300003,69.300003
20170108094500,409.5,409.5,364.350006,88.97436,100,43.299999,100,57.900002,72.300003,69.300003
20170108100000,409.5,409.5,364.350006,88.97436,100,43.799999,100,57.900002,72.300003,69.300003
20170108101500,409.5,409.5,364.350006,88.97436,100,43.0,100,58.200001,72.300003,69.300003
20170108103000,409.5,409.5,364.350006,88.97436,100,43.700001,100,58.200001,72.300003,69.300003
20170108104500,409.5,409.5,364.350006,88.97436,100,43.0,100,58.200001,72.300003,69.300003
20170108110000,409.5,409.5,364.350006,88.97436,100,43.0,100,58.200001,72.300003,69.300003
20170108111500,409.5,409.5,364.350006,88.97436,100,43.0,100,58.200001,72.300003,69.300003
20170108113000,409.5,409.5,364.350006,88.97436,100,43.700001,100,58.200001,72.300003,69.300003
20170108114500,409.5,409.5,364.350006,88.97436,100,43.700001,100,58.299999,72.300003,69.300003
20170108120000,409.5,409.5,364.350006,88.97436,100,43.700001,100,58.700001,72.300003,69.300003
20170108121500,409.5,409.5,364.350006,88.97436,100,43.0,100,58.700001,72.300003,69.300003
20170108123000,409.5,409.5,364.350006,88.97436,100,43.799999,100,58.700001,72.300003,69.300003
20170108124500,409.5,409.5,364.350006,88.97436,100,43.0,100,58.799999,72.300003,69.300003
20170108130000,409.5,409.5,364.350006,88.97436,100,43.799999,100,59.200001,72.300003,69.300003
20170108131500,409.5,409.5,364.350006,88.97436,100,43.0,100,59.200001,72.300003,69.300003
20170108133000,409.5,409.5,354.899994,86.666665,100,43.700001,100,59.200001,72.300003,69.300003
20170108134500,409.5,409.5,361.200012,88.205131,100,43.700001,100,59.599998,72.300003,69.300003
20170108140000,409.5,409.5,367.5,89.74359,100,43.0,100,59.599998,72.300003,69.300003
20170108141500,409.5,409.5,358.049988,87.435895,100,43.799999,100,60.099998,72.300003,69.300003
20170108143000,409.5,409.5,358.049988,87.435895,100,43.0,100,60.099998,72.300003,69.300003
20170108144500,409.5,409.5,358.049988,87.435895,100,44.200001,100,60.5,72.300003,69.300003
20170108150000,409.5,409.5,358.049988,87.435895,100,43.400002,100,60.5,72.300003,69.300003
20170108151500,409.5,409.5,358.049988,87.435895,100,43.400002,100,61.0,72.300003,69.300003
20170108153000,409.5,409.5,358.049988,87.435895,100,43.400002,100,61.0,72.300003,69.300003
20170108154500,409.5,409.5,362.25,88.461538,100,43.400002,100,61.0,72.300003,69.300003
20170108160000,409.5,409.5,362.25,88.461538,100,44.099998,100,61.299999,72.300003,69.300003
20170108161500,409.5,409.5,362.25,88.461538,100,43.099998,100,61.5,72.300003,69.300003
20170108163000,409.5,409.5,362.25,88.461538,100,44.099998,100,61.5,72.300003,69.300003
20170108164500,409.5,409.5,362.25,88.461538,100,43.400002,100,61.599998,72.300003,69.300003
20170108170000,409.5,409.5,362.25,88.461538,100,43.400002,100,61.900002,72.300003,69.300003
20170108171500,409.5,409.5,362.25,88.461538,100,43.400002,100,61.900002,72.300003,69.300003
20170108173000,409.5,409.5,362.25,88.461538,100,43.400002,100,61.900002,72.300003,69.300003
20170108174500,409.5,409.5,355.950012,86.92308,100,43.400002,100,61.900002,72.300003,69.300003
20170108180000,409.5,409.5,361.200012,88.205131,100,42.700001,100,62.099998,72.300003,69.300003
20170108181500,409.5,409.5,361.200012,88.205131,100,43.400002,100,62.099998,72.300003,69.300003
20170108183000,409.5,409.5,361.200012,88.205131,100,43.400002,100,62.299999,72.300003,69.300003
20170108184500,409.5,409.5,361.200012,88.205131,100,43.400002,100,60.799999,72.300003,69.300003
20170108190000,409.5,409.5,355.950012,86.92308,100,42.700001,100,59.700001,72.300003,69.300003
20170108191500,409.5,409.5,355.950012,86.92308,100,43.700001,100,59.200001,72.300003,69.300003
20170108193000,409.5,409.5,355.950012,86.92308,100,42.599998,100,58.299999,72.300003,69.300003
20170108194500,409.5,409.5,361.200012,88.205131,100,43.299999,100,57.900002,72.300003,69.300003
20170108200000,409.5,409.5,361.200012,88.205131,100,42.299999,100,57.400002,72.300003,69.300003
20170108201500,409.5,409.5,361.200012,88.205131,100,43.299999,100,58.700001,72.300003,69.300003
20170108203000,409.5,409.5,361.200012,88.205131,100,42.700001,100,59.200001,72.300003,69.300003
20170108204500,409.5,409.5,361.200012,88.205131,100,42.700001,100,59.599998,72.300003,69.300003
20170108210000,409.5,409.5,361.200012,88.205131,100,42.700001,100,60.099998,72.300003,69.300003
20170108211500,409.5,409.5,361.200012,88.205131,100,42.700001,100,60.099998,72.300003,69.300003
20170108213000,409.5,409.5,361.200012,88.205131,100,42.700001,100,60.299999,72.300003,69.300003
20170108214500,409.5,409.5,357.0,87.179487,100,42.700001,100,60.5,72.300003,69.300003
20170108220000,409.5,409.5,357.0,87.179487,100,42.700001,100,60.5,72.300003,69.300003
20170108221500,409.5,409.5,357.0,87.179487,100,43.299999,100,60.5,72.300003,69.300003
20170108223000,409.5,409.5,357.0,87.179487,100,43.299999,100,60.5,72.300003,69.300003
20170108224500,409.5,409.5,357.0,87.179487,100,43.299999,100,60.5,72.300003,69.300003
20170108230000,409.5,409.5,361.200012,88.205131,100,43.299999,100,60.5,72.300003,69.300003
20170108231500,409.5,409.5,361.200012,88.205131,100,43.299999,100,60.5,72.300003,69.300003
20170108233000,409.5,409.5,355.950012,86.92308,100,43.299999,100,60.5,72.300003,69.300003
20170108234500,409.5,409.5,355.950012,86.92308,100,43.299999,100,60.5,72.300003,69.300003
20170109000000,409.5,409.5,355.950012,86.92308,100,43.299999,100,60.5,72.300003,69.300003
20170109001500,409.5,409.5,355.950012,86.92308,100,42.700001,100,60.5,72.300003,69.300003
20170109003000,409.5,409.5,361.200012,88.205131,100,43.700001,100,60.5,72.300003,69.300003
20170109004500,409.5,409.5,361.200012,88.205131,100,42.599998,100,60.5,72.300003,69.300003
20170109010000,409.5,409.5,361.200012,88.205131,100,43.299999,100,60.5,72.300003,69.300003
20170109011500,409.5,409.5,361.200012,88.205131,100,42.400002,100,60.5,72.300003,69.300003
20170109013000,409.5,409.5,361.200012,88.205131,100,43.0,100,60.400002,72.300003,69.300003
20170109014500,409.5,409.5,361.200012,88.205131,100,43.0,100,60.5,72.300003,69.300003
20170109020000,409.5,409.5,361.200012,88.205131,100,43.0,100,60.5,72.300003,69.300003
20170109021500,409.5,409.5,361.200012,88.205131,100,43.0,100,60.5,72.300003,69.300003
20170109023000,409.5,409.5,361.200012,88.205131,100,43.0,100,60.5,72.300003,69.300003
20170109024500,409.5,409.5,357.0,87.179487,100,43.700001,100,60.5,72.300003,69.300003
20170109030000,409.5,409.5,357.0,87.179487,100,42.599998,100,60.200001,72.300003,69.300003
20170109031500,409.5,409.5,357.0,87.179487,100,43.400002,100,60.299999,72.300003,69.300003
20170109033000,409.5,409.5,357.0,87.179487,100,42.599998,100,60.5,72.300003,69.300003
20170109034500,409.5,409.5,362.25,88.461538,100,43.700001,100,60.200001,72.300003,69.300003
20170109040000,409.5,409.5,354.899994,86.666665,100,42.599998,100,60.200001,72.300003,69.300003
20170109041500,409.5,409.5,354.899994,86.666665,100,43.700001,100,60.200001,72.300003,69.300003
20170109043000,409.5,409.5,360.149994,87.948716,100,42.599998,100,60.200001,72.300003,69.300003
20170109044500,409.5,409.5,360.149994,87.948716,100,43.700001,100,60.200001,72.300003,69.300003
20170109050000,409.5,409.5,360.149994,87.948716,100,42.599998,100,60.200001,72.300003,69.300003
20170109051500,409.5,409.5,360.149994,87.948716,100,43.400002,100,60.299999,72.300003,69.300003
20170109053000,409.5,409.5,360.149994,87.948716,100,43.400002,100,60.5,72.300003,69.300003
20170109054500,409.5,409.5,360.149994,87.948716,100,43.400002,100,60.400002,72.300003,69.300003
20170109060000,409.5,409.5,360.149994,87.948716,100,42.299999,100,60.5,72.300003,69.300003
20170109061500,409.5,409.5,360.149994,87.948716,100,43.299999,100,60.5,72.300003,69.300003
20170109063000,409.5,409.5,360.149994,87.948716,100,47.099998,100,60.5,72.300003,69.300003
20170109064500,409.5,409.5,355.950012,86.92308,100,54.700001,100,61.0,72.300003,69.300003
20170109070000,409.5,409.5,355.950012,86.92308,100,53.900002,100,61.5,72.300003,69.300003
20170109071500,409.5,409.5,355.950012,86.92308,100,54.700001,100,61.900002,72.300003,69.300003
20170109073000,409.5,409.5,361.200012,88.205131,100,54.700001,100,62.200001,72.300003,69.300003
20170109074500,409.5,409.5,361.200012,88.205131,100,54.700001,100,62.599998,72.300003,69.300003
20170109080000,409.5,409.5,361.200012,88.205131,100,54.0,100,62.799999,72.300003,69.300003
20170109081500,409.5,409.5,357.0,87.179487,100,54.0,100,63.0,72.300003,69.300003
20170109083000,409.5,409.5,357.0,87.179487,100,53.099998,100,63.200001,72.300003,69.300003
20170109084500,409.5,409.5,357.0,87.179487,100,53.700001,100,63.5,72.300003,69.300003
20170109090000,409.5,409.5,364.350006,88.97436,100,53.700001,100,63.700001,72.300003,69.300003
20170109091500,409.5,409.5,364.350006,88.97436,100,53.700001,100,63.799999,72.300003,69.300003
20170109093000,409.5,409.5,364.350006,88.97436,100,53.700001,100,64.0,72.300003,69.300003
20170109094500,409.5,409.5,364.350006,88.97436,100,53.700001,100,64.099998,72.300003,69.300003
20170109100000,409.5,409.5,364.350006,88.97436,100,53.700001,100,64.300003,72.300003,69.300003
20170109101500,409.5,409.5,364.350006,88.97436,100,54.700001,100,64.400002,72.300003,69.300003
20170109103000,409.5,409.5,355.950012,86.92308,100,53.5,100,64.5,72.300003,69.300003
20170109104500,409.5,409.5,361.200012,88.205131,100,53.5,100,64.599998,72.300003,69.300003
20170109110000,409.5,409.5,368.549988,89.999997,100,54.700001,100,65.099998,72.300003,69.300003
20170109111500,409.5,409.5,361.200012,88.205131,100,55.400002,100,65.5,72.300003,69.300003
20170109113000,409.5,409.5,365.399994,89.230768,100,54.700001,100,65.699997,72.300003,69.300003
20170109114500,409.5,409.5,365.399994,89.230768,100,54.700001,100,66.0,72.300003,69.300003
20170109120000,409.5,409.5,365.399994,89.230768,100,54.700001,100,66.199997,72.300003,69.300003
20170109121500,409.5,409.5,365.399994,89.230768,100,54.700001,100,66.400002,72.300003,69.300003
20170109123000,409.5,409.5,365.399994,89.230768,100,54.700001,100,66.599998,72.300003,69.300003
20170109124500,409.5,409.5,365.399994,89.230768,100,54.700001,100,66.800003,72.300003,69.300003
20170109130000,409.5,409.5,365.399994,89.230768,100,54.700001,100,67.0,72.300003,69.300003
20170109131500,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.199997,72.300003,69.300003
20170109133000,409.5,409.5,362.25,88.461538,100,54.700001,100,67.300003,72.300003,69.300003
20170109134500,409.5,409.5,362.25,88.461538,100,54.700001,100,67.5,72.300003,69.300003
20170109140000,409.5,409.5,366.450012,89.487182,100,54.700001,100,67.699997,72.300003,69.300003
20170109141500,409.5,409.5,366.450012,89.487182,100,54.700001,100,67.800003,72.300003,69.300003
20170109143000,409.5,409.5,361.200012,88.205131,100,54.099998,100,67.900002,72.300003,69.300003
20170109144500,409.5,409.5,361.200012,88.205131,100,54.799999,100,68.099998,72.300003,69.300003
20170109150000,409.5,409.5,361.200012,88.205131,100,54.799999,100,68.099998,72.300003,69.300003
20170109151500,409.5,409.5,361.200012,88.205131,100,54.799999,100,68.199997,72.300003,69.300003
20170109153000,409.5,409.5,365.399994,89.230768,100,54.799999,100,68.300003,72.300003,69.300003
20170109154500,409.5,409.5,360.149994,87.948716,100,54.799999,100,68.300003,72.300003,69.300003
20170109160000,409.5,409.5,366.450012,89.487182,100,54.799999,100,68.400002,72.300003,69.300003
20170109161500,409.5,409.5,360.149994,87.948716,100,54.799999,100,68.400002,72.300003,69.300003
20170109163000,409.5,409.5,355.950012,86.92308,100,54.200001,100,68.5,72.300003,69.300003
20170109164500,409.5,409.5,355.950012,86.92308,100,54.200001,100,68.599998,72.300003,69.300003
20170109170000,409.5,409.5,362.25,88.461538,100,54.200001,100,68.599998,72.300003,69.300003
20170109171500,409.5,409.5,358.049988,87.435895,100,54.200001,100,68.599998,72.300003,69.300003
20170109173000,409.5,409.5,358.049988,87.435895,100,55.099998,100,68.699997,72.300003,69.300003
20170109174500,409.5,409.5,362.25,88.461538,100,55.099998,100,68.699997,72.300003,69.300003
20170109180000,409.5,409.5,358.049988,87.435895,100,55.099998,100,68.699997,72.300003,69.300003
20170109181500,409.5,409.5,358.049988,87.435895,100,55.099998,100,68.800003,72.300003,69.300003
20170109183000,409.5,409.5,358.049988,87.435895,100,55.099998,100,68.900002,72.300003,69.300003
20170109184500,409.5,409.5,358.049988,87.435895,100,55.099998,100,68.900002,72.300003,69.300003
20170109190000,409.5,409.5,358.049988,87.435895,100,55.099998,100,68.900002,72.300003,69.300003
20170109191500,409.5,409.5,366.450012,89.487182,100,55.099998,100,69.0,72.300003,69.300003
20170109193000,409.5,409.5,366.450012,89.487182,100,55.099998,100,68.900002,72.300003,69.300003
20170109194500,409.5,409.5,370.649994,90.512819,100,55.099998,100,68.900002,72.300003,69.300003
20170109200000,409.5,409.5,364.350006,88.97436,100,55.099998,100,68.900002,72.300003,69.300003
20170109201500,409.5,409.5,369.600006,90.256412,100,54.299999,100,68.900002,72.300003,69.300003
20170109203000,409.5,409.5,369.600006,90.256412,100,54.299999,100,68.800003,72.300003,69.300003
20170109204500,409.5,409.5,369.600006,90.256412,100,54.299999,100,68.800003,72.300003,69.300003
20170109210000,409.5,409.5,369.600006,90.256412,100,54.299999,100,68.800003,72.300003,69.300003
20170109211500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.800003,72.300003,69.300003
20170109213000,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.800003,72.300003,69.300003
20170109214500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.800003,72.300003,69.300003
20170109220000,409.5,409.5,368.549988,89.999997,100,54.299999,100,68.800003,72.300003,69.300003
20170109221500,409.5,409.5,368.549988,89.999997,100,54.299999,100,68.800003,72.300003,69.300003
20170109223000,409.5,409.5,368.549988,89.999997,100,54.299999,100,68.800003,72.300003,69.300003
20170109224500,409.5,409.5,368.549988,89.999997,100,54.299999,100,68.800003,72.300003,69.300003
20170109230000,409.5,409.5,368.549988,89.999997,100,54.299999,100,68.699997,72.300003,69.300003
20170109231500,409.5,409.5,368.549988,89.999997,100,54.299999,100,68.699997,72.300003,69.300003
20170109233000,409.5,409.5,368.549988,89.999997,100,54.299999,100,68.699997,72.300003,69.300003
20170109234500,409.5,409.5,362.25,88.461538,100,54.299999,100,68.699997,72.300003,69.300003
20170110000000,409.5,409.5,362.25,88.461538,100,54.299999,100,68.699997,72.300003,69.300003
20170110001500,409.5,409.5,362.25,88.461538,100,54.299999,100,68.699997,72.300003,69.300003
20170110003000,409.5,409.5,362.25,88.461538,100,54.299999,100,68.599998,72.300003,69.300003
20170110004500,409.5,409.5,362.25,88.461538,100,54.299999,100,68.599998,72.300003,69.300003
20170110010000,409.5,409.5,362.25,88.461538,100,54.299999,100,68.599998,72.300003,69.300003
20170110011500,409.5,409.5,362.25,88.461538,100,54.299999,100,68.599998,72.300003,69.300003
20170110013000,409.5,409.5,362.25,88.461538,100,54.299999,100,68.699997,72.300003,69.300003
20170110014500,409.5,409.5,362.25,88.461538,100,54.299999,100,68.599998,72.300003,69.300003
20170110020000,409.5,409.5,362.25,88.461538,100,54.299999,100,68.599998,72.300003,69.300003
20170110021500,409.5,409.5,362.25,88.461538,100,54.299999,100,68.599998,72.300003,69.300003
20170110023000,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.599998,72.300003,69.300003
20170110024500,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.599998,72.300003,69.300003
20170110030000,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.599998,72.300003,69.300003
20170110031500,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.599998,72.300003,69.300003
20170110033000,409.5,409.5,366.450012,89.487182,100,54.299999,100,68.599998,72.300003,69.300003
20170110034500,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.599998,72.300003,69.300003
20170110040000,409.5,409.5,360.149994,87.948716,100,54.299999,100,68.599998,72.300003,69.300003
20170110041500,409.5,409.5,364.350006,88.97436,100,54.299999,100,68.599998,72.300003,69.300003
20170110043000,409.5,409.5,369.600006,90.256412,100,54.299999,100,68.599998,72.300003,69.300003
20170110044500,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.599998,72.300003,69.300003
20170110050000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.599998,72.300003,69.300003
20170110051500,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.599998,72.300003,69.300003
20170110053000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.599998,72.300003,69.300003
20170110054500,409.5,409.5,355.950012,86.92308,100,54.299999,100,68.599998,72.300003,69.300003
20170110060000,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.599998,72.300003,69.300003
20170110061500,409.5,409.5,361.200012,88.205131,100,54.299999,100,68.599998,72.300003,69.300003
20170110063000,409.5,409.5,347.549988,84.871792,100,54.299999,100,68.699997,72.300003,69.300003
20170110064500,409.5,409.5,357.0,87.179487,100,54.299999,100,68.699997,72.300003,69.300003
20170110070000,409.5,409.5,357.0,87.179487,100,54.299999,100,68.699997,72.300003,69.300003
20170110071500,409.5,409.5,357.0,87.179487,100,53.700001,100,68.699997,72.300003,69.300003
20170110073000,409.5,409.5,357.0,87.179487,100,53.700001,100,68.800003,72.300003,69.300003
20170110074500,409.5,409.5,361.200012,88.205131,100,53.700001,100,68.699997,72.300003,69.300003
20170110080000,409.5,409.5,361.200012,88.205131,100,53.700001,100,68.699997,72.300003,69.300003
20170110081500,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.699997,72.300003,69.300003
20170110083000,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.699997,72.300003,69.300003
20170110084500,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.699997,72.300003,69.300003
20170110090000,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.699997,72.300003,69.300003
20170110091500,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.699997,72.300003,69.300003
20170110093000,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.699997,72.300003,69.300003
20170110094500,409.5,409.5,360.149994,87.948716,100,53.099998,100,68.699997,72.300003,69.300003
20170110100000,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.699997,72.300003,69.300003
20170110101500,409.5,409.5,358.049988,87.435895,100,53.099998,100,68.699997,72.300003,69.300003
20170110103000,409.5,409.5,358.049988,87.435895,100,53.099998,100,68.800003,72.300003,69.300003
20170110104500,409.5,409.5,358.049988,87.435895,100,53.099998,100,68.900002,72.300003,69.300003
20170110110000,409.5,409.5,358.049988,87.435895,100,53.099998,100,68.900002,72.300003,69.300003
20170110111500,409.5,409.5,358.049988,87.435895,100,53.099998,100,69.0,72.300003,69.300003
20170110113000,409.5,409.5,358.049988,87.435895,100,53.099998,100,69.099998,72.300003,69.300003
20170110114500,409.5,409.5,358.049988,87.435895,100,53.099998,100,69.099998,72.300003,69.300003
20170110120000,409.5,409.5,344.399994,84.102563,100,53.099998,100,69.099998,72.300003,69.300003
20170110121500,409.5,409.5,358.049988,87.435895,100,53.099998,100,69.199997,72.300003,69.300003
20170110123000,409.5,409.5,358.049988,87.435895,100,53.099998,100,69.300003,72.300003,69.300003
20170110124500,409.5,409.5,350.700012,85.641029,100,53.099998,100,69.300003,72.300003,69.300003
20170110130000,409.5,409.5,350.700012,85.641029,100,53.099998,100,69.400002,72.300003,69.300003
20170110131500,409.5,409.5,350.700012,85.641029,100,53.099998,100,69.400002,72.300003,69.300003
20170110133000,409.5,409.5,359.100006,87.692309,100,52.299999,100,69.400002,72.300003,69.300003
20170110134500,409.5,409.5,359.100006,87.692309,100,53.099998,100,69.400002,72.300003,69.300003
20170110140000,409.5,409.5,352.799988,86.153843,100,53.099998,100,69.400002,72.300003,69.300003
20170110141500,409.5,409.5,361.200012,88.205131,100,53.099998,100,69.400002,72.300003,69.300003
20170110143000,409.5,409.5,352.799988,86.153843,100,53.099998,0,69.599998,72.300003,69.300003
20170110144500,409.5,409.5,359.100006,87.692309,100,53.099998,0,69.599998,72.300003,69.300003
20170110150000,409.5,409.5,359.100006,87.692309,100,53.099998,0,69.699997,72.300003,69.300003
20170110151500,409.5,409.5,359.100006,87.692309,100,53.099998,0,69.699997,72.300003,69.300003
20170110153000,409.5,409.5,359.100006,87.692309,100,53.099998,0,69.699997,72.300003,69.300003
20170110154500,409.5,409.5,359.100006,87.692309,100,53.099998,0,69.800003,72.300003,69.300003
20170110160000,409.5,409.5,359.100006,87.692309,100,53.099998,0,69.800003,72.300003,69.300003
20170110161500,409.5,409.5,359.100006,87.692309,100,53.099998,0,69.800003,72.300003,69.300003
20170110163000,409.5,409.5,359.100006,87.692309,100,53.099998,0,69.800003,72.300003,69.300003
20170110164500,409.5,409.5,359.100006,87.692309,100,53.099998,0,69.800003,72.300003,69.300003
20170110170000,409.5,409.5,359.100006,87.692309,100,53.099998,0,69.800003,72.300003,69.300003
20170110171500,409.5,409.5,359.100006,87.692309,100,53.099998,0,69.800003,72.300003,69.300003
20170110173000,409.5,409.5,352.799988,86.153843,100,53.099998,0,69.800003,72.300003,69.300003
20170110174500,409.5,409.5,352.799988,86.153843,100,53.099998,0,69.800003,72.300003,69.300003
20170110180000,409.5,409.5,352.799988,86.153843,100,53.099998,0,69.800003,72.300003,69.300003
20170110181500,409.5,409.5,360.149994,87.948716,100,53.099998,0,69.900002,72.300003,69.300003
20170110183000,409.5,409.5,349.649994,85.384614,100,53.099998,0,69.900002,72.300003,69.300003
20170110184500,409.5,409.5,349.649994,85.384614,100,53.099998,0,69.900002,72.300003,69.300003
20170110190000,409.5,409.5,349.649994,85.384614,100,53.900002,0,69.900002,72.300003,69.300003
20170110191500,409.5,409.5,354.899994,86.666665,100,53.099998,0,69.900002,72.300003,69.300003
20170110193000,409.5,409.5,354.899994,86.666665,100,53.099998,0,70.0,72.300003,69.300003
20170110194500,409.5,409.5,347.549988,84.871792,100,53.099998,0,70.0,72.300003,69.300003
20170110200000,409.5,409.5,351.75,85.897436,100,53.099998,0,70.0,72.300003,69.300003
20170110201500,409.5,409.5,344.399994,84.102563,100,53.799999,0,69.800003,72.300003,69.300003
20170110203000,409.5,409.5,353.850006,86.410258,100,53.799999,0,69.699997,72.300003,69.300003
20170110204500,409.5,409.5,346.5,84.615385,100,53.099998,0,69.699997,72.300003,69.300003
20170110210000,409.5,409.5,351.75,85.897436,100,53.099998,0,69.599998,72.300003,69.300003
20170110211500,409.5,409.5,351.75,85.897436,100,53.099998,0,69.5,72.300003,69.300003
20170110213000,409.5,409.5,351.75,85.897436,100,53.099998,0,69.599998,72.300003,69.300003
20170110214500,409.5,409.5,351.75,85.897436,100,53.900002,0,69.699997,72.300003,69.300003
20170110220000,409.5,409.5,355.950012,86.92308,100,53.099998,0,69.699997,72.300003,69.300003
20170110221500,409.5,409.5,350.700012,85.641029,100,53.099998,0,69.5,72.300003,69.300003
20170110223000,409.5,409.5,350.700012,85.641029,100,53.099998,0,69.5,72.300003,69.300003
20170110224500,409.5,409.5,350.700012,85.641029,100,53.099998,0,69.5,72.300003,69.300003
20170110230000,409.5,409.5,350.700012,85.641029,100,53.099998,0,69.400002,72.300003,69.300003
20170110231500,409.5,409.5,350.700012,85.641029,100,53.099998,0,69.400002,72.300003,69.300003
20170110233000,409.5,409.5,346.5,84.615385,100,53.099998,0,69.400002,72.300003,69.300003
20170110234500,409.5,409.5,350.700012,85.641029,100,53.099998,0,69.300003,72.300003,69.300003
20170111000000,409.5,409.5,346.5,84.615385,100,53.099998,0,69.300003,72.300003,69.300003
20170111001500,409.5,409.5,355.950012,86.92308,100,53.099998,0,69.300003,72.300003,69.300003
20170111003000,409.5,409.5,351.75,85.897436,100,53.099998,0,69.300003,72.300003,69.300003
20170111004500,409.5,409.5,351.75,85.897436,100,53.099998,0,69.300003,72.300003,69.300003
20170111010000,409.5,409.5,351.75,85.897436,100,53.099998,0,69.300003,72.300003,69.300003
20170111011500,409.5,409.5,351.75,85.897436,100,53.099998,0,69.199997,72.300003,69.300003
20170111013000,409.5,409.5,351.75,85.897436,100,53.099998,0,69.199997,72.300003,69.300003
20170111014500,409.5,409.5,351.75,85.897436,100,53.099998,0,69.199997,72.300003,69.300003
20170111020000,409.5,409.5,351.75,85.897436,100,53.099998,0,69.199997,72.300003,69.300003
20170111021500,409.5,409.5,351.75,85.897436,100,53.099998,0,69.199997,72.300003,69.300003
20170111023000,409.5,409.5,351.75,85.897436,100,53.099998,0,69.199997,72.300003,69.300003
20170111024500,409.5,409.5,351.75,85.897436,100,53.099998,0,69.300003,72.300003,69.300003
20170111030000,409.5,409.5,351.75,85.897436,100,53.099998,0,69.300003,72.300003,69.300003
20170111031500,409.5,409.5,351.75,85.897436,100,53.099998,0,69.300003,72.300003,69.300003
20170111033000,409.5,409.5,351.75,85.897436,100,53.099998,0,69.300003,72.300003,69.300003
20170111034500,409.5,409.5,351.75,85.897436,100,53.099998,0,69.300003,72.300003,69.300003
20170111040000,409.5,409.5,351.75,85.897436,100,53.099998,0,69.300003,72.300003,69.300003
20170111041500,409.5,409.5,347.549988,84.871792,100,53.099998,0,69.300003,72.300003,69.300003
20170111044500,409.5,409.5,351.75,85.897436,100,54.700001,0,69.400002,72.300003,69.300003
20170111050000,409.5,409.5,351.75,85.897436,98,53.5,0,69.5,72.300003,69.300003
20170111051500,409.5,409.5,346.5,84.615385,100,53.5,0,69.5,72.300003,69.300003
20170111053000,409.5,409.5,351.75,85.897436,100,52.700001,0,69.400002,72.300003,69.300003
20170111054500,409.5,409.5,351.75,85.897436,100,53.299999,0,69.400002,72.300003,69.300003
