PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170111060000,409.5,409.5,351.75,85.897436,100,53.299999,0,69.300003,72.300003,69.300003
20170111061500,409.5,409.5,351.75,85.897436,100,53.299999,0,69.300003,72.300003,69.300003
20170111063000,409.5,409.5,351.75,85.897436,100,53.299999,0,69.300003,72.300003,69.300003
20170111064500,409.5,409.5,344.399994,84.102563,100,53.299999,0,69.199997,72.300003,69.300003
20170111070000,409.5,409.5,348.600006,85.128207,100,53.299999,0,69.199997,72.300003,69.300003
20170111071500,409.5,409.5,343.350006,83.846155,100,53.299999,0,69.199997,72.300003,69.300003
20170111073000,409.5,409.5,343.350006,83.846155,100,53.299999,0,69.199997,72.300003,69.300003
20170111074500,409.5,409.5,348.600006,85.128207,100,53.299999,0,69.199997,72.300003,69.300003
20170111080000,409.5,409.5,344.399994,84.102563,100,53.299999,0,69.199997,72.300003,69.300003
20170111081500,409.5,409.5,344.399994,84.102563,100,53.299999,0,69.199997,72.300003,69.300003
20170111083000,409.5,409.5,349.649994,85.384614,100,53.299999,0,69.199997,72.300003,69.300003
20170111084500,409.5,409.5,339.149994,82.820511,100,53.299999,0,69.199997,72.300003,69.300003
20170111090000,409.5,409.5,352.799988,86.153843,100,52.700001,0,69.199997,72.300003,69.300003
20170111091500,409.5,409.5,352.799988,86.153843,100,52.700001,0,69.199997,72.300003,69.300003
20170111093000,409.5,409.5,352.799988,86.153843,100,52.700001,0,69.199997,72.300003,69.300003
20170111094500,409.5,409.5,352.799988,86.153843,100,52.700001,0,69.199997,72.300003,69.300003
20170111100000,409.5,409.5,352.799988,86.153843,100,52.700001,0,69.199997,72.300003,69.300003
20170111101500,409.5,409.5,359.100006,87.692309,100,51.900002,0,69.199997,72.300003,69.300003
20170111103000,409.5,409.5,359.100006,87.692309,100,51.900002,0,69.099998,72.300003,69.300003
20170111104500,409.5,409.5,354.899994,86.666665,100,51.900002,0,69.099998,72.300003,69.300003
20170111110000,409.5,409.5,354.899994,86.666665,100,51.900002,100,68.900002,72.300003,69.300003
20170111111500,409.5,409.5,361.200012,88.205131,100,53.900002,100,68.900002,72.300003,69.300003
20170111113000,409.5,409.5,355.950012,86.92308,100,52.0,100,69.0,72.300003,69.300003
20170111114500,409.5,409.5,355.950012,86.92308,100,52.0,100,68.900002,72.300003,69.300003
20170111120000,409.5,409.5,355.950012,86.92308,100,52.0,100,68.900002,72.300003,69.300003
20170111121500,409.5,409.5,355.950012,86.92308,100,52.0,100,68.900002,72.300003,69.300003
20170111123000,409.5,409.5,362.25,88.461538,100,53.5,100,69.0,72.300003,69.300003
20170111124500,409.5,409.5,362.25,88.461538,100,53.5,100,69.099998,72.300003,69.300003
20170111130000,409.5,409.5,355.950012,86.92308,100,51.799999,100,69.199997,72.300003,69.300003
20170111131500,409.5,409.5,355.950012,86.92308,100,51.799999,100,69.300003,72.300003,69.300003
20170111133000,409.5,409.5,355.950012,86.92308,100,51.799999,100,69.300003,72.300003,69.300003
20170111134500,409.5,409.5,355.950012,86.92308,100,52.599998,100,69.400002,72.300003,69.300003
20170111140000,409.5,409.5,367.5,89.74359,100,52.599998,100,69.400002,72.300003,69.300003
20170111141500,409.5,409.5,367.5,89.74359,100,52.599998,100,69.400002,72.300003,69.300003
20170111143000,409.5,409.5,371.700012,90.769234,100,52.599998,100,69.5,72.300003,69.300003
20170111144500,409.5,409.5,371.700012,90.769234,100,52.599998,0,69.599998,72.300003,69.300003
20170111150000,409.5,409.5,363.299988,88.717946,100,52.599998,0,69.599998,72.300003,69.300003
20170111151500,409.5,409.5,372.75,91.025641,100,51.099998,0,69.599998,72.300003,69.300003
20170111153000,409.5,409.5,372.75,91.025641,100,52.299999,0,69.599998,72.300003,69.300003
20170111154500,409.5,409.5,368.549988,89.999997,100,52.299999,0,69.599998,72.300003,69.300003
20170111160000,409.5,409.5,363.299988,88.717946,100,53.099998,0,69.400002,72.300003,69.300003
20170111161500,409.5,409.5,363.299988,88.717946,100,53.099998,0,69.400002,72.300003,69.300003
20170111163000,409.5,409.5,371.700012,90.769234,100,52.299999,0,69.300003,72.300003,69.300003
20170111164500,409.5,409.5,366.450012,89.487182,100,52.299999,0,69.300003,72.300003,69.300003
20170111170000,409.5,409.5,366.450012,89.487182,100,53.099998,0,69.199997,72.300003,69.300003
20170111171500,409.5,409.5,370.649994,90.512819,100,53.099998,0,69.300003,72.300003,69.300003
20170111173000,409.5,409.5,364.350006,88.97436,100,52.200001,0,69.300003,72.300003,69.300003
20170111174500,409.5,409.5,364.350006,88.97436,100,52.200001,0,69.300003,72.300003,69.300003
20170111180000,409.5,409.5,373.799988,91.282048,100,52.200001,0,69.300003,72.300003,69.300003
20170111181500,409.5,409.5,363.299988,88.717946,100,52.200001,0,69.300003,72.300003,69.300003
20170111183000,409.5,409.5,367.5,89.74359,100,52.200001,0,69.300003,72.300003,69.300003
20170111184500,409.5,409.5,367.5,89.74359,100,52.200001,0,69.400002,72.300003,69.300003
20170111190000,409.5,409.5,367.5,89.74359,100,52.200001,0,69.400002,72.300003,69.300003
20170111191500,409.5,409.5,367.5,89.74359,100,52.200001,0,69.400002,72.300003,69.300003
20170111193000,409.5,409.5,367.5,89.74359,100,52.200001,0,69.400002,72.300003,69.300003
20170111194500,409.5,409.5,367.5,89.74359,100,52.200001,0,69.400002,72.300003,69.300003
20170111200000,409.5,409.5,372.75,91.025641,100,52.200001,0,69.400002,72.300003,69.300003
20170111201500,409.5,409.5,365.399994,89.230768,100,53.099998,0,69.400002,72.300003,69.300003
20170111203000,409.5,409.5,365.399994,89.230768,100,53.099998,0,69.400002,72.300003,69.300003
20170111204500,409.5,409.5,365.399994,89.230768,100,53.099998,0,69.400002,72.300003,69.300003
20170111210000,409.5,409.5,365.399994,89.230768,100,52.299999,0,69.400002,72.300003,69.300003
20170111211500,409.5,409.5,365.399994,89.230768,100,52.299999,0,69.300003,72.300003,69.300003
20170111213000,409.5,409.5,365.399994,89.230768,100,52.299999,0,69.300003,72.300003,69.300003
20170111214500,409.5,409.5,365.399994,89.230768,100,53.099998,0,69.300003,72.300003,69.300003
20170111220000,409.5,409.5,365.399994,89.230768,100,53.099998,0,69.300003,72.300003,69.300003
20170111221500,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.400002,72.300003,69.300003
20170111223000,409.5,409.5,369.600006,90.256412,100,53.099998,0,69.400002,72.300003,69.300003
20170111224500,409.5,409.5,369.600006,90.256412,100,53.099998,0,69.5,72.300003,69.300003
20170111230000,409.5,409.5,364.350006,88.97436,100,53.099998,0,69.599998,72.300003,69.300003
20170111231500,409.5,409.5,368.549988,89.999997,100,53.099998,0,69.599998,72.300003,69.300003
20170111233000,409.5,409.5,362.25,88.461538,100,53.099998,0,69.599998,72.300003,69.300003
20170111234500,409.5,409.5,362.25,88.461538,100,53.099998,0,69.599998,72.300003,69.300003
20170112000000,409.5,409.5,366.450012,89.487182,100,53.099998,0,69.599998,72.300003,69.300003
20170112001500,409.5,409.5,366.450012,89.487182,100,53.099998,0,69.699997,72.300003,69.300003
20170112003000,409.5,409.5,366.450012,89.487182,100,53.099998,0,69.699997,72.300003,69.300003
20170112004500,409.5,409.5,362.25,88.461538,100,52.299999,0,69.699997,72.300003,69.300003
20170112010000,409.5,409.5,362.25,88.461538,100,52.299999,0,69.599998,72.300003,69.300003
20170112011500,409.5,409.5,362.25,88.461538,100,52.299999,0,69.599998,72.300003,69.300003
20170112013000,409.5,409.5,371.700012,90.769234,100,52.299999,0,69.599998,72.300003,69.300003
20170112014500,409.5,409.5,367.5,89.74359,100,52.299999,0,69.5,72.300003,69.300003
20170112020000,409.5,409.5,362.25,88.461538,100,52.299999,0,69.5,72.300003,69.300003
20170112021500,409.5,409.5,367.5,89.74359,100,52.299999,0,69.5,72.300003,69.300003
20170112023000,409.5,409.5,363.299988,88.717946,100,52.299999,0,69.5,72.300003,69.300003
20170112024500,409.5,409.5,369.600006,90.256412,100,52.299999,0,69.400002,72.300003,69.300003
20170112030000,409.5,409.5,364.350006,88.97436,100,52.299999,0,69.400002,72.300003,69.300003
20170112031500,409.5,409.5,368.549988,89.999997,100,52.299999,0,69.5,72.300003,69.300003
20170112033000,409.5,409.5,368.549988,89.999997,100,53.099998,0,69.400002,72.300003,69.300003
20170112034500,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.400002,72.300003,69.300003
20170112040000,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.5,72.300003,69.300003
20170112041500,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.400002,72.300003,69.300003
20170112043000,409.5,409.5,369.600006,90.256412,100,53.099998,0,69.400002,72.300003,69.300003
20170112044500,409.5,409.5,364.350006,88.97436,100,53.099998,0,69.400002,72.300003,69.300003
20170112050000,409.5,409.5,364.350006,88.97436,100,53.099998,0,69.400002,72.300003,69.300003
20170112051500,409.5,409.5,364.350006,88.97436,100,53.099998,0,69.400002,72.300003,69.300003
20170112053000,409.5,409.5,364.350006,88.97436,100,53.099998,0,69.400002,72.300003,69.300003
20170112054500,409.5,409.5,364.350006,88.97436,100,53.099998,0,69.400002,72.300003,69.300003
20170112060000,409.5,409.5,364.350006,88.97436,100,53.099998,0,69.400002,72.300003,69.300003
20170112061500,409.5,409.5,345.450012,84.358977,100,53.099998,0,69.400002,72.300003,69.300003
20170112063000,409.5,409.5,345.450012,84.358977,100,53.099998,0,69.300003,72.300003,69.300003
20170112064500,409.5,409.5,345.450012,84.358977,100,53.099998,0,69.199997,72.300003,69.300003
20170112070000,409.5,409.5,345.450012,84.358977,100,53.099998,0,69.099998,72.300003,69.300003
20170112071500,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.099998,72.300003,69.300003
20170112073000,409.5,409.5,370.649994,90.512819,100,53.099998,0,69.099998,72.300003,69.300003
20170112074500,409.5,409.5,370.649994,90.512819,100,53.099998,0,69.199997,72.300003,69.300003
20170112080000,409.5,409.5,365.399994,89.230768,100,53.099998,0,69.199997,72.300003,69.300003
20170112081500,409.5,409.5,365.399994,89.230768,100,53.099998,0,69.199997,72.300003,69.300003
20170112083000,409.5,409.5,365.399994,89.230768,100,53.099998,0,69.099998,72.300003,69.300003
20170112084500,409.5,409.5,365.399994,89.230768,100,53.099998,0,69.099998,72.300003,69.300003
20170112090000,409.5,409.5,365.399994,89.230768,100,53.099998,0,69.099998,72.300003,69.300003
20170112091500,409.5,409.5,371.700012,90.769234,100,52.299999,0,69.099998,72.300003,69.300003
20170112093000,409.5,409.5,371.700012,90.769234,100,53.400002,0,69.099998,72.300003,69.300003
20170112094500,409.5,409.5,367.5,89.74359,100,51.5,0,69.099998,72.300003,69.300003
20170112100000,409.5,409.5,372.75,91.025641,100,52.200001,100,68.900002,72.300003,69.300003
20170112101500,409.5,409.5,361.200012,88.205131,100,52.200001,100,68.900002,72.300003,69.300003
20170112103000,409.5,409.5,368.549988,89.999997,100,52.200001,100,68.900002,72.300003,69.300003
20170112104500,409.5,409.5,364.350006,88.97436,100,52.200001,100,68.900002,72.300003,69.300003
20170112110000,409.5,409.5,364.350006,88.97436,100,52.200001,100,68.800003,72.300003,69.300003
20170112111500,409.5,409.5,368.549988,89.999997,100,52.200001,100,68.800003,72.300003,69.300003
20170112113000,409.5,409.5,372.75,91.025641,100,52.200001,100,68.800003,72.300003,69.300003
20170112114500,409.5,409.5,363.299988,88.717946,100,52.200001,100,68.800003,72.300003,69.300003
20170112120000,409.5,409.5,363.299988,88.717946,100,52.200001,100,68.699997,72.300003,69.300003
20170112121500,409.5,409.5,367.5,89.74359,100,52.200001,100,68.699997,72.300003,69.300003
20170112123000,409.5,409.5,361.200012,88.205131,100,52.200001,100,68.699997,72.300003,69.300003
20170112124500,409.5,409.5,366.450012,89.487182,100,52.200001,100,68.699997,72.300003,69.300003
20170112130000,409.5,409.5,366.450012,89.487182,100,52.200001,100,68.699997,72.300003,69.300003
20170112131500,409.5,409.5,366.450012,89.487182,100,52.200001,100,68.699997,72.300003,69.300003
20170112133000,409.5,409.5,366.450012,89.487182,100,52.200001,100,68.800003,72.300003,69.300003
20170112134500,409.5,409.5,374.850006,91.538463,100,52.200001,100,68.900002,72.300003,69.300003
20170112140000,409.5,409.5,368.549988,89.999997,100,52.200001,100,68.900002,72.300003,69.300003
20170112141500,409.5,409.5,368.549988,89.999997,100,52.200001,100,69.0,72.300003,69.300003
20170112143000,409.5,409.5,364.350006,88.97436,100,52.200001,100,69.099998,72.300003,69.300003
20170112144500,409.5,409.5,364.350006,88.97436,100,52.200001,100,69.099998,72.300003,69.300003
20170112150000,409.5,409.5,364.350006,88.97436,100,52.200001,100,69.099998,72.300003,69.300003
20170112151500,409.5,409.5,369.600006,90.256412,100,52.200001,100,69.099998,72.300003,69.300003
20170112153000,409.5,409.5,369.600006,90.256412,100,52.200001,100,69.099998,72.300003,69.300003
20170112154500,409.5,409.5,365.399994,89.230768,100,52.200001,100,69.0,72.300003,69.300003
20170112160000,409.5,409.5,369.600006,90.256412,100,52.200001,100,68.900002,72.300003,69.300003
20170112161500,409.5,409.5,369.600006,90.256412,100,53.099998,100,68.900002,72.300003,69.300003
20170112163000,409.5,409.5,369.600006,90.256412,100,53.099998,100,68.900002,72.300003,69.300003
20170112164500,409.5,409.5,364.350006,88.97436,100,53.099998,100,68.800003,72.300003,69.300003
20170112170000,409.5,409.5,372.75,91.025641,100,53.099998,100,68.900002,72.300003,69.300003
20170112171500,409.5,409.5,364.350006,88.97436,100,53.099998,100,68.800003,72.300003,69.300003
20170112173000,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.800003,72.300003,69.300003
20170112174500,409.5,409.5,368.549988,89.999997,100,53.900002,100,68.800003,72.300003,69.300003
20170112180000,409.5,409.5,368.549988,89.999997,100,52.599998,100,68.800003,72.300003,69.300003
20170112181500,409.5,409.5,368.549988,89.999997,100,52.599998,100,68.699997,72.300003,69.300003
20170112183000,409.5,409.5,368.549988,89.999997,100,53.900002,100,68.699997,72.300003,69.300003
20170112184500,409.5,409.5,368.549988,89.999997,100,53.099998,100,68.699997,72.300003,69.300003
20170112190000,409.5,409.5,368.549988,89.999997,100,52.200001,100,68.699997,72.300003,69.300003
20170112191500,409.5,409.5,362.25,88.461538,100,52.200001,100,68.699997,72.300003,69.300003
20170112193000,409.5,409.5,367.5,89.74359,100,52.200001,100,68.599998,72.300003,69.300003
20170112194500,409.5,409.5,367.5,89.74359,100,52.200001,100,68.599998,72.300003,69.300003
20170112200000,409.5,409.5,367.5,89.74359,100,52.200001,100,68.599998,72.300003,69.300003
20170112201500,409.5,409.5,367.5,89.74359,100,52.200001,100,68.599998,72.300003,69.300003
20170112203000,409.5,409.5,367.5,89.74359,100,53.099998,100,68.599998,72.300003,69.300003
20170112204500,409.5,409.5,367.5,89.74359,100,52.299999,100,68.599998,72.300003,69.300003
20170112210000,409.5,409.5,367.5,89.74359,100,52.299999,100,68.599998,72.300003,69.300003
20170112211500,409.5,409.5,363.299988,88.717946,100,52.299999,100,68.599998,72.300003,69.300003
20170112213000,409.5,409.5,363.299988,88.717946,100,52.299999,100,68.599998,72.300003,69.300003
20170112214500,409.5,409.5,369.600006,90.256412,100,52.299999,100,68.599998,72.300003,69.300003
20170112220000,409.5,409.5,363.299988,88.717946,100,52.299999,100,68.599998,72.300003,69.300003
20170112221500,409.5,409.5,367.5,89.74359,100,52.299999,100,68.599998,72.300003,69.300003
20170112223000,409.5,409.5,367.5,89.74359,100,52.299999,100,68.599998,72.300003,69.300003
20170112224500,409.5,409.5,367.5,89.74359,100,52.299999,100,68.5,72.300003,69.300003
20170112230000,409.5,409.5,367.5,89.74359,100,53.5,100,68.5,72.300003,69.300003
20170112231500,409.5,409.5,367.5,89.74359,100,53.5,100,68.5,72.300003,69.300003
20170112233000,409.5,409.5,375.899994,91.79487,100,53.5,100,68.5,72.300003,69.300003
20170112234500,409.5,409.5,363.299988,88.717946,100,53.5,100,68.5,72.300003,69.300003
20170113000000,409.5,409.5,370.649994,90.512819,100,53.5,100,68.5,72.300003,69.300003
20170113001500,409.5,409.5,370.649994,90.512819,100,53.5,100,68.400002,72.300003,69.300003
20170113003000,409.5,409.5,366.450012,89.487182,100,53.5,100,68.400002,72.300003,69.300003
20170113004500,409.5,409.5,366.450012,89.487182,100,53.5,100,68.400002,72.300003,69.300003
20170113010000,409.5,409.5,366.450012,89.487182,100,53.5,100,68.400002,72.300003,69.300003
20170113011500,409.5,409.5,366.450012,89.487182,100,53.5,100,68.400002,72.300003,69.300003
20170113013000,409.5,409.5,366.450012,89.487182,100,53.5,100,68.400002,72.300003,69.300003
20170113014500,409.5,409.5,366.450012,89.487182,100,53.5,100,68.400002,72.300003,69.300003
20170113020000,409.5,409.5,370.649994,90.512819,100,53.5,100,68.400002,72.300003,69.300003
20170113021500,409.5,409.5,370.649994,90.512819,100,53.5,100,68.300003,72.300003,69.300003
20170113023000,409.5,409.5,361.200012,88.205131,100,53.5,100,68.300003,72.300003,69.300003
20170113024500,409.5,409.5,361.200012,88.205131,100,53.5,100,68.300003,72.300003,69.300003
20170113030000,409.5,409.5,367.5,89.74359,100,53.5,100,68.300003,72.300003,69.300003
20170113031500,409.5,409.5,367.5,89.74359,100,53.5,100,68.300003,72.300003,69.300003
20170113033000,409.5,409.5,367.5,89.74359,100,53.5,100,68.300003,72.300003,69.300003
20170113034500,409.5,409.5,367.5,89.74359,100,53.5,100,68.300003,72.300003,69.300003
20170113040000,409.5,409.5,367.5,89.74359,100,53.5,100,68.300003,72.300003,69.300003
20170113041500,409.5,409.5,367.5,89.74359,100,53.5,100,68.300003,72.300003,69.300003
20170113043000,409.5,409.5,367.5,89.74359,100,52.700001,100,68.300003,72.300003,69.300003
20170113044500,409.5,409.5,363.299988,88.717946,100,52.700001,100,68.400002,72.300003,69.300003
20170113050000,409.5,409.5,363.299988,88.717946,100,52.700001,100,68.400002,72.300003,69.300003
20170113051500,409.5,409.5,363.299988,88.717946,100,52.700001,100,68.400002,72.300003,69.300003
20170113053000,409.5,409.5,368.549988,89.999997,100,52.700001,100,68.400002,72.300003,69.300003
20170113054500,409.5,409.5,368.549988,89.999997,100,52.700001,100,68.400002,72.300003,69.300003
20170113060000,409.5,409.5,362.25,88.461538,100,52.700001,100,68.400002,72.300003,69.300003
20170113061500,409.5,409.5,362.25,88.461538,100,52.700001,100,68.400002,72.300003,69.300003
20170113063000,409.5,409.5,362.25,88.461538,100,52.700001,100,68.400002,72.300003,69.300003
20170113064500,409.5,409.5,362.25,88.461538,100,52.700001,100,68.400002,72.300003,69.300003
20170113070000,409.5,409.5,362.25,88.461538,100,52.700001,100,68.400002,72.300003,69.300003
20170113071500,409.5,409.5,368.549988,89.999997,100,52.700001,100,68.400002,72.300003,69.300003
20170113073000,409.5,409.5,368.549988,89.999997,100,52.700001,100,68.599998,72.300003,69.300003
20170113074500,409.5,409.5,363.299988,88.717946,100,52.700001,100,68.699997,72.300003,69.300003
20170113080000,409.5,409.5,363.299988,88.717946,100,52.700001,100,68.699997,72.300003,69.300003
20170113081500,409.5,409.5,357.0,87.179487,100,53.5,100,68.800003,72.300003,69.300003
20170113083000,409.5,409.5,362.25,88.461538,100,53.5,100,68.900002,72.300003,69.300003
20170113084500,409.5,409.5,362.25,88.461538,100,54.299999,100,69.099998,72.300003,69.300003
20170113090000,409.5,409.5,366.450012,89.487182,100,53.099998,100,69.199997,72.300003,69.300003
20170113091500,409.5,409.5,361.200012,88.205131,100,51.099998,100,69.199997,72.300003,69.300003
20170113093000,409.5,409.5,366.450012,89.487182,100,52.700001,100,69.199997,72.300003,69.300003
20170113094500,409.5,409.5,361.200012,88.205131,100,52.700001,100,69.199997,72.300003,69.300003
20170113100000,409.5,409.5,361.200012,88.205131,100,52.700001,100,69.199997,72.300003,69.300003
20170113101500,409.5,409.5,369.600006,90.256412,100,52.700001,100,69.199997,72.300003,69.300003
20170113103000,409.5,409.5,358.049988,87.435895,100,52.700001,100,69.199997,72.300003,69.300003
20170113104500,409.5,409.5,358.049988,87.435895,100,52.700001,100,69.300003,72.300003,69.300003
20170113110000,409.5,409.5,364.350006,88.97436,100,51.900002,100,69.199997,72.300003,69.300003
20170113111500,409.5,409.5,364.350006,88.97436,100,51.900002,100,69.0,72.300003,69.300003
20170113113000,409.5,409.5,364.350006,88.97436,100,51.900002,100,68.900002,72.300003,69.300003
20170113114500,409.5,409.5,364.350006,88.97436,100,52.599998,100,68.900002,72.300003,69.300003
20170113120000,409.5,409.5,364.350006,88.97436,100,52.599998,100,69.099998,72.300003,69.300003
20170113121500,409.5,409.5,364.350006,88.97436,100,52.599998,100,69.099998,72.300003,69.300003
20170113123000,409.5,409.5,364.350006,88.97436,100,52.599998,100,69.099998,72.300003,69.300003
20170113124500,409.5,409.5,364.350006,88.97436,100,52.599998,100,69.099998,72.300003,69.300003
20170113130000,409.5,409.5,370.649994,90.512819,100,53.900002,0,69.699997,72.300003,69.300003
20170113131500,409.5,409.5,364.350006,88.97436,100,51.400002,0,69.300003,72.300003,69.300003
20170113133000,409.5,409.5,364.350006,88.97436,100,51.400002,100,68.800003,72.300003,69.300003
20170113134500,409.5,409.5,364.350006,88.97436,100,52.299999,100,68.599998,72.300003,69.300003
20170113140000,409.5,409.5,369.600006,90.256412,100,52.299999,100,68.400002,72.300003,69.300003
20170113141500,409.5,409.5,369.600006,90.256412,100,53.099998,100,68.300003,72.300003,69.300003
20170113143000,409.5,409.5,378.0,92.307692,100,55.099998,100,68.300003,72.300003,69.300003
20170113144500,409.5,409.5,366.450012,89.487182,100,51.900002,100,68.300003,72.300003,69.300003
20170113150000,409.5,409.5,372.75,91.025641,100,51.900002,100,68.099998,72.300003,69.300003
20170113151500,409.5,409.5,372.75,91.025641,100,52.599998,100,68.0,72.300003,69.300003
20170113153000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.900002,72.300003,69.300003
20170113154500,409.5,409.5,372.75,91.025641,100,53.099998,100,67.900002,72.300003,69.300003
20170113160000,409.5,409.5,368.549988,89.999997,100,51.5,100,67.800003,72.300003,69.300003
20170113161500,409.5,409.5,372.75,91.025641,100,52.700001,100,67.699997,72.300003,69.300003
20170113163000,409.5,409.5,372.75,91.025641,100,52.700001,100,67.599998,72.300003,69.300003
20170113164500,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.300003,69.300003
20170113170000,409.5,409.5,372.75,91.025641,100,53.5,100,67.599998,72.300003,69.300003
20170113171500,409.5,409.5,372.75,91.025641,100,52.299999,100,67.400002,72.300003,69.300003
20170113173000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.199997,72.300003,69.300003
20170113174500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.099998,72.300003,69.300003
20170113180000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.099998,72.300003,69.300003
20170113181500,409.5,409.5,371.700012,90.769234,100,52.299999,100,67.199997,72.300003,69.300003
20170113183000,409.5,409.5,371.700012,90.769234,100,52.299999,100,67.400002,72.300003,69.300003
20170113184500,409.5,409.5,371.700012,90.769234,100,52.299999,100,67.599998,72.300003,69.300003
20170113190000,409.5,409.5,364.350006,88.97436,100,52.299999,100,67.599998,72.300003,69.300003
20170113191500,409.5,409.5,364.350006,88.97436,100,52.299999,100,67.699997,72.300003,69.300003
20170113193000,409.5,409.5,372.75,91.025641,100,52.299999,100,67.800003,72.300003,69.300003
20170113194500,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.900002,72.300003,69.300003
20170113200000,409.5,409.5,372.75,91.025641,100,53.099998,100,68.0,72.300003,69.300003
20170113201500,409.5,409.5,367.5,89.74359,100,53.099998,100,68.099998,72.300003,69.300003
20170113203000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.800003,72.300003,69.300003
20170113204500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.699997,72.300003,69.300003
20170113210000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.599998,72.300003,69.300003
20170113211500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.599998,72.300003,69.300003
20170113213000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.5,72.300003,69.300003
20170113214500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.699997,72.300003,69.300003
20170113220000,409.5,409.5,371.700012,90.769234,100,53.099998,100,67.900002,72.300003,69.300003
20170113221500,409.5,409.5,366.450012,89.487182,100,53.099998,100,68.0,72.300003,69.300003
20170113223000,409.5,409.5,370.649994,90.512819,100,53.099998,100,68.199997,72.300003,69.300003
20170113224500,409.5,409.5,370.649994,90.512819,100,53.099998,100,68.300003,72.300003,69.300003
20170113230000,409.5,409.5,365.399994,89.230768,100,53.099998,100,68.400002,72.300003,69.300003
20170113231500,409.5,409.5,371.700012,90.769234,100,53.099998,100,68.5,72.300003,69.300003
20170113233000,409.5,409.5,371.700012,90.769234,100,53.099998,100,68.599998,72.300003,69.300003
20170113234500,409.5,409.5,371.700012,90.769234,100,53.099998,100,68.599998,72.300003,69.300003
20170114000000,409.5,409.5,371.700012,90.769234,100,53.099998,100,68.699997,72.300003,69.300003
20170114001500,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.699997,72.300003,69.300003
20170114003000,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.699997,72.300003,69.300003
20170114004500,409.5,409.5,368.549988,89.999997,100,53.099998,100,68.699997,72.300003,69.300003
20170114010000,409.5,409.5,363.299988,88.717946,100,53.099998,100,68.599998,72.300003,69.300003
20170114011500,409.5,409.5,363.299988,88.717946,100,53.099998,100,68.599998,72.300003,69.300003
20170114013000,409.5,409.5,351.75,85.897436,100,53.099998,100,68.400002,72.300003,69.300003
20170114014500,409.5,409.5,351.75,85.897436,100,53.099998,100,68.5,72.300003,69.300003
20170114020000,409.5,409.5,347.549988,84.871792,100,53.099998,100,68.599998,72.300003,69.300003
20170114021500,409.5,409.5,347.549988,84.871792,100,53.099998,100,68.699997,72.300003,69.300003
20170114023000,409.5,409.5,347.549988,84.871792,100,53.099998,100,68.800003,72.300003,69.300003
20170114024500,409.5,409.5,347.549988,84.871792,100,53.099998,100,68.800003,72.300003,69.300003
20170114030000,409.5,409.5,347.549988,84.871792,100,53.099998,100,68.800003,72.300003,69.300003
20170114031500,409.5,409.5,347.549988,84.871792,100,53.099998,100,68.800003,72.300003,69.300003
20170114033000,409.5,409.5,347.549988,84.871792,100,53.900002,100,68.900002,72.300003,69.300003
20170114034500,409.5,409.5,347.549988,84.871792,100,53.900002,100,68.900002,72.300003,69.300003
20170114040000,409.5,409.5,347.549988,84.871792,100,53.900002,100,68.900002,72.300003,69.300003
20170114041500,409.5,409.5,347.549988,84.871792,100,53.900002,100,68.900002,72.300003,69.300003
20170114043000,409.5,409.5,357.0,87.179487,100,53.900002,100,68.900002,72.300003,69.300003
20170114044500,409.5,409.5,351.75,85.897436,100,53.900002,100,68.900002,72.300003,69.300003
20170114050000,409.5,409.5,351.75,85.897436,100,53.900002,100,68.900002,72.300003,69.300003
20170114051500,409.5,409.5,351.75,85.897436,100,53.900002,100,68.900002,72.300003,69.300003
20170114053000,409.5,409.5,351.75,85.897436,100,53.299999,100,68.900002,72.300003,69.300003
20170114054500,409.5,409.5,351.75,85.897436,100,53.299999,100,68.900002,72.300003,69.300003
20170114060000,409.5,409.5,351.75,85.897436,100,53.299999,100,68.900002,72.300003,69.300003
20170114061500,409.5,409.5,351.75,85.897436,100,53.299999,100,68.900002,72.300003,69.300003
20170114063000,409.5,409.5,351.75,85.897436,100,53.900002,100,68.900002,72.300003,69.300003
20170114064500,409.5,409.5,351.75,85.897436,100,53.900002,100,69.0,72.300003,69.300003
20170114070000,409.5,409.5,351.75,85.897436,100,53.099998,100,69.0,72.300003,69.300003
20170114071500,409.5,409.5,346.5,84.615385,100,53.099998,100,69.099998,72.300003,69.300003
20170114073000,409.5,409.5,358.049988,87.435895,100,53.099998,100,69.099998,72.300003,69.300003
20170114074500,409.5,409.5,358.049988,87.435895,100,53.900002,100,69.099998,72.300003,69.300003
20170114080000,409.5,409.5,351.75,85.897436,100,53.900002,100,69.099998,72.300003,69.300003
20170114081500,409.5,409.5,351.75,85.897436,100,53.900002,100,69.099998,72.300003,69.300003
20170114083000,409.5,409.5,351.75,85.897436,100,53.900002,100,69.099998,72.300003,69.300003
20170114084500,409.5,409.5,351.75,85.897436,100,53.900002,100,69.099998,72.300003,69.300003
20170114090000,409.5,409.5,351.75,85.897436,100,53.900002,100,69.099998,72.300003,69.300003
20170114091500,409.5,409.5,355.950012,86.92308,100,53.900002,100,69.099998,72.300003,69.300003
20170114093000,409.5,409.5,351.75,85.897436,100,53.900002,100,69.099998,72.300003,69.300003
20170114094500,409.5,409.5,351.75,85.897436,100,53.900002,100,69.099998,72.300003,69.300003
20170114100000,409.5,409.5,357.0,87.179487,100,53.900002,100,69.099998,72.300003,69.300003
20170114101500,409.5,409.5,357.0,87.179487,100,53.0,100,69.099998,72.300003,69.300003
20170114103000,409.5,409.5,351.75,85.897436,100,53.0,100,69.099998,72.300003,69.300003
20170114104500,409.5,409.5,347.549988,84.871792,100,53.0,100,69.099998,72.300003,69.300003
20170114110000,409.5,409.5,351.75,85.897436,100,53.0,100,69.099998,72.300003,69.300003
20170114111500,409.5,409.5,351.75,85.897436,100,53.0,100,69.099998,72.300003,69.300003
20170114113000,409.5,409.5,351.75,85.897436,100,53.0,100,69.199997,72.300003,69.300003
20170114114500,409.5,409.5,351.75,85.897436,100,53.0,100,69.199997,72.300003,69.300003
20170114120000,409.5,409.5,355.950012,86.92308,100,52.200001,100,69.199997,72.300003,69.300003
20170114121500,409.5,409.5,349.649994,85.384614,100,52.200001,100,69.199997,72.300003,69.300003
20170114123000,409.5,409.5,359.100006,87.692309,100,53.200001,100,69.300003,72.300003,69.300003
20170114124500,409.5,409.5,348.600006,85.128207,100,53.200001,100,69.300003,72.300003,69.300003
20170114130000,409.5,409.5,353.850006,86.410258,100,52.5,100,69.300003,72.300003,69.300003
20170114131500,409.5,409.5,353.850006,86.410258,100,53.900002,100,69.400002,72.300003,69.300003
20170114133000,409.5,409.5,353.850006,86.410258,100,53.900002,100,69.400002,72.300003,69.300003
20170114134500,409.5,409.5,358.049988,87.435895,100,52.400002,100,69.5,72.300003,69.300003
20170114140000,409.5,409.5,358.049988,87.435895,100,52.400002,0,69.599998,72.300003,69.300003
20170114141500,409.5,409.5,351.75,85.897436,100,53.5,0,69.599998,72.300003,69.300003
20170114143000,409.5,409.5,351.75,85.897436,100,50.400002,0,69.699997,72.300003,69.300003
20170114144500,409.5,409.5,351.75,85.897436,100,52.299999,0,69.699997,72.300003,69.300003
20170114150000,409.5,409.5,344.399994,84.102563,100,53.200001,0,69.699997,72.300003,69.300003
20170114151500,409.5,409.5,353.850006,86.410258,100,53.200001,0,69.699997,72.300003,69.300003
20170114153000,409.5,409.5,353.850006,86.410258,100,52.299999,0,69.800003,72.300003,69.300003
20170114154500,409.5,409.5,353.850006,86.410258,100,52.299999,0,69.800003,72.300003,69.300003
20170114160000,409.5,409.5,353.850006,86.410258,100,52.299999,0,69.800003,72.300003,69.300003
20170114161500,409.5,409.5,349.649994,85.384614,100,52.299999,0,69.800003,72.300003,69.300003
20170114163000,409.5,409.5,353.850006,86.410258,100,52.299999,0,69.800003,72.300003,69.300003
20170114164500,409.5,409.5,353.850006,86.410258,100,52.299999,0,69.800003,72.300003,69.300003
20170114170000,409.5,409.5,353.850006,86.410258,100,52.299999,0,69.800003,72.300003,69.300003
20170114171500,409.5,409.5,353.850006,86.410258,100,52.299999,0,69.800003,72.300003,69.300003
20170114173000,409.5,409.5,353.850006,86.410258,100,52.299999,0,69.800003,72.300003,69.300003
20170114174500,409.5,409.5,353.850006,86.410258,100,53.099998,0,69.800003,72.300003,69.300003
20170114180000,409.5,409.5,353.850006,86.410258,100,53.099998,0,69.800003,72.300003,69.300003
20170114181500,409.5,409.5,353.850006,86.410258,100,53.099998,0,69.800003,72.300003,69.300003
20170114183000,409.5,409.5,353.850006,86.410258,100,53.099998,0,69.800003,72.300003,69.300003
20170114184500,409.5,409.5,353.850006,86.410258,100,53.099998,0,69.800003,72.300003,69.300003
20170114190000,409.5,409.5,353.850006,86.410258,100,53.099998,0,69.800003,72.300003,69.300003
20170114191500,409.5,409.5,349.649994,85.384614,100,53.099998,0,69.800003,72.300003,69.300003
20170114193000,409.5,409.5,349.649994,85.384614,100,53.099998,0,69.800003,72.300003,69.300003
20170114194500,409.5,409.5,354.899994,86.666665,100,53.099998,0,69.800003,72.300003,69.300003
20170114200000,409.5,409.5,354.899994,86.666665,100,53.099998,0,69.800003,72.300003,69.300003
20170114201500,409.5,409.5,347.549988,84.871792,100,53.099998,0,69.800003,72.300003,69.300003
20170114203000,409.5,409.5,347.549988,84.871792,100,53.099998,0,69.800003,72.300003,69.300003
20170114204500,409.5,409.5,347.549988,84.871792,100,53.099998,0,69.800003,72.300003,69.300003
20170114210000,409.5,409.5,347.549988,84.871792,100,53.099998,0,69.699997,72.300003,69.300003
20170114211500,409.5,409.5,347.549988,84.871792,100,53.099998,0,69.699997,72.300003,69.300003
20170114213000,409.5,409.5,347.549988,84.871792,100,53.099998,0,69.699997,72.300003,69.300003
20170114214500,409.5,409.5,352.799988,86.153843,100,53.099998,0,69.699997,72.300003,69.300003
20170114220000,409.5,409.5,352.799988,86.153843,100,53.099998,0,69.699997,72.300003,69.300003
20170114221500,409.5,409.5,352.799988,86.153843,100,53.099998,0,69.699997,72.300003,69.300003
20170114223000,409.5,409.5,352.799988,86.153843,100,53.099998,0,69.699997,72.300003,69.300003
20170114224500,409.5,409.5,348.600006,85.128207,100,53.099998,0,69.699997,72.300003,69.300003
20170114230000,409.5,409.5,348.600006,85.128207,100,53.099998,0,69.699997,72.300003,69.300003
20170114231500,409.5,409.5,348.600006,85.128207,100,53.099998,0,69.699997,72.300003,69.300003
20170114233000,409.5,409.5,367.5,89.74359,100,53.099998,0,69.699997,72.300003,69.300003
20170114234500,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.599998,72.300003,69.300003
20170115000000,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.599998,72.300003,69.300003
20170115001500,409.5,409.5,367.5,89.74359,100,53.099998,0,69.699997,72.300003,69.300003
20170115003000,409.5,409.5,367.5,89.74359,100,53.099998,0,69.699997,72.300003,69.300003
20170115004500,409.5,409.5,367.5,89.74359,100,53.099998,0,69.800003,72.300003,69.300003
20170115010000,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.800003,72.300003,69.300003
20170115011500,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.800003,72.300003,69.300003
20170115013000,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.800003,72.300003,69.300003
20170115014500,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.800003,72.300003,69.300003
20170115020000,409.5,409.5,365.399994,89.230768,100,53.099998,0,69.900002,72.300003,69.300003
20170115021500,409.5,409.5,358.049988,87.435895,100,53.099998,0,69.900002,72.300003,69.300003
20170115023000,409.5,409.5,358.049988,87.435895,100,53.099998,0,69.900002,72.300003,69.300003
20170115024500,409.5,409.5,358.049988,87.435895,100,53.099998,0,69.900002,72.300003,69.300003
20170115030000,409.5,409.5,358.049988,87.435895,100,53.099998,0,69.800003,72.300003,69.300003
20170115031500,409.5,409.5,358.049988,87.435895,100,53.099998,0,69.800003,72.300003,69.300003
20170115033000,409.5,409.5,362.25,88.461538,100,53.099998,0,69.800003,72.300003,69.300003
20170115034500,409.5,409.5,362.25,88.461538,100,53.099998,0,69.800003,72.300003,69.300003
20170115040000,409.5,409.5,371.700012,90.769234,100,53.099998,0,69.800003,72.300003,69.300003
20170115041500,409.5,409.5,363.299988,88.717946,100,53.099998,0,69.800003,72.300003,69.300003
20170115043000,409.5,409.5,363.299988,88.717946,100,53.099998,0,69.800003,72.300003,69.300003
20170115044500,409.5,409.5,363.299988,88.717946,100,53.099998,0,69.800003,72.300003,69.300003
20170115050000,409.5,409.5,363.299988,88.717946,100,53.099998,0,69.800003,72.300003,69.300003
20170115051500,409.5,409.5,363.299988,88.717946,100,53.099998,0,69.699997,72.300003,69.300003
20170115053000,409.5,409.5,363.299988,88.717946,100,53.099998,0,69.699997,72.300003,69.300003
20170115054500,409.5,409.5,363.299988,88.717946,100,53.099998,0,69.699997,72.300003,69.300003
20170115060000,409.5,409.5,363.299988,88.717946,100,53.099998,0,69.699997,72.300003,69.300003
20170115061500,409.5,409.5,363.299988,88.717946,100,53.099998,0,69.699997,72.300003,69.300003
20170115063000,409.5,409.5,358.049988,87.435895,100,53.099998,0,69.699997,72.300003,69.300003
20170115064500,409.5,409.5,362.25,88.461538,100,53.099998,0,69.699997,72.300003,69.300003
20170115070000,409.5,409.5,362.25,88.461538,100,53.099998,0,69.699997,72.300003,69.300003
20170115071500,409.5,409.5,366.450012,89.487182,100,53.099998,0,69.699997,72.300003,69.300003
20170115073000,409.5,409.5,366.450012,89.487182,100,53.099998,0,69.599998,72.300003,69.300003
20170115074500,409.5,409.5,357.0,87.179487,100,53.099998,0,69.599998,72.300003,69.300003
20170115080000,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.699997,72.300003,69.300003
20170115081500,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.699997,72.300003,69.300003
20170115083000,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.699997,72.300003,69.300003
20170115084500,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.699997,72.300003,69.300003
20170115090000,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.699997,72.300003,69.300003
20170115091500,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.699997,72.300003,69.300003
20170115093000,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.699997,72.300003,69.300003
20170115094500,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.699997,72.300003,69.300003
20170115100000,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.699997,72.300003,69.300003
20170115101500,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.699997,72.300003,69.300003
20170115103000,409.5,409.5,361.200012,88.205131,100,53.099998,0,69.599998,72.300003,69.300003
20170115104500,409.5,409.5,369.600006,90.256412,100,53.099998,0,69.599998,72.300003,69.300003
20170115110000,409.5,409.5,363.299988,88.717946,100,53.099998,0,69.599998,72.300003,69.300003
20170115111500,409.5,409.5,371.700012,90.769234,100,53.099998,0,69.599998,72.300003,69.300003
20170115113000,409.5,409.5,367.5,89.74359,100,53.099998,0,69.5,72.300003,69.300003
20170115114500,409.5,409.5,367.5,89.74359,100,52.299999,0,69.5,72.300003,69.300003
20170115120000,409.5,409.5,361.200012,88.205131,100,52.299999,0,69.400002,72.300003,69.300003
20170115121500,409.5,409.5,361.200012,88.205131,100,52.299999,0,69.400002,72.300003,69.300003
20170115123000,409.5,409.5,361.200012,88.205131,100,53.5,0,69.400002,72.300003,69.300003
20170115124500,409.5,409.5,361.200012,88.205131,100,52.700001,0,69.400002,72.300003,69.300003
20170115130000,409.5,409.5,365.399994,89.230768,100,52.700001,0,69.400002,72.300003,69.300003
20170115131500,409.5,409.5,360.149994,87.948716,100,52.700001,0,69.400002,72.300003,69.300003
20170115133000,409.5,409.5,360.149994,87.948716,100,53.900002,0,69.400002,72.300003,69.300003
20170115134500,409.5,409.5,365.399994,89.230768,100,52.700001,0,69.400002,72.300003,69.300003
20170115140000,409.5,409.5,361.200012,88.205131,100,52.700001,0,69.400002,72.300003,69.300003
20170115141500,409.5,409.5,361.200012,88.205131,100,52.700001,0,69.400002,72.300003,69.300003
20170115143000,409.5,409.5,361.200012,88.205131,100,53.5,0,69.5,72.300003,69.300003
20170115144500,409.5,409.5,361.200012,88.205131,100,52.700001,0,69.5,72.300003,69.300003
20170115150000,409.5,409.5,361.200012,88.205131,100,52.700001,0,69.400002,72.300003,69.300003
20170115151500,409.5,409.5,370.649994,90.512819,100,52.700001,0,69.5,72.300003,69.300003
20170115153000,409.5,409.5,366.450012,89.487182,100,52.700001,0,69.5,72.300003,69.300003
20170115154500,409.5,409.5,370.649994,90.512819,100,52.700001,0,69.5,72.300003,69.300003
20170115160000,409.5,409.5,363.299988,88.717946,100,52.700001,0,69.5,72.300003,69.300003
20170115161500,409.5,409.5,363.299988,88.717946,100,52.700001,0,69.599998,72.300003,69.300003
20170115163000,409.5,409.5,367.5,89.74359,100,52.700001,0,69.599998,72.300003,69.300003
20170115164500,409.5,409.5,367.5,89.74359,100,52.700001,0,69.599998,72.300003,69.300003
20170115170000,409.5,409.5,372.75,91.025641,100,52.700001,0,69.599998,72.300003,69.300003
20170115171500,409.5,409.5,368.549988,89.999997,100,52.700001,0,69.599998,72.300003,69.300003
20170115173000,409.5,409.5,368.549988,89.999997,100,52.700001,0,69.699997,72.300003,69.300003
20170115174500,409.5,409.5,368.549988,89.999997,100,52.700001,0,69.699997,72.300003,69.300003
20170115180000,409.5,409.5,362.25,88.461538,100,52.700001,0,69.699997,72.300003,69.300003
20170115181500,409.5,409.5,369.600006,90.256412,100,52.700001,0,69.699997,72.300003,69.300003
20170115183000,409.5,409.5,361.200012,88.205131,100,52.700001,0,69.699997,72.300003,69.300003
20170115184500,409.5,409.5,361.200012,88.205131,100,52.700001,0,69.699997,72.300003,69.300003
20170115190000,409.5,409.5,361.200012,88.205131,100,52.700001,0,69.699997,72.300003,69.300003
20170115191500,409.5,409.5,361.200012,88.205131,100,52.700001,0,69.699997,72.300003,69.300003
20170115193000,409.5,409.5,361.200012,88.205131,100,52.700001,0,69.800003,72.300003,69.300003
20170115194500,409.5,409.5,368.549988,89.999997,100,52.700001,0,69.800003,72.300003,69.300003
20170115200000,409.5,409.5,368.549988,89.999997,100,52.700001,0,69.800003,72.300003,69.300003
20170115201500,409.5,409.5,362.25,88.461538,100,52.700001,0,69.900002,72.300003,69.300003
20170115203000,409.5,409.5,362.25,88.461538,100,52.700001,0,69.900002,72.300003,69.300003
20170115204500,409.5,409.5,362.25,88.461538,100,52.700001,0,69.900002,72.300003,69.300003
20170115210000,409.5,409.5,362.25,88.461538,100,52.700001,0,69.900002,72.300003,69.300003
20170115211500,409.5,409.5,369.600006,90.256412,100,52.700001,0,69.900002,72.300003,69.300003
20170115213000,409.5,409.5,359.100006,87.692309,100,52.700001,0,69.900002,72.300003,69.300003
20170115214500,409.5,409.5,359.100006,87.692309,100,52.700001,0,69.900002,72.300003,69.300003
20170115220000,409.5,409.5,363.299988,88.717946,100,52.700001,0,69.900002,72.300003,69.300003
20170115221500,409.5,409.5,363.299988,88.717946,100,53.5,0,69.900002,72.300003,69.300003
20170115223000,409.5,409.5,363.299988,88.717946,100,53.5,0,69.900002,72.300003,69.300003
20170115224500,409.5,409.5,368.549988,89.999997,100,53.5,0,69.900002,72.300003,69.300003
20170115230000,409.5,409.5,368.549988,89.999997,100,53.5,0,69.900002,72.300003,69.300003
20170115231500,409.5,409.5,364.350006,88.97436,100,53.5,0,69.900002,72.300003,69.300003
20170115233000,409.5,409.5,364.350006,88.97436,100,53.5,0,69.900002,72.300003,69.300003
20170115234500,409.5,409.5,364.350006,88.97436,100,53.5,0,69.900002,72.300003,69.300003
20170116000000,409.5,409.5,364.350006,88.97436,100,53.5,0,69.900002,72.300003,69.300003
20170116001500,409.5,409.5,364.350006,88.97436,100,53.5,0,69.900002,72.300003,69.300003
20170116003000,409.5,409.5,364.350006,88.97436,100,53.5,0,70.0,72.300003,69.300003
20170116004500,409.5,409.5,368.549988,89.999997,100,53.5,0,69.900002,72.300003,69.300003
20170116010000,409.5,409.5,360.149994,87.948716,100,53.5,0,70.0,72.300003,69.300003
20170116011500,409.5,409.5,360.149994,87.948716,100,53.5,0,69.900002,72.300003,69.300003
20170116013000,409.5,409.5,360.149994,87.948716,100,53.5,0,70.0,72.300003,69.300003
20170116014500,409.5,409.5,366.450012,89.487182,100,53.5,0,69.900002,72.300003,69.300003
20170116020000,409.5,409.5,366.450012,89.487182,100,53.5,0,69.900002,72.300003,69.300003
20170116021500,409.5,409.5,366.450012,89.487182,100,53.5,0,69.900002,72.300003,69.300003
20170116023000,409.5,409.5,359.100006,87.692309,100,53.5,0,69.900002,72.300003,69.300003
20170116024500,409.5,409.5,366.450012,89.487182,100,53.5,0,69.900002,72.300003,69.300003
20170116030000,409.5,409.5,366.450012,89.487182,100,53.5,0,69.900002,72.300003,69.300003
20170116031500,409.5,409.5,361.200012,88.205131,100,53.5,0,69.900002,72.300003,69.300003
20170116033000,409.5,409.5,361.200012,88.205131,100,53.5,0,69.900002,72.300003,69.300003
20170116034500,409.5,409.5,366.450012,89.487182,100,52.700001,0,69.900002,72.300003,69.300003
20170116040000,409.5,409.5,362.25,88.461538,100,52.700001,0,69.900002,72.300003,69.300003
20170116041500,409.5,409.5,362.25,88.461538,100,52.700001,0,69.900002,72.300003,69.300003
20170116043000,409.5,409.5,362.25,88.461538,100,52.700001,0,69.900002,72.300003,69.300003
20170116044500,409.5,409.5,366.450012,89.487182,100,53.5,0,69.800003,72.300003,69.300003
20170116050000,409.5,409.5,357.0,87.179487,100,53.5,0,69.800003,72.300003,69.300003
20170116051500,409.5,409.5,365.399994,89.230768,100,53.5,0,69.800003,72.300003,69.300003
20170116053000,409.5,409.5,365.399994,89.230768,100,52.799999,0,69.800003,72.300003,69.300003
20170116054500,409.5,409.5,361.200012,88.205131,100,52.799999,0,69.800003,72.300003,69.300003
20170116060000,409.5,409.5,361.200012,88.205131,100,52.799999,0,69.800003,72.300003,69.300003
20170116061500,409.5,409.5,343.350006,83.846155,100,53.5,0,69.599998,72.300003,69.300003
20170116063000,409.5,409.5,343.350006,83.846155,100,53.5,0,69.400002,72.300003,69.300003
20170116064500,409.5,409.5,354.899994,86.666665,100,53.5,0,69.400002,72.300003,69.300003
20170116070000,409.5,409.5,366.450012,89.487182,100,53.5,0,69.400002,72.300003,69.300003
20170116071500,409.5,409.5,336.0,82.051282,100,53.5,0,69.300003,72.300003,69.300003
20170116073000,409.5,409.5,370.649994,90.512819,100,52.700001,100,68.699997,72.300003,69.300003
20170116074500,409.5,409.5,363.299988,88.717946,100,52.700001,100,68.400002,72.300003,69.300003
20170116080000,409.5,409.5,368.549988,89.999997,100,52.700001,100,68.099998,72.300003,69.300003
20170116081500,409.5,409.5,368.549988,89.999997,100,52.700001,100,68.0,72.300003,69.300003
20170116083000,409.5,409.5,368.549988,89.999997,100,52.700001,100,67.800003,72.300003,69.300003
20170116084500,409.5,409.5,372.75,91.025641,100,52.700001,100,67.699997,72.300003,69.300003
20170116090000,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.699997,72.300003,69.300003
20170116091500,409.5,409.5,372.75,91.025641,100,52.700001,100,67.599998,72.300003,69.300003
20170116093000,409.5,409.5,372.75,91.025641,100,52.700001,100,67.400002,72.300003,69.300003
20170116094500,409.5,409.5,372.75,91.025641,100,52.700001,100,67.199997,72.300003,69.300003
20170116100000,409.5,409.5,372.75,91.025641,100,52.700001,100,67.199997,72.300003,69.300003
20170116101500,409.5,409.5,368.549988,89.999997,100,51.900002,100,67.099998,72.300003,69.300003
20170116103000,409.5,409.5,368.549988,89.999997,100,51.900002,100,66.900002,72.300003,69.300003
20170116104500,409.5,409.5,368.549988,89.999997,100,52.599998,100,66.800003,72.300003,69.300003
20170116110000,409.5,409.5,368.549988,89.999997,100,52.599998,100,66.599998,72.300003,69.300003
20170116111500,409.5,409.5,368.549988,89.999997,100,52.599998,100,66.5,72.300003,69.300003
20170116113000,409.5,409.5,368.549988,89.999997,100,52.599998,100,66.400002,72.300003,69.300003
20170116114500,409.5,409.5,368.549988,89.999997,100,52.599998,100,66.199997,72.300003,69.300003
20170116120000,409.5,409.5,368.549988,89.999997,100,52.599998,100,66.199997,72.300003,69.300003
20170116121500,409.5,409.5,368.549988,89.999997,100,52.599998,100,66.199997,72.300003,69.300003
20170116123000,409.5,409.5,368.549988,89.999997,100,52.599998,100,66.199997,72.300003,69.300003
20170116124500,409.5,409.5,368.549988,89.999997,100,52.599998,100,66.400002,72.300003,69.300003
20170116130000,409.5,409.5,374.850006,91.538463,100,52.599998,100,66.599998,72.300003,69.300003
20170116131500,409.5,409.5,369.600006,90.256412,100,52.599998,100,66.800003,72.300003,69.300003
20170116133000,409.5,409.5,369.600006,90.256412,100,52.599998,100,67.0,72.300003,69.300003
20170116134500,409.5,409.5,369.600006,90.256412,100,52.599998,100,67.199997,72.300003,69.300003
20170116140000,409.5,409.5,369.600006,90.256412,100,52.599998,100,67.400002,72.300003,69.300003
20170116141500,409.5,409.5,369.600006,90.256412,100,51.900002,100,67.599998,72.300003,69.300003
20170116143000,409.5,409.5,365.399994,89.230768,100,52.599998,100,67.699997,72.300003,69.300003
20170116144500,409.5,409.5,365.399994,89.230768,100,52.599998,100,67.800003,72.300003,69.300003
20170116150000,409.5,409.5,365.399994,89.230768,100,52.599998,100,67.800003,72.300003,69.300003
20170116151500,409.5,409.5,372.75,91.025641,100,51.900002,100,67.599998,72.300003,69.300003
20170116153000,409.5,409.5,368.549988,89.999997,100,51.900002,100,67.400002,72.300003,69.300003
