PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170116154500,409.5,409.5,368.549988,89.999997,100,51.900002,100,67.300003,72.300003,69.300003
20170116160000,409.5,409.5,368.549988,89.999997,100,51.900002,100,67.199997,72.300003,69.300003
20170116161500,409.5,409.5,368.549988,89.999997,100,52.599998,100,67.099998,72.300003,69.300003
20170116163000,409.5,409.5,368.549988,89.999997,100,52.599998,100,67.099998,72.300003,69.300003
20170116164500,409.5,409.5,368.549988,89.999997,100,52.599998,100,67.0,72.300003,69.300003
20170116170000,409.5,409.5,372.75,91.025641,100,52.599998,100,67.0,72.300003,69.300003
20170116171500,409.5,409.5,368.549988,89.999997,100,52.599998,100,66.900002,72.300003,69.300003
20170116173000,409.5,409.5,368.549988,89.999997,100,52.599998,100,66.900002,72.300003,69.300003
20170116174500,409.5,409.5,368.549988,89.999997,100,53.900002,100,66.900002,72.300003,69.300003
20170116180000,409.5,409.5,372.75,91.025641,100,52.700001,100,67.0,72.300003,69.300003
20170116181500,409.5,409.5,365.399994,89.230768,100,51.900002,100,67.099998,72.300003,69.300003
20170116183000,409.5,409.5,365.399994,89.230768,100,51.900002,100,67.099998,72.300003,69.300003
20170116184500,409.5,409.5,365.399994,89.230768,100,51.900002,100,67.199997,72.300003,69.300003
20170116190000,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.300003,72.300003,69.300003
20170116191500,409.5,409.5,365.399994,89.230768,100,55.099998,100,67.599998,72.300003,69.300003
20170116193000,409.5,409.5,369.600006,90.256412,100,50.700001,100,67.699997,72.300003,69.300003
20170116194500,409.5,409.5,369.600006,90.256412,100,52.400002,100,67.900002,72.300003,69.300003
20170116200000,409.5,409.5,369.600006,90.256412,100,52.400002,100,67.900002,72.300003,69.300003
20170116201500,409.5,409.5,369.600006,90.256412,100,52.400002,100,67.900002,72.300003,69.300003
20170116203000,409.5,409.5,369.600006,90.256412,100,52.400002,100,67.900002,72.300003,69.300003
20170116204500,409.5,409.5,369.600006,90.256412,100,54.099998,100,67.800003,72.300003,69.300003
20170116210000,409.5,409.5,369.600006,90.256412,100,54.099998,100,67.800003,72.300003,69.300003
20170116211500,409.5,409.5,362.25,88.461538,100,52.599998,100,67.800003,72.300003,69.300003
20170116213000,409.5,409.5,362.25,88.461538,100,52.599998,100,67.800003,72.300003,69.300003
20170116214500,409.5,409.5,362.25,88.461538,100,52.599998,100,67.699997,72.300003,69.300003
20170116220000,409.5,409.5,362.25,88.461538,100,52.599998,100,67.699997,72.300003,69.300003
20170116221500,409.5,409.5,362.25,88.461538,100,53.900002,100,67.699997,72.300003,69.300003
20170116223000,409.5,409.5,366.450012,89.487182,100,51.0,100,67.699997,72.300003,69.300003
20170116224500,409.5,409.5,366.450012,89.487182,100,52.599998,100,67.599998,72.300003,69.300003
20170116230000,409.5,409.5,366.450012,89.487182,100,52.599998,100,67.599998,72.300003,69.300003
20170116231500,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.599998,72.300003,69.300003
20170116233000,409.5,409.5,366.450012,89.487182,100,53.900002,100,67.599998,72.300003,69.300003
20170116234500,409.5,409.5,366.450012,89.487182,100,52.700001,100,67.599998,72.300003,69.300003
20170117000000,409.5,409.5,362.25,88.461538,100,53.599998,100,67.5,72.300003,69.300003
20170117001500,409.5,409.5,362.25,88.461538,100,53.599998,100,67.599998,72.300003,69.300003
20170117003000,409.5,409.5,362.25,88.461538,100,51.0,100,67.599998,72.300003,69.300003
20170117004500,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.699997,72.300003,69.300003
20170117010000,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.699997,72.300003,69.300003
20170117011500,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.800003,72.300003,69.300003
20170117013000,409.5,409.5,370.649994,90.512819,100,53.099998,100,67.900002,72.300003,69.300003
20170117014500,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.900002,72.300003,69.300003
20170117020000,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.900002,72.300003,69.300003
20170117021500,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.900002,72.300003,69.300003
20170117023000,409.5,409.5,365.399994,89.230768,100,53.099998,100,67.900002,72.300003,69.300003
20170117024500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.900002,72.300003,69.300003
20170117030000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.900002,72.300003,69.300003
20170117031500,409.5,409.5,361.200012,88.205131,100,52.700001,100,67.800003,72.300003,69.300003
20170117033000,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.699997,72.300003,69.300003
20170117034500,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.599998,72.300003,69.300003
20170117040000,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.599998,72.300003,69.300003
20170117041500,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.400002,72.300003,69.300003
20170117043000,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.400002,72.300003,69.300003
20170117044500,409.5,409.5,372.75,91.025641,100,52.700001,100,67.400002,72.300003,69.300003
20170117050000,409.5,409.5,366.450012,89.487182,100,52.700001,100,67.400002,72.300003,69.300003
20170117051500,409.5,409.5,362.25,88.461538,100,53.900002,100,67.300003,72.300003,69.300003
20170117053000,409.5,409.5,362.25,88.461538,100,53.0,100,67.300003,72.300003,69.300003
20170117054500,409.5,409.5,370.649994,90.512819,100,52.299999,100,67.300003,72.300003,69.300003
20170117060000,409.5,409.5,370.649994,90.512819,100,52.299999,100,67.300003,72.300003,69.300003
20170117061500,409.5,409.5,370.649994,90.512819,100,53.5,100,67.300003,72.300003,69.300003
20170117063000,409.5,409.5,362.25,88.461538,100,52.299999,100,67.400002,72.300003,69.300003
20170117064500,409.5,409.5,362.25,88.461538,100,52.299999,100,67.400002,72.300003,69.300003
20170117070000,409.5,409.5,369.600006,90.256412,100,52.299999,100,67.599998,72.300003,69.300003
20170117071500,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.699997,72.300003,69.300003
20170117073000,409.5,409.5,369.600006,90.256412,100,53.099998,100,67.800003,72.300003,69.300003
20170117074500,409.5,409.5,364.350006,88.97436,100,52.099998,100,67.800003,72.300003,69.300003
20170117080000,409.5,409.5,364.350006,88.97436,100,52.099998,100,67.800003,72.300003,69.300003
20170117081500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.900002,72.300003,69.300003
20170117083000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.800003,72.300003,69.300003
20170117084500,409.5,409.5,358.049988,87.435895,100,52.599998,100,67.599998,72.300003,69.300003
20170117090000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.599998,72.300003,69.300003
20170117091500,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.5,72.300003,69.300003
20170117093000,409.5,409.5,342.299988,83.589741,100,52.799999,100,67.400002,72.300003,69.300003
20170117094500,409.5,409.5,366.450012,89.487182,100,51.099998,100,67.300003,72.300003,69.300003
20170117100000,409.5,409.5,362.25,88.461538,100,51.900002,100,67.300003,72.300003,69.300003
20170117101500,409.5,409.5,369.600006,90.256412,100,51.900002,100,67.199997,72.300003,69.300003
20170117103000,409.5,409.5,363.299988,88.717946,100,52.599998,100,67.099998,72.300003,69.300003
20170117104500,409.5,409.5,368.549988,89.999997,100,52.599998,100,67.099998,72.300003,69.300003
20170117110000,409.5,409.5,373.799988,91.282048,100,51.799999,100,67.0,72.300003,69.300003
20170117111500,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.900002,72.300003,69.300003
20170117113000,409.5,409.5,365.399994,89.230768,100,52.599998,100,66.900002,72.300003,69.300003
20170117114500,409.5,409.5,372.75,91.025641,100,52.599998,100,66.900002,72.300003,69.300003
20170117120000,409.5,409.5,365.399994,89.230768,100,51.900002,100,66.800003,72.300003,69.300003
20170117121500,409.5,409.5,369.600006,90.256412,100,51.900002,100,66.800003,72.300003,69.300003
20170117123000,409.5,409.5,369.600006,90.256412,100,51.900002,100,66.800003,72.300003,69.300003
20170117124500,409.5,409.5,369.600006,90.256412,100,51.900002,100,66.800003,72.300003,69.300003
20170117130000,409.5,409.5,369.600006,90.256412,100,51.900002,100,66.800003,72.300003,69.300003
20170117131500,409.5,409.5,369.600006,90.256412,100,51.900002,100,66.800003,72.300003,69.300003
20170117133000,409.5,409.5,369.600006,90.256412,100,51.900002,100,66.900002,72.300003,69.300003
20170117134500,409.5,409.5,369.600006,90.256412,100,51.900002,100,66.900002,72.300003,69.300003
20170117140000,409.5,409.5,369.600006,90.256412,100,51.900002,100,67.0,72.300003,69.300003
20170117141500,409.5,409.5,369.600006,90.256412,100,51.900002,100,67.099998,72.300003,69.300003
20170117143000,409.5,409.5,369.600006,90.256412,100,51.900002,100,67.099998,72.300003,69.300003
20170117144500,409.5,409.5,369.600006,90.256412,100,52.5,100,67.199997,72.300003,69.300003
20170117150000,409.5,409.5,369.600006,90.256412,100,51.900002,100,67.199997,72.300003,69.300003
20170117151500,409.5,409.5,369.600006,90.256412,100,51.900002,100,67.199997,72.300003,69.300003
20170117153000,409.5,409.5,369.600006,90.256412,100,51.900002,100,67.199997,72.300003,69.300003
20170117154500,409.5,409.5,369.600006,90.256412,100,51.900002,100,67.099998,72.300003,69.300003
20170117160000,409.5,409.5,369.600006,90.256412,100,51.900002,100,67.0,72.300003,69.300003
20170117161500,409.5,409.5,369.600006,90.256412,100,51.900002,100,66.900002,72.300003,69.300003
20170117163000,409.5,409.5,369.600006,90.256412,100,51.900002,100,66.900002,72.300003,69.300003
20170117164500,409.5,409.5,369.600006,90.256412,100,51.900002,100,66.800003,72.300003,69.300003
20170117170000,409.5,409.5,369.600006,90.256412,100,51.900002,100,66.800003,72.300003,69.300003
20170117171500,409.5,409.5,365.399994,89.230768,100,53.5,100,66.800003,72.300003,69.300003
20170117173000,409.5,409.5,365.399994,89.230768,100,51.099998,100,66.800003,72.300003,69.300003
20170117174500,409.5,409.5,369.600006,90.256412,100,52.099998,100,66.800003,72.300003,69.300003
20170117180000,409.5,409.5,369.600006,90.256412,100,52.099998,100,66.800003,72.300003,69.300003
20170117181500,409.5,409.5,369.600006,90.256412,100,52.099998,100,66.800003,72.300003,69.300003
20170117183000,409.5,409.5,369.600006,90.256412,100,52.099998,100,66.900002,72.300003,69.300003
20170117184500,409.5,409.5,369.600006,90.256412,100,52.099998,100,67.0,72.300003,69.300003
20170117190000,409.5,409.5,369.600006,90.256412,100,52.099998,100,67.099998,72.300003,69.300003
20170117191500,409.5,409.5,365.399994,89.230768,100,52.099998,100,67.199997,72.300003,69.300003
20170117193000,409.5,409.5,371.700012,90.769234,100,52.099998,100,67.300003,72.300003,69.300003
20170117194500,409.5,409.5,365.399994,89.230768,100,52.099998,100,67.400002,72.300003,69.300003
20170117200000,409.5,409.5,365.399994,89.230768,100,52.099998,100,67.599998,72.300003,69.300003
20170117201500,409.5,409.5,365.399994,89.230768,100,52.099998,100,67.599998,72.300003,69.300003
20170117203000,409.5,409.5,369.600006,90.256412,100,52.099998,100,67.599998,72.300003,69.300003
20170117204500,409.5,409.5,369.600006,90.256412,100,52.099998,100,67.599998,72.300003,69.300003
20170117210000,409.5,409.5,369.600006,90.256412,100,52.099998,100,67.699997,72.300003,69.300003
20170117211500,409.5,409.5,364.350006,88.97436,100,52.099998,100,67.699997,72.300003,69.300003
20170117213000,409.5,409.5,369.600006,90.256412,100,52.099998,100,67.800003,72.300003,69.300003
20170117214500,409.5,409.5,369.600006,90.256412,100,52.099998,100,67.800003,72.300003,69.300003
20170117220000,409.5,409.5,369.600006,90.256412,100,52.099998,100,67.800003,72.300003,69.300003
20170117221500,409.5,409.5,369.600006,90.256412,100,52.099998,100,67.900002,72.300003,69.300003
20170117223000,409.5,409.5,369.600006,90.256412,100,52.099998,100,67.900002,72.300003,69.300003
20170117224500,409.5,409.5,369.600006,90.256412,100,52.099998,100,67.900002,72.300003,69.300003
20170117230000,409.5,409.5,369.600006,90.256412,100,52.099998,100,68.0,72.300003,69.300003
20170117231500,409.5,409.5,364.350006,88.97436,100,52.099998,100,68.099998,72.300003,69.300003
20170117233000,409.5,409.5,364.350006,88.97436,100,53.099998,100,68.099998,72.300003,69.300003
20170117234500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.900002,72.300003,69.300003
20170118000000,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.800003,72.300003,69.300003
20170118001500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.699997,72.300003,69.300003
20170118003000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.599998,72.300003,69.300003
20170118004500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.599998,72.300003,69.300003
20170118010000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.400002,72.300003,69.300003
20170118011500,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.400002,72.300003,69.300003
20170118013000,409.5,409.5,342.299988,83.589741,100,52.299999,100,67.300003,72.300003,69.300003
20170118014500,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.099998,72.300003,69.300003
20170118020000,409.5,409.5,349.649994,85.384614,100,52.299999,100,66.900002,72.300003,69.300003
20170118021500,409.5,409.5,349.649994,85.384614,100,52.299999,100,66.800003,72.300003,69.300003
20170118023000,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.099998,72.300003,69.300003
20170118024500,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.199997,72.300003,69.300003
20170118030000,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.300003,72.300003,69.300003
20170118031500,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.300003,72.300003,69.300003
20170118033000,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.199997,72.300003,69.300003
20170118034500,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.199997,72.300003,69.300003
20170118040000,409.5,409.5,357.0,87.179487,100,52.299999,100,67.199997,72.300003,69.300003
20170118041500,409.5,409.5,348.600006,85.128207,100,52.299999,100,67.099998,72.300003,69.300003
20170118043000,409.5,409.5,348.600006,85.128207,100,52.299999,100,67.099998,72.300003,69.300003
20170118044500,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.099998,72.300003,69.300003
20170118050000,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.099998,72.300003,69.300003
20170118051500,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.099998,72.300003,69.300003
20170118053000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.099998,72.300003,69.300003
20170118054500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.199997,72.300003,69.300003
20170118060000,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.199997,72.300003,69.300003
20170118061500,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.300003,72.300003,69.300003
20170118063000,409.5,409.5,348.600006,85.128207,100,52.299999,100,67.400002,72.300003,69.300003
20170118064500,409.5,409.5,344.399994,84.102563,100,52.299999,100,67.400002,72.300003,69.300003
20170118070000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.400002,72.300003,69.300003
20170118071500,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.5,72.300003,69.300003
20170118073000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.400002,72.300003,69.300003
20170118074500,409.5,409.5,346.5,84.615385,100,52.299999,100,67.300003,72.300003,69.300003
20170118080000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.199997,72.300003,69.300003
20170118081500,409.5,409.5,346.5,84.615385,100,52.299999,100,67.099998,72.300003,69.300003
20170118083000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.099998,72.300003,69.300003
20170118084500,409.5,409.5,346.5,84.615385,100,52.299999,100,67.099998,72.300003,69.300003
20170118090000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.099998,72.300003,69.300003
20170118091500,409.5,409.5,346.5,84.615385,100,52.299999,100,67.0,72.300003,69.300003
20170118093000,409.5,409.5,342.299988,83.589741,100,52.299999,100,66.900002,72.300003,69.300003
20170118094500,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.0,72.300003,69.300003
20170118100000,409.5,409.5,347.549988,84.871792,100,52.299999,100,66.900002,72.300003,69.300003
20170118101500,409.5,409.5,353.850006,86.410258,100,52.299999,100,66.900002,72.300003,69.300003
20170118103000,409.5,409.5,349.649994,85.384614,100,52.299999,100,66.900002,72.300003,69.300003
20170118104500,409.5,409.5,349.649994,85.384614,100,52.299999,100,66.900002,72.300003,69.300003
20170118110000,409.5,409.5,349.649994,85.384614,100,52.299999,100,66.900002,72.300003,69.300003
20170118111500,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.099998,72.300003,69.300003
20170118113000,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.199997,72.300003,69.300003
20170118114500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.300003,72.300003,69.300003
20170118120000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.400002,72.300003,69.300003
20170118121500,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.5,72.300003,69.300003
20170118123000,409.5,409.5,343.350006,83.846155,100,52.299999,100,67.599998,72.300003,69.300003
20170118124500,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.599998,72.300003,69.300003
20170118130000,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.599998,72.300003,69.300003
20170118131500,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.699997,72.300003,69.300003
20170118133000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.699997,72.300003,69.300003
20170118134500,409.5,409.5,346.5,84.615385,100,52.299999,100,67.800003,72.300003,69.300003
20170118140000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.800003,72.300003,69.300003
20170118141500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.900002,72.300003,69.300003
20170118143000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.900002,72.300003,69.300003
20170118144500,409.5,409.5,352.799988,86.153843,100,51.599998,100,67.900002,72.300003,69.300003
20170118150000,409.5,409.5,352.799988,86.153843,100,51.599998,100,67.800003,72.300003,69.300003
20170118151500,409.5,409.5,347.549988,84.871792,100,51.599998,100,67.800003,72.300003,69.300003
20170118153000,409.5,409.5,354.899994,86.666665,100,51.599998,100,67.699997,72.300003,69.300003
20170118154500,409.5,409.5,360.149994,87.948716,100,51.599998,100,67.699997,72.300003,69.300003
20170118160000,409.5,409.5,350.700012,85.641029,100,51.599998,100,67.599998,72.300003,69.300003
20170118161500,409.5,409.5,350.700012,85.641029,100,51.599998,100,67.599998,72.300003,69.300003
20170118163000,409.5,409.5,350.700012,85.641029,100,51.599998,100,67.699997,72.300003,69.300003
20170118164500,409.5,409.5,346.5,84.615385,100,51.599998,100,67.699997,72.300003,69.300003
20170118170000,409.5,409.5,353.850006,86.410258,100,51.599998,100,67.699997,72.300003,69.300003
20170118171500,409.5,409.5,353.850006,86.410258,100,51.599998,100,67.800003,72.300003,69.300003
20170118173000,409.5,409.5,353.850006,86.410258,100,51.599998,100,67.900002,72.300003,69.300003
20170118174500,409.5,409.5,353.850006,86.410258,100,51.599998,100,67.900002,72.300003,69.300003
20170118180000,409.5,409.5,353.850006,86.410258,100,51.599998,100,68.0,72.300003,69.300003
20170118181500,409.5,409.5,353.850006,86.410258,100,51.599998,100,68.0,72.300003,69.300003
20170118183000,409.5,409.5,353.850006,86.410258,100,51.599998,100,68.099998,72.300003,69.300003
20170118184500,409.5,409.5,348.600006,85.128207,100,51.599998,100,68.099998,72.300003,69.300003
20170118190000,409.5,409.5,348.600006,85.128207,100,52.200001,100,68.099998,72.300003,69.300003
20170118191500,409.5,409.5,357.0,87.179487,100,52.200001,100,68.099998,72.300003,69.300003
20170118193000,409.5,409.5,352.799988,86.153843,100,52.200001,100,68.199997,72.300003,69.300003
20170118194500,409.5,409.5,345.450012,84.358977,100,52.200001,100,68.199997,72.300003,69.300003
20170118200000,409.5,409.5,345.450012,84.358977,100,52.200001,100,68.199997,72.300003,69.300003
20170118201500,409.5,409.5,345.450012,84.358977,100,52.200001,100,68.099998,72.300003,69.300003
20170118203000,409.5,409.5,345.450012,84.358977,100,52.200001,100,68.099998,72.300003,69.300003
20170118204500,409.5,409.5,345.450012,84.358977,100,52.200001,100,68.099998,72.300003,69.300003
20170118210000,409.5,409.5,345.450012,84.358977,100,52.200001,100,68.199997,72.300003,69.300003
20170118211500,409.5,409.5,349.649994,85.384614,100,52.200001,100,68.199997,72.300003,69.300003
20170118213000,409.5,409.5,349.649994,85.384614,100,51.400002,100,68.199997,72.300003,69.300003
20170118214500,409.5,409.5,345.450012,84.358977,100,51.400002,100,68.300003,72.300003,69.300003
20170118220000,409.5,409.5,352.799988,86.153843,100,51.400002,100,68.300003,72.300003,69.300003
20170118221500,409.5,409.5,352.799988,86.153843,100,52.299999,100,68.300003,72.300003,69.300003
20170118223000,409.5,409.5,352.799988,86.153843,100,52.299999,100,68.300003,72.300003,69.300003
20170118224500,409.5,409.5,346.5,84.615385,100,52.299999,100,68.300003,72.300003,69.300003
20170118230000,409.5,409.5,354.899994,86.666665,100,52.299999,100,68.400002,72.300003,69.300003
20170118231500,409.5,409.5,350.700012,85.641029,100,52.299999,100,68.400002,72.300003,69.300003
20170118233000,409.5,409.5,350.700012,85.641029,100,52.299999,100,68.400002,72.300003,69.300003
20170118234500,409.5,409.5,350.700012,85.641029,100,52.299999,100,68.400002,72.300003,69.300003
20170119000000,409.5,409.5,344.399994,84.102563,100,52.299999,100,68.400002,72.300003,69.300003
20170119001500,409.5,409.5,344.399994,84.102563,100,52.299999,100,68.400002,72.300003,69.300003
20170119003000,409.5,409.5,351.75,85.897436,100,52.299999,100,68.300003,72.300003,69.300003
20170119004500,409.5,409.5,342.299988,83.589741,100,52.299999,100,68.300003,72.300003,69.300003
20170119010000,409.5,409.5,342.299988,83.589741,100,52.299999,100,68.300003,72.300003,69.300003
20170119011500,409.5,409.5,342.299988,83.589741,100,52.299999,100,68.300003,72.300003,69.300003
20170119013000,409.5,409.5,352.799988,86.153843,100,52.299999,100,68.300003,72.300003,69.300003
20170119014500,409.5,409.5,352.799988,86.153843,100,52.299999,100,68.199997,72.300003,69.300003
20170119020000,409.5,409.5,346.5,84.615385,100,52.299999,100,68.300003,72.300003,69.300003
20170119021500,409.5,409.5,346.5,84.615385,100,52.299999,100,68.300003,72.300003,69.300003
20170119023000,409.5,409.5,346.5,84.615385,100,52.299999,100,68.300003,72.300003,69.300003
20170119024500,409.5,409.5,346.5,84.615385,100,52.299999,100,68.300003,72.300003,69.300003
20170119030000,409.5,409.5,346.5,84.615385,100,52.299999,100,68.300003,72.300003,69.300003
20170119031500,409.5,409.5,346.5,84.615385,100,52.299999,100,68.400002,72.300003,69.300003
20170119033000,409.5,409.5,346.5,84.615385,100,52.299999,100,68.400002,72.300003,69.300003
20170119034500,409.5,409.5,346.5,84.615385,100,52.299999,100,68.400002,72.300003,69.300003
20170119040000,409.5,409.5,346.5,84.615385,100,52.299999,100,68.400002,72.300003,69.300003
20170119041500,409.5,409.5,346.5,84.615385,100,52.299999,100,68.400002,72.300003,69.300003
20170119043000,409.5,409.5,346.5,84.615385,100,52.299999,100,68.400002,72.300003,69.300003
20170119044500,409.5,409.5,346.5,84.615385,100,52.299999,100,68.0,72.300003,69.300003
20170119050000,409.5,409.5,351.75,85.897436,100,52.299999,100,67.699997,72.300003,69.300003
20170119051500,409.5,409.5,351.75,85.897436,100,52.299999,100,67.400002,72.300003,69.300003
20170119053000,409.5,409.5,351.75,85.897436,100,52.299999,100,67.300003,72.300003,69.300003
20170119054500,409.5,409.5,345.450012,84.358977,100,52.299999,100,67.099998,72.300003,69.300003
20170119060000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.099998,72.300003,69.300003
20170119061500,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.199997,72.300003,69.300003
20170119063000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.300003,72.300003,69.300003
20170119064500,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.300003,72.300003,69.300003
20170119070000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.400002,72.300003,69.300003
20170119071500,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.599998,72.300003,69.300003
20170119073000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.699997,72.300003,69.300003
20170119074500,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.699997,72.300003,69.300003
20170119080000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.699997,72.300003,69.300003
20170119081500,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.699997,72.300003,69.300003
20170119083000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.599998,72.300003,69.300003
20170119084500,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.599998,72.300003,69.300003
20170119090000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.599998,72.300003,69.300003
20170119091500,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.599998,72.300003,69.300003
20170119093000,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.699997,72.300003,69.300003
20170119094500,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.800003,72.300003,69.300003
20170119100000,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.900002,72.300003,69.300003
20170119101500,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.900002,72.300003,69.300003
20170119103000,409.5,409.5,353.850006,86.410258,100,52.299999,100,68.099998,72.300003,69.300003
20170119104500,409.5,409.5,353.850006,86.410258,100,52.299999,100,68.099998,72.300003,69.300003
20170119110000,409.5,409.5,353.850006,86.410258,100,52.299999,100,68.099998,72.300003,69.300003
20170119111500,409.5,409.5,360.149994,87.948716,100,52.299999,100,68.199997,72.300003,69.300003
20170119113000,409.5,409.5,364.350006,88.97436,100,53.099998,100,68.199997,72.300003,69.300003
20170119114500,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.199997,72.300003,69.300003
20170119120000,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.300003,72.300003,69.300003
20170119121500,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.300003,72.300003,69.300003
20170119123000,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.300003,72.300003,69.300003
20170119124500,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.199997,72.300003,69.300003
20170119130000,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.199997,72.300003,69.300003
20170119131500,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.199997,72.300003,69.300003
20170119133000,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.099998,72.300003,69.300003
20170119134500,409.5,409.5,355.950012,86.92308,100,53.099998,100,68.0,72.300003,69.300003
20170119140000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.900002,72.300003,69.300003
20170119141500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.900002,72.300003,69.300003
20170119143000,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.0,72.300003,69.300003
20170119144500,409.5,409.5,352.799988,86.153843,100,53.099998,100,68.099998,72.300003,69.300003
20170119150000,409.5,409.5,358.049988,87.435895,100,53.099998,100,68.099998,72.300003,69.300003
20170119151500,409.5,409.5,350.700012,85.641029,100,53.099998,100,68.099998,72.300003,69.300003
20170119153000,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.099998,72.300003,69.300003
20170119154500,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.099998,72.300003,69.300003
20170119160000,409.5,409.5,353.850006,86.410258,100,53.099998,100,68.0,72.300003,69.300003
20170119161500,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.900002,72.300003,69.300003
20170119163000,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.900002,72.300003,69.300003
20170119164500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.900002,72.300003,69.300003
20170119170000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.900002,72.300003,69.300003
20170119171500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.900002,72.300003,69.300003
20170119173000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.800003,72.300003,69.300003
20170119174500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.800003,72.300003,69.300003
20170119180000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.800003,72.300003,69.300003
20170119181500,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.800003,72.300003,69.300003
20170119183000,409.5,409.5,357.0,87.179487,100,53.099998,100,67.800003,72.300003,69.300003
20170119184500,409.5,409.5,348.600006,85.128207,100,53.099998,100,67.800003,72.300003,69.300003
20170119190000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.800003,72.300003,69.300003
20170119191500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.800003,72.300003,69.300003
20170119193000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.800003,72.300003,69.300003
20170119194500,409.5,409.5,351.75,85.897436,100,53.099998,100,67.800003,72.300003,69.300003
20170119200000,409.5,409.5,351.75,85.897436,100,53.099998,100,67.800003,72.300003,69.300003
20170119201500,409.5,409.5,351.75,85.897436,100,53.099998,100,67.800003,72.300003,69.300003
20170119203000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.800003,72.300003,69.300003
20170119204500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.900002,72.300003,69.300003
20170119210000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.800003,72.300003,69.300003
20170119211500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.800003,72.300003,69.300003
20170119213000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.800003,72.300003,69.300003
20170119214500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.800003,72.300003,69.300003
20170119220000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.800003,72.300003,69.300003
20170119221500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.800003,72.300003,69.300003
20170119223000,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.800003,72.300003,69.300003
20170119224500,409.5,409.5,364.350006,88.97436,100,53.099998,100,67.699997,72.300003,69.300003
20170119230000,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.699997,72.300003,69.300003
20170119231500,409.5,409.5,359.100006,87.692309,100,53.099998,100,67.800003,72.300003,69.300003
20170119233000,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.800003,72.300003,69.300003
20170119234500,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.800003,72.300003,69.300003
20170120000000,409.5,409.5,352.799988,86.153843,100,53.099998,100,67.800003,72.300003,69.300003
20170120001500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.800003,72.300003,69.300003
20170120003000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.699997,72.300003,69.300003
20170120004500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.699997,72.300003,69.300003
20170120010000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.699997,72.300003,69.300003
20170120011500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.699997,72.300003,69.300003
20170120013000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.699997,72.300003,69.300003
20170120014500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.699997,72.300003,69.300003
20170120020000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.699997,72.300003,69.300003
20170120021500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.699997,72.300003,69.300003
20170120023000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.699997,72.300003,69.300003
20170120024500,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.699997,72.300003,69.300003
20170120030000,409.5,409.5,355.950012,86.92308,100,53.099998,100,67.699997,72.300003,69.300003
20170120031500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.800003,72.300003,69.300003
20170120033000,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.800003,72.300003,69.300003
20170120034500,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.800003,72.300003,69.300003
20170120040000,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.900002,72.300003,69.300003
20170120041500,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.900002,72.300003,69.300003
20170120043000,409.5,409.5,358.049988,87.435895,100,53.099998,100,67.900002,72.300003,69.300003
20170120044500,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.900002,72.300003,69.300003
20170120050000,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.900002,72.300003,69.300003
20170120051500,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.900002,72.300003,69.300003
20170120053000,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.900002,72.300003,69.300003
20170120054500,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.900002,72.300003,69.300003
20170120060000,409.5,409.5,353.850006,86.410258,100,53.099998,100,67.900002,72.300003,69.300003
20170120061500,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.900002,72.300003,69.300003
20170120063000,409.5,409.5,360.149994,87.948716,100,53.099998,100,67.900002,72.300003,69.300003
20170120064500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.900002,72.300003,69.300003
20170120070000,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.900002,72.300003,69.300003
20170120071500,409.5,409.5,354.899994,86.666665,100,53.099998,100,67.900002,72.300003,69.300003
20170120073000,409.5,409.5,354.899994,86.666665,100,53.099998,100,68.0,72.300003,69.300003
20170120074500,409.5,409.5,354.899994,86.666665,100,53.099998,100,68.0,72.300003,69.300003
20170120080000,409.5,409.5,354.899994,86.666665,100,53.099998,100,68.0,72.300003,69.300003
20170120081500,409.5,409.5,354.899994,86.666665,100,53.099998,100,68.0,72.300003,69.300003
20170120083000,409.5,409.5,359.100006,87.692309,100,53.099998,100,68.099998,72.300003,69.300003
20170120084500,409.5,409.5,354.899994,86.666665,100,53.099998,100,68.099998,72.300003,69.300003
20170120090000,409.5,409.5,354.899994,86.666665,100,53.099998,100,68.099998,72.300003,69.300003
20170120091500,409.5,409.5,354.899994,86.666665,100,53.099998,100,68.099998,72.300003,69.300003
20170120093000,409.5,409.5,350.700012,85.641029,100,53.099998,100,68.099998,72.300003,69.300003
20170120094500,409.5,409.5,355.950012,86.92308,100,52.299999,100,68.099998,72.300003,69.300003
20170120100000,409.5,409.5,355.950012,86.92308,100,52.299999,100,67.800003,72.300003,69.300003
20170120101500,409.5,409.5,351.75,85.897436,100,52.299999,100,67.599998,72.300003,69.300003
20170120103000,409.5,409.5,347.549988,84.871792,100,52.299999,100,67.400002,72.300003,69.300003
20170120104500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.400002,72.300003,69.300003
20170120110000,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.199997,72.300003,69.300003
20170120111500,409.5,409.5,351.75,85.897436,100,52.299999,100,67.099998,72.300003,69.300003
20170120113000,409.5,409.5,358.049988,87.435895,100,52.299999,100,67.099998,72.300003,69.300003
20170120114500,409.5,409.5,358.049988,87.435895,100,52.299999,100,67.0,72.300003,69.300003
20170120120000,409.5,409.5,358.049988,87.435895,100,52.299999,100,67.0,72.300003,69.300003
20170120121500,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.099998,72.300003,69.300003
20170120123000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.199997,72.300003,69.300003
20170120124500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.300003,72.300003,69.300003
20170120130000,409.5,409.5,348.600006,85.128207,100,52.299999,100,67.400002,72.300003,69.300003
20170120131500,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.400002,72.300003,69.300003
20170120133000,409.5,409.5,358.049988,87.435895,100,52.299999,100,67.400002,72.300003,69.300003
20170120134500,409.5,409.5,358.049988,87.435895,100,52.299999,100,67.5,72.300003,69.300003
20170120140000,409.5,409.5,358.049988,87.435895,100,52.299999,100,67.599998,72.300003,69.300003
20170120141500,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.699997,72.300003,69.300003
20170120143000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.699997,72.300003,69.300003
20170120144500,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.800003,72.300003,69.300003
20170120150000,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.800003,72.300003,69.300003
20170120151500,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.800003,72.300003,69.300003
20170120153000,409.5,409.5,360.149994,87.948716,100,52.299999,100,67.800003,72.300003,69.300003
20170120154500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.800003,72.300003,69.300003
20170120160000,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.800003,72.300003,69.300003
20170120161500,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.800003,72.300003,69.300003
20170120163000,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.900002,72.300003,69.300003
20170120164500,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.900002,72.300003,69.300003
20170120170000,409.5,409.5,353.850006,86.410258,100,52.299999,100,68.0,72.300003,69.300003
20170120171500,409.5,409.5,353.850006,86.410258,100,52.299999,100,68.0,72.300003,69.300003
20170120173000,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.900002,72.300003,69.300003
20170120174500,409.5,409.5,358.049988,87.435895,100,52.299999,100,68.0,72.300003,69.300003
20170120180000,409.5,409.5,358.049988,87.435895,100,52.299999,100,67.900002,72.300003,69.300003
20170120181500,409.5,409.5,358.049988,87.435895,100,52.299999,100,67.900002,72.300003,69.300003
20170120183000,409.5,409.5,358.049988,87.435895,100,52.299999,100,67.900002,72.300003,69.300003
20170120184500,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.900002,72.300003,69.300003
20170120190000,409.5,409.5,350.700012,85.641029,100,52.299999,100,67.900002,72.300003,69.300003
20170120191500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.900002,72.300003,69.300003
20170120193000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.900002,72.300003,69.300003
20170120194500,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.800003,72.300003,69.300003
20170120200000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.800003,72.300003,69.300003
20170120201500,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.800003,72.300003,69.300003
20170120203000,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.800003,72.300003,69.300003
20170120204500,409.5,409.5,353.850006,86.410258,100,52.299999,100,67.800003,72.300003,69.300003
20170120210000,409.5,409.5,348.600006,85.128207,100,52.299999,100,67.800003,72.300003,69.300003
20170120211500,409.5,409.5,348.600006,85.128207,100,52.299999,100,67.800003,72.300003,69.300003
20170120213000,409.5,409.5,354.899994,86.666665,100,52.299999,100,67.800003,72.300003,69.300003
20170120214500,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.800003,72.300003,69.300003
20170120220000,409.5,409.5,349.649994,85.384614,100,52.299999,100,67.800003,72.300003,69.300003
20170120221500,409.5,409.5,345.450012,84.358977,100,52.299999,100,67.699997,72.300003,69.300003
20170120223000,409.5,409.5,345.450012,84.358977,100,52.299999,100,67.699997,72.300003,69.300003
20170120224500,409.5,409.5,345.450012,84.358977,100,52.299999,100,67.699997,72.300003,69.300003
20170120230000,409.5,409.5,352.799988,86.153843,100,52.299999,100,67.699997,72.300003,69.300003
20170120231500,409.5,409.5,346.5,84.615385,100,52.299999,100,67.699997,72.300003,69.300003
20170120233000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.599998,72.300003,69.300003
20170120234500,409.5,409.5,346.5,84.615385,100,52.299999,100,67.699997,72.300003,69.300003
20170121000000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.699997,72.300003,69.300003
20170121001500,409.5,409.5,346.5,84.615385,100,52.299999,100,67.800003,72.300003,69.300003
20170121003000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.800003,72.300003,69.300003
20170121004500,409.5,409.5,346.5,84.615385,100,52.299999,100,67.900002,72.300003,69.300003
20170121010000,409.5,409.5,346.5,84.615385,100,52.299999,100,67.900002,72.300003,69.300003
20170121011500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.900002,72.300003,69.300003
20170121013000,409.5,409.5,351.75,85.897436,100,52.299999,100,67.699997,72.300003,69.300003
20170121014500,409.5,409.5,361.200012,88.205131,100,52.299999,100,67.400002,72.300003,69.300003
20170121020000,409.5,409.5,372.75,91.025641,100,52.299999,100,67.199997,72.300003,69.300003
20170121021500,409.5,409.5,366.450012,89.487182,100,52.299999,100,67.099998,72.300003,69.300003
20170121023000,409.5,409.5,366.450012,89.487182,100,52.299999,100,66.900002,72.300003,69.300003
20170121024500,409.5,409.5,366.450012,89.487182,100,52.299999,100,66.900002,72.300003,69.300003
20170121030000,409.5,409.5,366.450012,89.487182,100,52.299999,100,66.900002,72.300003,69.300003
20170121031500,409.5,409.5,366.450012,89.487182,100,52.299999,100,66.900002,72.300003,69.300003
20170121033000,409.5,409.5,366.450012,89.487182,100,52.299999,100,67.099998,72.300003,69.300003
20170121034500,409.5,409.5,366.450012,89.487182,100,52.299999,100,67.199997,72.300003,69.300003
20170121040000,409.5,409.5,359.100006,87.692309,100,52.299999,100,67.300003,72.300003,69.300003
20170121041500,409.5,409.5,365.399994,89.230768,100,52.299999,100,67.300003,72.300003,69.300003
20170121043000,409.5,409.5,365.399994,89.230768,100,52.299999,100,67.300003,72.300003,69.300003
20170121044500,409.5,409.5,365.399994,89.230768,100,52.299999,100,67.400002,72.300003,69.300003
20170121050000,409.5,409.5,369.600006,90.256412,100,52.299999,100,67.400002,72.300003,69.300003
20170121051500,409.5,409.5,369.600006,90.256412,100,53.5,100,67.5,72.300003,69.300003
20170121053000,409.5,409.5,369.600006,90.256412,100,53.5,100,67.599998,72.300003,69.300003
20170121054500,409.5,409.5,369.600006,90.256412,100,53.5,100,67.599998,72.300003,69.300003
20170121060000,409.5,409.5,369.600006,90.256412,100,53.5,100,67.599998,72.300003,69.300003
20170121061500,409.5,409.5,363.299988,88.717946,100,53.5,100,67.599998,72.300003,69.300003
20170121063000,409.5,409.5,369.600006,90.256412,100,53.5,100,67.599998,72.300003,69.300003
20170121064500,409.5,409.5,369.600006,90.256412,100,53.5,100,67.599998,72.300003,69.300003
20170121070000,409.5,409.5,369.600006,90.256412,100,53.5,100,67.599998,72.300003,69.300003
20170121071500,409.5,409.5,369.600006,90.256412,100,53.5,100,67.599998,72.300003,69.300003
20170121073000,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.599998,72.300003,69.300003
20170121074500,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.5,72.300003,69.300003
20170121080000,409.5,409.5,371.700012,90.769234,100,52.700001,100,67.400002,72.300003,69.300003
20170121081500,409.5,409.5,371.700012,90.769234,100,52.700001,100,67.5,72.300003,69.300003
20170121083000,409.5,409.5,371.700012,90.769234,100,52.700001,100,67.5,72.300003,69.300003
20170121084500,409.5,409.5,371.700012,90.769234,100,52.700001,100,67.599998,72.300003,69.300003
20170121090000,409.5,409.5,371.700012,90.769234,100,52.700001,100,67.599998,72.300003,69.300003
20170121091500,409.5,409.5,371.700012,90.769234,100,52.700001,100,67.599998,72.300003,69.300003
20170121093000,409.5,409.5,371.700012,90.769234,100,52.700001,100,67.599998,72.300003,69.300003
20170121094500,409.5,409.5,367.5,89.74359,100,52.700001,100,67.599998,72.300003,69.300003
20170121100000,409.5,409.5,363.299988,88.717946,100,52.700001,100,67.599998,72.300003,69.300003
20170121101500,409.5,409.5,369.600006,90.256412,100,52.700001,100,67.599998,72.300003,69.300003
20170121103000,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.599998,72.300003,69.300003
20170121104500,409.5,409.5,371.700012,90.769234,100,52.700001,100,67.599998,72.300003,69.300003
20170121110000,409.5,409.5,365.399994,89.230768,100,52.700001,100,67.5,72.300003,69.300003
20170121111500,409.5,409.5,344.399994,84.102563,100,52.700001,100,67.400002,72.300003,69.300003
20170121113000,409.5,409.5,372.75,91.025641,100,52.700001,100,67.400002,72.300003,69.300003
20170121114500,409.5,409.5,372.75,91.025641,100,52.700001,100,67.400002,72.300003,69.300003
20170121120000,409.5,409.5,372.75,91.025641,100,52.700001,100,67.400002,72.300003,69.300003
20170121121500,409.5,409.5,368.549988,89.999997,100,52.700001,100,67.400002,72.300003,69.300003
20170121123000,409.5,409.5,368.549988,89.999997,100,52.700001,100,67.5,72.300003,69.300003
20170121124500,409.5,409.5,368.549988,89.999997,100,52.700001,100,67.599998,72.300003,69.300003
20170121130000,409.5,409.5,368.549988,89.999997,100,52.700001,100,67.599998,72.300003,69.300003
20170121131500,409.5,409.5,375.899994,91.79487,100,52.700001,100,67.599998,72.300003,69.300003
20170121133000,409.5,409.5,370.649994,90.512819,100,52.700001,100,67.699997,72.300003,69.300003
20170121134500,409.5,409.5,362.25,88.461538,100,52.700001,100,67.599998,72.300003,69.300003
20170121140000,409.5,409.5,362.25,88.461538,100,52.700001,100,67.599998,72.300003,69.300003
20170121141500,409.5,409.5,362.25,88.461538,100,52.700001,100,67.599998,72.300003,69.300003
20170121143000,409.5,409.5,362.25,88.461538,100,51.799999,100,67.5,72.300003,69.300003
20170121144500,409.5,409.5,362.25,88.461538,100,51.799999,100,67.400002,72.300003,69.300003
20170121150000,409.5,409.5,362.25,88.461538,100,51.799999,100,67.400002,72.300003,69.300003
20170121151500,409.5,409.5,362.25,88.461538,100,51.799999,100,67.400002,72.300003,69.300003
20170121153000,409.5,409.5,362.25,88.461538,100,51.799999,100,67.400002,72.300003,69.300003
20170121154500,409.5,409.5,362.25,88.461538,100,51.799999,100,67.400002,72.300003,69.300003
20170121160000,409.5,409.5,362.25,88.461538,100,51.799999,100,67.400002,72.300003,69.300003
20170121161500,409.5,409.5,366.450012,89.487182,100,51.799999,100,67.400002,72.300003,69.300003
20170121163000,409.5,409.5,361.200012,88.205131,100,51.799999,100,67.400002,72.300003,69.300003
20170121164500,409.5,409.5,367.5,89.74359,100,51.799999,100,67.400002,72.300003,69.300003
20170121170000,409.5,409.5,367.5,89.74359,100,51.799999,100,67.300003,72.300003,69.300003
20170121171500,409.5,409.5,359.100006,87.692309,100,51.799999,100,67.300003,72.300003,69.300003
20170121173000,409.5,409.5,363.299988,88.717946,100,51.799999,100,67.199997,72.300003,69.300003
20170121174500,409.5,409.5,363.299988,88.717946,100,51.799999,100,67.300003,72.300003,69.300003
20170121180000,409.5,409.5,363.299988,88.717946,100,51.799999,100,67.300003,72.300003,69.300003
20170121181500,409.5,409.5,358.049988,87.435895,100,51.799999,100,67.400002,72.300003,69.300003
20170121183000,409.5,409.5,362.25,88.461538,100,51.799999,100,67.400002,72.300003,69.300003
20170121184500,409.5,409.5,362.25,88.461538,100,51.799999,100,67.599998,72.300003,69.300003
20170121190000,409.5,409.5,362.25,88.461538,100,51.799999,100,67.599998,72.300003,69.300003
20170121191500,409.5,409.5,362.25,88.461538,100,51.799999,100,67.599998,72.300003,69.300003
20170121193000,409.5,409.5,362.25,88.461538,100,51.799999,100,67.699997,72.300003,69.300003
20170121194500,409.5,409.5,362.25,88.461538,100,51.799999,100,67.699997,72.300003,69.300003
20170121200000,409.5,409.5,362.25,88.461538,100,51.799999,100,67.800003,72.300003,69.300003
20170121201500,409.5,409.5,362.25,88.461538,100,51.799999,100,67.800003,72.300003,69.300003
20170121203000,409.5,409.5,362.25,88.461538,100,54.299999,100,67.800003,72.300003,69.300003
20170121204500,409.5,409.5,362.25,88.461538,100,51.900002,100,67.900002,72.300003,69.300003
20170121210000,409.5,409.5,362.25,88.461538,100,51.900002,100,67.900002,72.300003,69.300003
20170121211500,409.5,409.5,362.25,88.461538,100,51.900002,100,67.800003,72.300003,69.300003
20170121213000,409.5,409.5,362.25,88.461538,100,51.900002,100,67.800003,72.300003,69.300003
20170121214500,409.5,409.5,362.25,88.461538,100,51.900002,100,67.699997,72.300003,69.300003
20170121220000,409.5,409.5,362.25,88.461538,100,51.900002,100,67.699997,72.300003,69.300003
20170121221500,409.5,409.5,362.25,88.461538,100,51.900002,100,67.599998,72.300003,69.300003
