PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170121223000,409.5,409.5,362.25,88.461538,100,51.900002,100,67.599998,72.300003,69.300003
20170121224500,409.5,409.5,362.25,88.461538,100,51.900002,100,67.5,72.300003,69.300003
20170121230000,409.5,409.5,362.25,88.461538,100,51.900002,100,67.5,72.300003,69.300003
20170121231500,409.5,409.5,367.5,89.74359,100,51.900002,100,67.599998,72.300003,69.300003
20170121233000,409.5,409.5,359.100006,87.692309,100,51.900002,100,67.599998,72.300003,69.300003
20170121234500,409.5,409.5,363.299988,88.717946,100,51.900002,100,67.599998,72.300003,69.300003
20170122000000,409.5,409.5,363.299988,88.717946,100,51.900002,100,67.699997,72.300003,69.300003
20170122001500,409.5,409.5,367.5,89.74359,100,51.900002,100,67.699997,72.300003,69.300003
20170122003000,409.5,409.5,367.5,89.74359,100,51.900002,100,67.699997,72.300003,69.300003
20170122004500,409.5,409.5,360.149994,87.948716,100,51.900002,100,67.699997,72.300003,69.300003
20170122010000,409.5,409.5,360.149994,87.948716,100,51.900002,100,67.699997,72.300003,69.300003
20170122011500,409.5,409.5,369.600006,90.256412,100,51.900002,100,67.699997,72.300003,69.300003
20170122013000,409.5,409.5,361.200012,88.205131,100,51.900002,100,67.599998,72.300003,69.300003
20170122014500,409.5,409.5,369.600006,90.256412,100,52.599998,100,67.5,72.300003,69.300003
20170122020000,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.400002,72.300003,69.300003
20170122021500,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.400002,72.300003,69.300003
20170122023000,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.400002,72.300003,69.300003
20170122024500,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.400002,72.300003,69.300003
20170122030000,409.5,409.5,360.149994,87.948716,100,52.599998,100,67.5,72.300003,69.300003
20170122031500,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.5,72.300003,69.300003
20170122033000,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.599998,72.300003,69.300003
20170122034500,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.599998,72.300003,69.300003
20170122040000,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.599998,72.300003,69.300003
20170122041500,409.5,409.5,364.350006,88.97436,100,52.599998,100,67.5,72.300003,69.300003
20170122043000,409.5,409.5,370.649994,90.512819,100,52.599998,100,67.400002,72.300003,69.300003
20170122044500,409.5,409.5,370.649994,90.512819,100,53.599998,100,67.5,72.300003,69.300003
20170122050000,409.5,409.5,370.649994,90.512819,100,53.599998,100,67.599998,72.300003,69.300003
20170122051500,409.5,409.5,370.649994,90.512819,100,53.599998,100,67.599998,72.300003,69.300003
20170122053000,409.5,409.5,376.950012,92.051285,100,53.599998,100,67.599998,72.300003,69.300003
20170122054500,409.5,409.5,376.950012,92.051285,100,53.599998,100,67.599998,72.300003,69.300003
20170122060000,409.5,409.5,376.950012,92.051285,100,53.599998,100,67.599998,72.300003,69.300003
20170122061500,409.5,409.5,368.549988,89.999997,100,53.599998,100,67.5,72.300003,69.300003
20170122063000,409.5,409.5,368.549988,89.999997,100,53.599998,100,67.400002,72.300003,69.300003
20170122064500,409.5,409.5,375.899994,91.79487,100,53.599998,100,67.300003,72.300003,69.300003
20170122070000,409.5,409.5,375.899994,91.79487,100,53.599998,100,67.099998,72.300003,69.300003
20170122071500,409.5,409.5,375.899994,91.79487,100,53.599998,100,67.0,72.300003,69.300003
20170122073000,409.5,409.5,375.899994,91.79487,100,53.599998,100,66.900002,72.300003,69.300003
20170122074500,409.5,409.5,375.899994,91.79487,100,54.299999,100,66.800003,72.300003,69.300003
20170122080000,409.5,409.5,375.899994,91.79487,100,54.299999,100,66.800003,72.300003,69.300003
20170122081500,409.5,409.5,375.899994,91.79487,100,54.299999,100,66.800003,72.300003,69.300003
20170122083000,409.5,409.5,361.200012,88.205131,100,54.299999,100,66.800003,72.300003,69.300003
20170122084500,409.5,409.5,372.75,91.025641,100,53.599998,100,66.699997,72.300003,69.300003
20170122090000,409.5,409.5,361.200012,88.205131,100,53.599998,100,66.699997,72.300003,69.300003
20170122091500,409.5,409.5,371.700012,90.769234,100,53.599998,100,66.599998,72.300003,69.300003
20170122093000,409.5,409.5,371.700012,90.769234,100,53.599998,100,66.599998,72.300003,69.300003
20170122094500,409.5,409.5,371.700012,90.769234,100,53.599998,100,66.599998,72.300003,69.300003
20170122100000,409.5,409.5,359.100006,87.692309,100,53.599998,100,66.400002,72.300003,69.300003
20170122101500,409.5,409.5,370.649994,90.512819,100,53.599998,100,66.400002,72.300003,69.300003
20170122103000,409.5,409.5,370.649994,90.512819,100,53.599998,100,66.400002,72.300003,69.300003
20170122104500,409.5,409.5,370.649994,90.512819,100,53.599998,100,66.300003,72.300003,69.300003
20170122110000,409.5,409.5,364.350006,88.97436,100,52.799999,100,66.199997,72.300003,69.300003
20170122111500,409.5,409.5,371.700012,90.769234,100,52.799999,100,66.199997,72.300003,69.300003
20170122113000,409.5,409.5,371.700012,90.769234,100,52.799999,100,66.199997,72.300003,69.300003
20170122114500,409.5,409.5,361.200012,88.205131,100,52.799999,100,66.199997,72.300003,69.300003
20170122120000,409.5,409.5,367.5,89.74359,100,53.5,100,66.199997,72.300003,69.300003
20170122121500,409.5,409.5,358.049988,87.435895,100,53.5,100,66.199997,72.300003,69.300003
20170122123000,409.5,409.5,358.049988,87.435895,100,53.5,100,66.199997,72.300003,69.300003
20170122124500,409.5,409.5,352.799988,86.153843,100,54.299999,100,66.300003,72.300003,69.300003
20170122130000,409.5,409.5,366.450012,89.487182,100,53.599998,100,66.300003,72.300003,69.300003
20170122131500,409.5,409.5,359.100006,87.692309,100,53.599998,100,66.300003,72.300003,69.300003
20170122133000,409.5,409.5,359.100006,87.692309,100,53.599998,100,66.300003,72.300003,69.300003
20170122134500,409.5,409.5,359.100006,87.692309,100,52.799999,100,66.300003,72.300003,69.300003
20170122140000,409.5,409.5,352.799988,86.153843,100,52.799999,100,66.400002,72.300003,69.300003
20170122141500,409.5,409.5,368.549988,89.999997,100,52.799999,100,66.400002,72.300003,69.300003
20170122143000,409.5,409.5,372.75,91.025641,100,52.799999,100,66.5,72.300003,69.300003
20170122144500,409.5,409.5,363.299988,88.717946,100,53.900002,100,66.5,72.300003,69.300003
20170122150000,409.5,409.5,363.299988,88.717946,100,53.900002,100,66.599998,72.300003,69.300003
20170122151500,409.5,409.5,380.100006,92.820514,100,53.900002,100,66.599998,72.300003,69.300003
20170122153000,409.5,409.5,361.200012,88.205131,100,53.900002,100,66.699997,72.300003,69.300003
20170122154500,409.5,409.5,350.700012,85.641029,100,53.900002,100,66.699997,72.300003,69.300003
20170122160000,409.5,409.5,369.600006,90.256412,100,53.900002,100,66.800003,72.300003,69.300003
20170122161500,409.5,409.5,369.600006,90.256412,100,53.900002,100,66.900002,72.300003,69.300003
20170122163000,409.5,409.5,369.600006,90.256412,100,53.900002,100,66.900002,72.300003,69.300003
20170122164500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.0,72.300003,69.300003
20170122170000,409.5,409.5,362.25,88.461538,100,53.900002,100,67.099998,72.300003,69.300003
20170122171500,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.199997,72.300003,69.300003
20170122173000,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.199997,72.300003,69.300003
20170122174500,409.5,409.5,366.450012,89.487182,100,53.099998,100,67.199997,72.300003,69.300003
20170122180000,409.5,409.5,372.75,91.025641,100,53.099998,100,67.300003,72.300003,69.300003
20170122181500,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.300003,72.300003,69.300003
20170122183000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.300003,72.300003,69.300003
20170122184500,409.5,409.5,363.299988,88.717946,100,53.900002,100,67.400002,72.300003,69.300003
20170122190000,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.400002,72.300003,69.300003
20170122191500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.400002,72.300003,69.300003
20170122193000,409.5,409.5,367.5,89.74359,100,53.900002,100,67.400002,72.300003,69.300003
20170122194500,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.400002,72.300003,69.300003
20170122200000,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.300003,72.300003,69.300003
20170122201500,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.300003,72.300003,69.300003
20170122203000,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.199997,72.300003,69.300003
20170122204500,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.199997,72.300003,69.300003
20170122210000,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.199997,72.300003,69.300003
20170122211500,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.199997,72.300003,69.300003
20170122213000,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.199997,72.300003,69.300003
20170122214500,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.300003,72.300003,69.300003
20170122220000,409.5,409.5,373.799988,91.282048,100,53.900002,100,67.300003,72.300003,69.300003
20170122221500,409.5,409.5,373.799988,91.282048,100,54.599998,100,67.400002,72.300003,69.300003
20170122223000,409.5,409.5,364.350006,88.97436,100,53.900002,100,67.5,72.300003,69.300003
20170122224500,409.5,409.5,379.049988,92.5641,100,53.900002,100,67.599998,72.300003,69.300003
20170122230000,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.599998,72.300003,69.300003
20170122231500,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.699997,72.300003,69.300003
20170122233000,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.699997,72.300003,69.300003
20170122234500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.800003,72.300003,69.300003
20170123000000,409.5,409.5,373.799988,91.282048,100,54.700001,100,67.800003,72.300003,69.300003
20170123001500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.900002,72.300003,69.300003
20170123003000,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.900002,72.300003,69.300003
20170123004500,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.900002,72.300003,69.300003
20170123010000,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.800003,72.300003,69.300003
20170123011500,409.5,409.5,374.850006,91.538463,100,55.0,100,67.800003,72.300003,69.300003
20170123013000,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.800003,72.300003,69.300003
20170123014500,409.5,409.5,374.850006,91.538463,100,55.099998,100,67.800003,72.300003,69.300003
20170123020000,409.5,409.5,374.850006,91.538463,100,55.099998,100,67.800003,72.300003,69.300003
20170123021500,409.5,409.5,374.850006,91.538463,100,55.099998,100,67.699997,72.300003,69.300003
20170123023000,409.5,409.5,374.850006,91.538463,100,55.099998,100,67.699997,72.300003,69.300003
20170123024500,409.5,409.5,374.850006,91.538463,100,55.099998,100,67.699997,72.300003,69.300003
20170123030000,409.5,409.5,370.649994,90.512819,100,54.400002,100,67.699997,72.300003,69.300003
20170123031500,409.5,409.5,370.649994,90.512819,100,55.099998,100,67.699997,72.300003,69.300003
20170123033000,409.5,409.5,370.649994,90.512819,100,55.099998,100,67.699997,72.300003,69.300003
20170123034500,409.5,409.5,374.850006,91.538463,100,55.099998,100,67.599998,72.300003,69.300003
20170123040000,409.5,409.5,381.149994,93.076922,100,55.099998,100,67.599998,72.300003,69.300003
20170123041500,409.5,409.5,370.649994,90.512819,100,55.099998,100,67.5,72.300003,69.300003
20170123043000,409.5,409.5,370.649994,90.512819,100,55.099998,100,67.400002,72.300003,69.300003
20170123044500,409.5,409.5,375.899994,91.79487,100,55.099998,100,67.400002,72.300003,69.300003
20170123050000,409.5,409.5,375.899994,91.79487,100,55.099998,100,67.300003,72.300003,69.300003
20170123051500,409.5,409.5,370.649994,90.512819,100,55.099998,100,67.300003,72.300003,69.300003
20170123053000,409.5,409.5,374.850006,91.538463,100,55.099998,100,67.300003,72.300003,69.300003
20170123054500,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.300003,72.300003,69.300003
20170123060000,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.300003,72.300003,69.300003
20170123061500,409.5,409.5,368.549988,89.999997,100,53.900002,100,67.300003,72.300003,69.300003
20170123063000,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.300003,72.300003,69.300003
20170123064500,409.5,409.5,374.850006,91.538463,100,54.799999,100,67.300003,72.300003,69.300003
20170123070000,409.5,409.5,374.850006,91.538463,100,54.0,100,67.300003,72.300003,69.300003
20170123071500,409.5,409.5,374.850006,91.538463,100,54.0,100,67.199997,72.300003,69.300003
20170123073000,409.5,409.5,370.649994,90.512819,100,55.099998,100,67.199997,72.300003,69.300003
20170123074500,409.5,409.5,370.649994,90.512819,100,55.099998,100,67.199997,72.300003,69.300003
20170123080000,409.5,409.5,370.649994,90.512819,100,55.099998,100,67.199997,72.300003,69.300003
20170123081500,409.5,409.5,370.649994,90.512819,100,54.299999,100,67.199997,72.300003,69.300003
20170123083000,409.5,409.5,376.950012,92.051285,100,54.299999,100,67.199997,72.300003,69.300003
20170123084500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.300003,72.300003,69.300003
20170123090000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.300003,72.300003,69.300003
20170123091500,409.5,409.5,378.0,92.307692,100,54.299999,100,67.300003,72.300003,69.300003
20170123093000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.300003,72.300003,69.300003
20170123094500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.300003,72.300003,69.300003
20170123100000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.300003,69.300003
20170123101500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.300003,69.300003
20170123103000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.300003,69.300003
20170123104500,409.5,409.5,380.100006,92.820514,100,53.599998,100,67.400002,72.300003,69.300003
20170123110000,409.5,409.5,380.100006,92.820514,100,53.599998,100,67.400002,72.300003,69.300003
20170123111500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.300003,69.300003
20170123113000,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.300003,69.300003
20170123114500,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.300003,69.300003
20170123120000,409.5,409.5,372.75,91.025641,100,54.200001,100,67.400002,72.300003,69.300003
20170123121500,409.5,409.5,372.75,91.025641,100,54.200001,100,67.400002,72.300003,69.300003
20170123123000,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.300003,69.300003
20170123124500,409.5,409.5,372.75,91.025641,100,51.799999,100,67.400002,72.300003,69.300003
20170123130000,409.5,409.5,372.75,91.025641,100,54.099998,100,67.400002,72.300003,69.300003
20170123131500,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.300003,69.300003
20170123133000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.400002,72.300003,69.300003
20170123134500,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.400002,72.300003,69.300003
20170123140000,409.5,409.5,368.549988,89.999997,100,53.099998,100,67.400002,72.300003,69.300003
20170123141500,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.5,72.300003,69.300003
20170123143000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20170123144500,409.5,409.5,368.549988,89.999997,100,53.599998,100,67.699997,72.300003,69.300003
20170123150000,409.5,409.5,368.549988,89.999997,100,53.599998,100,67.699997,72.300003,69.300003
20170123151500,409.5,409.5,368.549988,89.999997,100,54.200001,100,67.699997,72.300003,69.300003
20170123153000,409.5,409.5,368.549988,89.999997,100,54.200001,100,67.800003,72.300003,69.300003
20170123154500,409.5,409.5,368.549988,89.999997,100,54.200001,100,67.800003,72.300003,69.300003
20170123160000,409.5,409.5,372.75,91.025641,100,54.200001,100,67.800003,72.300003,69.300003
20170123161500,409.5,409.5,372.75,91.025641,100,53.5,100,67.800003,72.300003,69.300003
20170123163000,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.300003,69.300003
20170123164500,409.5,409.5,372.75,91.025641,100,53.5,100,67.699997,72.300003,69.300003
20170123170000,409.5,409.5,368.549988,89.999997,100,54.299999,100,67.699997,72.300003,69.300003
20170123171500,409.5,409.5,376.950012,92.051285,100,53.5,100,67.800003,72.300003,69.300003
20170123173000,409.5,409.5,367.5,89.74359,100,53.5,100,67.800003,72.300003,69.300003
20170123174500,409.5,409.5,367.5,89.74359,100,53.5,100,67.800003,72.300003,69.300003
20170123180000,409.5,409.5,367.5,89.74359,100,53.5,100,67.800003,72.300003,69.300003
20170123181500,409.5,409.5,372.75,91.025641,100,53.5,100,67.900002,72.300003,69.300003
20170123183000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.900002,72.300003,69.300003
20170123184500,409.5,409.5,369.600006,90.256412,100,54.700001,100,67.900002,72.300003,69.300003
20170123190000,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.900002,72.300003,69.300003
20170123191500,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.900002,72.300003,69.300003
20170123193000,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.900002,72.300003,69.300003
20170123194500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.900002,72.300003,69.300003
20170123200000,409.5,409.5,369.600006,90.256412,100,54.900002,100,67.900002,72.300003,69.300003
20170123201500,409.5,409.5,374.850006,91.538463,100,53.799999,100,67.800003,72.300003,69.300003
20170123203000,409.5,409.5,374.850006,91.538463,100,53.799999,100,67.800003,72.300003,69.300003
20170123204500,409.5,409.5,370.649994,90.512819,100,53.799999,100,67.699997,72.300003,69.300003
20170123210000,409.5,409.5,370.649994,90.512819,100,53.799999,100,67.800003,72.300003,69.300003
20170123211500,409.5,409.5,370.649994,90.512819,100,53.799999,100,67.800003,72.300003,69.300003
20170123213000,409.5,409.5,366.450012,89.487182,100,53.799999,100,67.800003,72.300003,69.300003
20170123214500,409.5,409.5,371.700012,90.769234,100,53.799999,100,67.800003,72.300003,69.300003
20170123220000,409.5,409.5,371.700012,90.769234,100,55.099998,100,67.800003,72.300003,69.300003
20170123221500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.699997,72.300003,69.300003
20170123223000,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.699997,72.300003,69.300003
20170123224500,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.699997,72.300003,69.300003
20170123230000,409.5,409.5,371.700012,90.769234,100,53.900002,100,67.599998,72.300003,69.300003
20170123231500,409.5,409.5,371.700012,90.769234,100,53.099998,100,67.599998,72.300003,69.300003
20170123233000,409.5,409.5,371.700012,90.769234,100,53.099998,100,67.5,72.300003,69.300003
20170123234500,409.5,409.5,367.5,89.74359,100,53.099998,100,67.5,72.300003,69.300003
20170124000000,409.5,409.5,367.5,89.74359,100,53.099998,100,67.599998,72.300003,69.300003
20170124001500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.599998,72.300003,69.300003
20170124003000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.699997,72.300003,69.300003
20170124004500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.800003,72.300003,69.300003
20170124010000,409.5,409.5,371.700012,90.769234,100,53.5,100,67.800003,72.300003,69.300003
20170124011500,409.5,409.5,371.700012,90.769234,100,52.700001,100,67.800003,72.300003,69.300003
20170124013000,409.5,409.5,371.700012,90.769234,100,52.700001,100,67.800003,72.300003,69.300003
20170124014500,409.5,409.5,371.700012,90.769234,100,52.700001,100,67.699997,72.300003,69.300003
20170124020000,409.5,409.5,371.700012,90.769234,100,51.900002,100,67.699997,72.300003,69.300003
20170124021500,409.5,409.5,371.700012,90.769234,100,51.900002,100,67.599998,72.300003,69.300003
20170124023000,409.5,409.5,371.700012,90.769234,100,51.900002,100,67.400002,72.300003,69.300003
20170124024500,409.5,409.5,371.700012,90.769234,100,51.900002,100,67.400002,72.300003,69.300003
20170124030000,409.5,409.5,371.700012,90.769234,100,51.900002,100,67.300003,72.300003,69.300003
20170124031500,409.5,409.5,371.700012,90.769234,100,51.900002,100,67.199997,72.300003,69.300003
20170124033000,409.5,409.5,371.700012,90.769234,100,51.099998,100,67.099998,72.300003,69.300003
20170124034500,409.5,409.5,371.700012,90.769234,100,51.099998,100,67.099998,72.300003,69.300003
20170124040000,409.5,409.5,371.700012,90.769234,100,51.799999,100,67.0,72.300003,69.300003
20170124041500,409.5,409.5,371.700012,90.769234,100,51.099998,100,66.900002,72.300003,69.300003
20170124043000,409.5,409.5,371.700012,90.769234,100,51.099998,100,66.900002,72.300003,69.300003
20170124044500,409.5,409.5,371.700012,90.769234,100,51.099998,100,66.800003,72.300003,69.300003
20170124050000,409.5,409.5,371.700012,90.769234,100,51.099998,100,66.800003,72.300003,69.300003
20170124051500,409.5,409.5,371.700012,90.769234,100,50.299999,100,66.800003,72.300003,69.300003
20170124053000,409.5,409.5,371.700012,90.769234,100,50.299999,100,66.699997,72.300003,69.300003
20170124054500,409.5,409.5,371.700012,90.769234,100,50.299999,100,66.699997,72.300003,69.300003
20170124060000,409.5,409.5,371.700012,90.769234,100,50.299999,100,66.599998,72.300003,69.300003
20170124061500,409.5,409.5,371.700012,90.769234,100,50.299999,100,66.599998,72.300003,69.300003
20170124063000,409.5,409.5,371.700012,90.769234,100,50.299999,100,66.5,72.300003,69.300003
20170124064500,409.5,409.5,376.950012,92.051285,100,50.299999,100,66.5,72.300003,69.300003
20170124070000,409.5,409.5,376.950012,92.051285,100,50.299999,100,66.5,72.300003,69.300003
20170124071500,409.5,409.5,376.950012,92.051285,100,50.299999,100,66.5,72.300003,69.300003
20170124073000,409.5,409.5,376.950012,92.051285,100,51.400002,100,66.5,72.300003,69.300003
20170124074500,409.5,409.5,376.950012,92.051285,100,51.400002,100,66.5,72.300003,69.300003
20170124080000,409.5,409.5,376.950012,92.051285,100,53.5,100,66.599998,72.300003,69.300003
20170124081500,409.5,409.5,371.700012,90.769234,100,53.5,100,66.599998,72.300003,69.300003
20170124083000,409.5,409.5,371.700012,90.769234,100,55.200001,100,66.800003,72.300003,69.300003
20170124084500,409.5,409.5,364.350006,88.97436,100,55.200001,100,66.900002,72.300003,69.300003
20170124090000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.099998,72.300003,69.300003
20170124091500,409.5,409.5,372.75,91.025641,100,54.299999,100,67.0,72.300003,69.300003
20170124093000,409.5,409.5,367.5,89.74359,100,54.299999,100,66.900002,72.300003,69.300003
20170124094500,409.5,409.5,367.5,89.74359,100,54.299999,100,66.800003,72.300003,69.300003
20170124100000,409.5,409.5,367.5,89.74359,100,54.299999,100,66.699997,72.300003,69.300003
20170124101500,409.5,409.5,367.5,89.74359,100,53.5,100,66.699997,72.300003,69.300003
20170124103000,409.5,409.5,378.0,92.307692,100,53.5,100,66.599998,72.300003,69.300003
20170124104500,409.5,409.5,368.549988,89.999997,100,53.5,100,66.5,72.300003,69.300003
20170124110000,409.5,409.5,372.75,91.025641,100,53.5,100,66.400002,72.300003,69.300003
20170124111500,409.5,409.5,372.75,91.025641,100,53.5,100,66.300003,72.300003,69.300003
20170124113000,409.5,409.5,378.0,92.307692,100,52.700001,100,66.199997,72.300003,69.300003
20170124114500,409.5,409.5,365.399994,89.230768,100,53.900002,100,66.099998,72.300003,69.300003
20170124120000,409.5,409.5,371.700012,90.769234,100,53.099998,100,66.099998,72.300003,69.300003
20170124121500,409.5,409.5,371.700012,90.769234,100,53.099998,100,66.0,72.300003,69.300003
20170124123000,409.5,409.5,371.700012,90.769234,100,53.900002,100,66.099998,72.300003,69.300003
20170124124500,409.5,409.5,371.700012,90.769234,100,53.900002,100,66.099998,72.300003,69.300003
20170124130000,409.5,409.5,371.700012,90.769234,100,53.900002,100,66.199997,72.300003,69.300003
20170124131500,409.5,409.5,371.700012,90.769234,100,53.900002,100,66.300003,72.300003,69.300003
20170124133000,409.5,409.5,371.700012,90.769234,100,53.900002,100,66.5,72.300003,69.300003
20170124134500,409.5,409.5,371.700012,90.769234,100,53.900002,100,66.699997,72.300003,69.300003
20170124140000,409.5,409.5,371.700012,90.769234,100,53.099998,100,66.900002,72.300003,69.300003
20170124141500,409.5,409.5,371.700012,90.769234,100,53.099998,100,67.099998,72.300003,69.300003
20170124143000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.300003,72.300003,69.300003
20170124144500,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.5,72.300003,69.300003
20170124150000,409.5,409.5,363.299988,88.717946,100,53.099998,100,67.599998,72.300003,69.300003
20170124151500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.699997,72.300003,69.300003
20170124153000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.800003,72.300003,69.300003
20170124154500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.800003,72.300003,69.300003
20170124160000,409.5,409.5,367.5,89.74359,100,53.5,100,67.699997,72.300003,69.300003
20170124161500,409.5,409.5,367.5,89.74359,100,53.5,100,67.699997,72.300003,69.300003
20170124163000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.699997,72.300003,69.300003
20170124164500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.599998,72.300003,69.300003
20170124170000,409.5,409.5,367.5,89.74359,100,54.299999,100,67.599998,72.300003,69.300003
20170124171500,409.5,409.5,367.5,89.74359,100,54.299999,100,67.5,72.300003,69.300003
20170124173000,409.5,409.5,367.5,89.74359,100,53.5,100,67.400002,72.300003,69.300003
20170124174500,409.5,409.5,367.5,89.74359,100,53.5,100,67.300003,72.300003,69.300003
20170124180000,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.300003,69.300003
20170124181500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.199997,72.300003,69.300003
20170124183000,409.5,409.5,370.649994,90.512819,100,53.5,100,67.199997,72.300003,69.300003
20170124184500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.300003,72.300003,69.300003
20170124190000,409.5,409.5,366.450012,89.487182,100,53.5,100,67.300003,72.300003,69.300003
20170124191500,409.5,409.5,373.799988,91.282048,100,53.5,100,67.400002,72.300003,69.300003
20170124193000,409.5,409.5,368.549988,89.999997,100,53.5,100,67.400002,72.300003,69.300003
20170124194500,409.5,409.5,368.549988,89.999997,100,53.5,100,67.400002,72.300003,69.300003
20170124200000,409.5,409.5,368.549988,89.999997,100,53.5,100,67.400002,72.300003,69.300003
20170124201500,409.5,409.5,362.25,88.461538,100,53.5,100,67.400002,72.300003,69.300003
20170124203000,409.5,409.5,367.5,89.74359,100,53.5,100,67.400002,72.300003,69.300003
20170124204500,409.5,409.5,363.299988,88.717946,100,53.5,100,67.400002,72.300003,69.300003
20170124210000,409.5,409.5,363.299988,88.717946,100,53.5,100,67.400002,72.300003,69.300003
20170124211500,409.5,409.5,363.299988,88.717946,100,53.5,100,67.400002,72.300003,69.300003
20170124213000,409.5,409.5,363.299988,88.717946,100,53.5,100,67.5,72.300003,69.300003
20170124214500,409.5,409.5,363.299988,88.717946,100,53.5,100,67.5,72.300003,69.300003
20170124220000,409.5,409.5,368.549988,89.999997,100,53.5,100,67.599998,72.300003,69.300003
20170124221500,409.5,409.5,368.549988,89.999997,100,53.5,100,67.599998,72.300003,69.300003
20170124223000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.300003,69.300003
20170124224500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.300003,69.300003
20170124230000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.5,72.300003,69.300003
20170124231500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.300003,69.300003
20170124233000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.400002,72.300003,69.300003
20170124234500,409.5,409.5,358.049988,87.435895,100,53.5,100,67.400002,72.300003,69.300003
20170125000000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.400002,72.300003,69.300003
20170125001500,409.5,409.5,352.799988,86.153843,100,53.5,100,67.400002,72.300003,69.300003
20170125003000,409.5,409.5,352.799988,86.153843,100,53.5,100,67.400002,72.300003,69.300003
20170125004500,409.5,409.5,352.799988,86.153843,100,53.5,100,67.5,72.300003,69.300003
20170125010000,409.5,409.5,358.049988,87.435895,100,53.5,100,67.599998,72.300003,69.300003
20170125011500,409.5,409.5,351.75,85.897436,100,53.5,100,67.599998,72.300003,69.300003
20170125013000,409.5,409.5,351.75,85.897436,100,53.5,100,67.400002,72.300003,69.300003
20170125014500,409.5,409.5,346.5,84.615385,100,53.5,100,67.199997,72.300003,69.300003
20170125020000,409.5,409.5,346.5,84.615385,100,53.5,100,67.099998,72.300003,69.300003
20170125021500,409.5,409.5,346.5,84.615385,100,53.5,100,66.900002,72.300003,69.300003
20170125023000,409.5,409.5,346.5,84.615385,100,53.5,100,66.800003,72.300003,69.300003
20170125024500,409.5,409.5,351.75,85.897436,100,53.5,100,66.800003,72.300003,69.300003
20170125030000,409.5,409.5,351.75,85.897436,100,53.5,100,66.900002,72.300003,69.300003
20170125031500,409.5,409.5,351.75,85.897436,100,53.5,100,67.099998,72.300003,69.300003
20170125033000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.099998,72.300003,69.300003
20170125034500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.199997,72.300003,69.300003
20170125040000,409.5,409.5,347.549988,84.871792,100,53.5,100,67.199997,72.300003,69.300003
20170125041500,409.5,409.5,347.549988,84.871792,100,53.5,100,67.300003,72.300003,69.300003
20170125043000,409.5,409.5,353.850006,86.410258,100,53.5,100,67.400002,72.300003,69.300003
20170125044500,409.5,409.5,353.850006,86.410258,100,53.5,100,67.5,72.300003,69.300003
20170125050000,409.5,409.5,345.450012,84.358977,100,53.5,100,67.599998,72.300003,69.300003
20170125051500,409.5,409.5,345.450012,84.358977,100,52.799999,100,67.599998,72.300003,69.300003
20170125053000,409.5,409.5,352.799988,86.153843,100,52.799999,100,67.599998,72.300003,69.300003
20170125054500,409.5,409.5,352.799988,86.153843,100,52.799999,100,67.5,72.300003,69.300003
20170125060000,409.5,409.5,357.0,87.179487,100,52.799999,100,67.400002,72.300003,69.300003
20170125061500,409.5,409.5,351.75,85.897436,100,52.799999,100,67.400002,72.300003,69.300003
20170125063000,409.5,409.5,351.75,85.897436,100,52.799999,100,67.400002,72.300003,69.300003
20170125064500,409.5,409.5,351.75,85.897436,100,52.799999,100,67.300003,72.300003,69.300003
20170125070000,409.5,409.5,351.75,85.897436,100,52.799999,100,67.199997,72.300003,69.300003
20170125071500,409.5,409.5,351.75,85.897436,100,52.799999,100,67.199997,72.300003,69.300003
20170125073000,409.5,409.5,351.75,85.897436,100,52.799999,100,67.199997,72.300003,69.300003
20170125074500,409.5,409.5,351.75,85.897436,100,52.799999,100,67.300003,72.300003,69.300003
20170125080000,409.5,409.5,351.75,85.897436,100,52.799999,100,67.300003,72.300003,69.300003
20170125081500,409.5,409.5,351.75,85.897436,100,52.799999,100,67.400002,72.300003,69.300003
20170125083000,409.5,409.5,345.450012,84.358977,100,52.799999,100,67.400002,72.300003,69.300003
20170125084500,409.5,409.5,345.450012,84.358977,100,52.799999,100,67.400002,72.300003,69.300003
20170125090000,409.5,409.5,349.649994,85.384614,100,52.799999,100,67.400002,72.300003,69.300003
20170125091500,409.5,409.5,362.25,88.461538,100,52.799999,100,67.5,72.300003,69.300003
20170125093000,409.5,409.5,366.450012,89.487182,100,51.799999,100,67.5,72.300003,69.300003
20170125094500,409.5,409.5,366.450012,89.487182,100,52.599998,100,67.400002,72.300003,69.300003
20170125100000,409.5,409.5,372.75,91.025641,100,51.900002,100,67.300003,72.300003,69.300003
20170125101500,409.5,409.5,368.549988,89.999997,100,51.900002,100,67.199997,72.300003,69.300003
20170125103000,409.5,409.5,372.75,91.025641,100,51.900002,100,67.099998,72.300003,69.300003
20170125104500,409.5,409.5,364.350006,88.97436,100,51.900002,100,67.099998,72.300003,69.300003
20170125110000,409.5,409.5,372.75,91.025641,100,51.900002,100,67.099998,72.300003,69.300003
20170125111500,409.5,409.5,367.5,89.74359,100,51.900002,100,67.0,72.300003,69.300003
20170125113000,409.5,409.5,367.5,89.74359,100,51.900002,100,66.900002,72.300003,69.300003
20170125114500,409.5,409.5,367.5,89.74359,100,51.900002,100,66.900002,72.300003,69.300003
20170125120000,409.5,409.5,367.5,89.74359,100,51.900002,100,66.900002,72.300003,69.300003
20170125121500,409.5,409.5,367.5,89.74359,100,51.900002,100,66.900002,72.300003,69.300003
20170125123000,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.900002,72.300003,69.300003
20170125124500,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.900002,72.300003,69.300003
20170125130000,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.900002,72.300003,69.300003
20170125131500,409.5,409.5,368.549988,89.999997,100,51.900002,100,66.900002,72.300003,69.300003
20170125133000,409.5,409.5,368.549988,89.999997,100,51.900002,100,66.900002,72.300003,69.300003
20170125134500,409.5,409.5,368.549988,89.999997,100,51.900002,100,66.900002,72.300003,69.300003
20170125140000,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.900002,72.300003,69.300003
20170125141500,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.900002,72.300003,69.300003
20170125143000,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.900002,72.300003,69.300003
20170125144500,409.5,409.5,363.299988,88.717946,100,51.900002,100,66.900002,72.300003,69.300003
20170125150000,409.5,409.5,353.850006,86.410258,100,51.900002,100,66.900002,72.300003,69.300003
20170125151500,409.5,409.5,369.600006,90.256412,100,51.900002,100,67.099998,72.300003,69.300003
20170125153000,409.5,409.5,363.299988,88.717946,100,51.900002,100,67.099998,72.300003,69.300003
20170125154500,409.5,409.5,363.299988,88.717946,100,51.900002,100,67.099998,72.300003,69.300003
20170125160000,409.5,409.5,363.299988,88.717946,100,51.900002,100,67.099998,72.300003,69.300003
20170125161500,409.5,409.5,363.299988,88.717946,100,51.900002,100,67.099998,72.300003,69.300003
20170125163000,409.5,409.5,363.299988,88.717946,100,51.900002,100,67.099998,72.300003,69.300003
20170125164500,409.5,409.5,363.299988,88.717946,100,51.900002,100,67.099998,72.300003,69.300003
20170125170000,409.5,409.5,370.649994,90.512819,100,51.900002,100,67.199997,72.300003,69.300003
20170125171500,409.5,409.5,370.649994,90.512819,100,53.5,100,67.199997,72.300003,69.300003
20170125173000,409.5,409.5,365.399994,89.230768,100,53.5,100,67.300003,72.300003,69.300003
20170125174500,409.5,409.5,365.399994,89.230768,100,51.799999,100,67.300003,72.300003,69.300003
20170125180000,409.5,409.5,360.149994,87.948716,100,51.799999,100,67.400002,72.300003,69.300003
20170125181500,409.5,409.5,366.450012,89.487182,100,51.799999,100,67.400002,72.300003,69.300003
20170125183000,409.5,409.5,366.450012,89.487182,100,53.5,100,67.400002,72.300003,69.300003
20170125184500,409.5,409.5,366.450012,89.487182,100,50.299999,100,67.400002,72.300003,69.300003
20170125190000,409.5,409.5,366.450012,89.487182,100,52.599998,100,67.400002,72.300003,69.300003
20170125191500,409.5,409.5,366.450012,89.487182,100,53.5,100,67.400002,72.300003,69.300003
20170125193000,409.5,409.5,366.450012,89.487182,100,53.5,100,67.5,72.300003,69.300003
20170125194500,409.5,409.5,366.450012,89.487182,100,52.599998,100,67.400002,72.300003,69.300003
20170125200000,409.5,409.5,349.649994,85.384614,100,52.599998,100,67.300003,72.300003,69.300003
20170125201500,409.5,409.5,362.25,88.461538,100,53.900002,100,67.300003,72.300003,69.300003
20170125203000,409.5,409.5,362.25,88.461538,100,50.299999,100,67.300003,72.300003,69.300003
20170125204500,409.5,409.5,368.549988,89.999997,100,52.599998,100,67.099998,72.300003,69.300003
20170125210000,409.5,409.5,372.75,91.025641,100,52.599998,100,66.900002,72.300003,69.300003
20170125211500,409.5,409.5,372.75,91.025641,100,52.599998,100,66.900002,72.300003,69.300003
20170125213000,409.5,409.5,372.75,91.025641,100,52.599998,100,66.800003,72.300003,69.300003
20170125214500,409.5,409.5,372.75,91.025641,100,52.599998,100,66.800003,72.300003,69.300003
20170125220000,409.5,409.5,372.75,91.025641,100,52.599998,100,66.800003,72.300003,69.300003
20170125221500,409.5,409.5,372.75,91.025641,100,52.599998,100,66.800003,72.300003,69.300003
20170125223000,409.5,409.5,372.75,91.025641,100,53.5,100,66.900002,72.300003,69.300003
20170125224500,409.5,409.5,372.75,91.025641,100,53.5,100,67.199997,72.300003,69.300003
20170125230000,409.5,409.5,372.75,91.025641,100,53.5,100,67.300003,72.300003,69.300003
20170125231500,409.5,409.5,376.950012,92.051285,100,53.5,100,67.400002,72.300003,69.300003
20170125233000,409.5,409.5,376.950012,92.051285,100,53.5,100,67.599998,72.300003,69.300003
20170125234500,409.5,409.5,371.700012,90.769234,100,53.5,100,67.699997,72.300003,69.300003
20170126000000,409.5,409.5,378.0,92.307692,100,53.5,100,67.699997,72.300003,69.300003
20170126001500,409.5,409.5,378.0,92.307692,100,53.5,100,67.800003,72.300003,69.300003
20170126003000,409.5,409.5,373.799988,91.282048,100,53.5,100,67.800003,72.300003,69.300003
20170126004500,409.5,409.5,373.799988,91.282048,100,53.5,100,67.800003,72.300003,69.300003
20170126010000,409.5,409.5,368.549988,89.999997,100,53.5,100,67.800003,72.300003,69.300003
20170126011500,409.5,409.5,374.850006,91.538463,100,54.200001,100,67.800003,72.300003,69.300003
20170126013000,409.5,409.5,379.049988,92.5641,100,53.5,100,67.699997,72.300003,69.300003
20170126014500,409.5,409.5,379.049988,92.5641,100,53.5,100,67.599998,72.300003,69.300003
20170126020000,409.5,409.5,374.850006,91.538463,100,53.5,100,67.5,72.300003,69.300003
20170126021500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.400002,72.300003,69.300003
20170126023000,409.5,409.5,376.950012,92.051285,100,53.5,100,67.400002,72.300003,69.300003
20170126024500,409.5,409.5,372.75,91.025641,100,53.5,100,67.400002,72.300003,69.300003
20170126030000,409.5,409.5,376.950012,92.051285,100,53.5,100,67.400002,72.300003,69.300003
20170126031500,409.5,409.5,381.149994,93.076922,100,53.5,100,67.400002,72.300003,69.300003
20170126033000,409.5,409.5,376.950012,92.051285,100,53.5,100,67.400002,72.300003,69.300003
20170126034500,409.5,409.5,376.950012,92.051285,100,54.700001,100,67.400002,72.300003,69.300003
20170126040000,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.400002,72.300003,69.300003
20170126041500,409.5,409.5,381.149994,93.076922,100,54.700001,100,67.400002,72.300003,69.300003
20170126043000,409.5,409.5,374.850006,91.538463,100,54.700001,100,67.400002,72.300003,69.300003
20170126044500,409.5,409.5,374.850006,91.538463,100,54.700001,100,67.5,72.300003,69.300003
20170126050000,409.5,409.5,374.850006,91.538463,100,54.700001,100,67.5,72.300003,69.300003
20170126051500,409.5,409.5,374.850006,91.538463,100,54.700001,100,67.599998,72.300003,69.300003
20170126053000,409.5,409.5,374.850006,91.538463,100,54.700001,100,67.599998,72.300003,69.300003
20170126054500,409.5,409.5,374.850006,91.538463,100,54.700001,100,67.599998,72.300003,69.300003
20170126060000,409.5,409.5,374.850006,91.538463,100,53.900002,100,67.599998,72.300003,69.300003
20170126061500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.5,72.300003,69.300003
20170126063000,409.5,409.5,378.0,92.307692,100,53.900002,100,67.599998,72.300003,69.300003
20170126064500,409.5,409.5,378.0,92.307692,100,53.900002,100,67.5,72.300003,69.300003
20170126070000,409.5,409.5,378.0,92.307692,100,53.099998,100,67.400002,72.300003,69.300003
20170126071500,409.5,409.5,378.0,92.307692,100,53.099998,100,67.400002,72.300003,69.300003
20170126073000,409.5,409.5,378.0,92.307692,100,53.099998,100,67.400002,72.300003,69.300003
20170126074500,409.5,409.5,378.0,92.307692,100,53.099998,100,67.300003,72.300003,69.300003
20170126080000,409.5,409.5,378.0,92.307692,100,53.099998,100,67.199997,72.300003,69.300003
20170126081500,409.5,409.5,378.0,92.307692,100,53.099998,100,67.199997,72.300003,69.300003
20170126083000,409.5,409.5,350.700012,85.641029,100,53.099998,100,67.199997,72.300003,69.300003
20170126084500,409.5,409.5,350.700012,85.641029,100,53.900002,100,67.199997,72.300003,69.300003
20170126090000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.199997,72.300003,69.300003
20170126091500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.199997,72.300003,69.300003
20170126093000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.099998,72.300003,69.300003
20170126094500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.199997,72.300003,69.300003
20170126100000,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.199997,72.300003,69.300003
20170126101500,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.300003,72.300003,69.300003
20170126103000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.300003,72.300003,69.300003
20170126104500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.300003,72.300003,69.300003
20170126110000,409.5,409.5,372.75,91.025641,100,54.700001,100,67.400002,72.300003,69.300003
20170126111500,409.5,409.5,365.399994,89.230768,100,54.700001,100,67.400002,72.300003,69.300003
20170126113000,409.5,409.5,365.399994,89.230768,100,54.700001,100,67.400002,72.300003,69.300003
20170126114500,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.5,72.300003,69.300003
20170126120000,409.5,409.5,365.399994,89.230768,100,53.900002,100,67.5,72.300003,69.300003
20170126121500,409.5,409.5,372.75,91.025641,100,55.099998,100,67.599998,72.300003,69.300003
20170126123000,409.5,409.5,372.75,91.025641,100,53.900002,100,67.599998,72.300003,69.300003
20170126124500,409.5,409.5,361.200012,88.205131,100,55.099998,100,67.599998,72.300003,69.300003
20170126130000,409.5,409.5,369.600006,90.256412,100,55.099998,100,67.699997,72.300003,69.300003
20170126131500,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.699997,72.300003,69.300003
20170126133000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.699997,72.300003,69.300003
20170126134500,409.5,409.5,370.649994,90.512819,100,55.099998,100,67.800003,72.300003,69.300003
20170126140000,409.5,409.5,370.649994,90.512819,100,55.099998,100,67.800003,72.300003,69.300003
20170126141500,409.5,409.5,370.649994,90.512819,100,55.099998,100,67.800003,72.300003,69.300003
20170126143000,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.800003,72.300003,69.300003
20170126144500,409.5,409.5,365.399994,89.230768,100,54.299999,100,67.800003,72.300003,69.300003
20170126150000,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.699997,72.300003,69.300003
20170126151500,409.5,409.5,371.700012,90.769234,100,54.299999,100,67.699997,72.300003,69.300003
20170126153000,409.5,409.5,371.700012,90.769234,100,55.099998,100,67.599998,72.300003,69.300003
20170126154500,409.5,409.5,371.700012,90.769234,100,53.700001,100,67.599998,72.300003,69.300003
20170126160000,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.599998,72.300003,69.300003
20170126161500,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.599998,72.300003,69.300003
20170126163000,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.599998,72.300003,69.300003
20170126164500,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.599998,72.300003,69.300003
20170126170000,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.5,72.300003,69.300003
20170126171500,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.5,72.300003,69.300003
20170126173000,409.5,409.5,371.700012,90.769234,100,54.700001,100,67.599998,72.300003,69.300003
20170126174500,409.5,409.5,375.899994,91.79487,100,53.5,100,67.599998,72.300003,69.300003
20170126180000,409.5,409.5,375.899994,91.79487,100,53.5,100,67.599998,72.300003,69.300003
20170126181500,409.5,409.5,375.899994,91.79487,100,53.5,100,67.599998,72.300003,69.300003
20170126183000,409.5,409.5,375.899994,91.79487,100,53.5,100,67.599998,72.300003,69.300003
20170126184500,409.5,409.5,375.899994,91.79487,100,53.5,100,67.599998,72.300003,69.300003
20170126190000,409.5,409.5,375.899994,91.79487,100,53.5,100,67.599998,72.300003,69.300003
20170126191500,409.5,409.5,375.899994,91.79487,100,53.5,100,67.5,72.300003,69.300003
20170126193000,409.5,409.5,384.299988,93.846151,100,52.700001,100,67.5,72.300003,69.300003
20170126194500,409.5,409.5,373.799988,91.282048,100,52.700001,100,67.400002,72.300003,69.300003
20170126200000,409.5,409.5,380.100006,92.820514,100,52.700001,100,67.400002,72.300003,69.300003
20170126201500,409.5,409.5,380.100006,92.820514,100,51.900002,100,67.400002,72.300003,69.300003
20170126203000,409.5,409.5,380.100006,92.820514,100,51.900002,100,67.400002,72.300003,69.300003
20170126204500,409.5,409.5,364.350006,88.97436,100,50.700001,100,67.300003,72.300003,69.300003
20170126210000,409.5,409.5,364.350006,88.97436,100,50.700001,100,67.199997,72.300003,69.300003
20170126211500,409.5,409.5,364.350006,88.97436,100,50.700001,100,67.199997,72.300003,69.300003
20170126213000,409.5,409.5,364.350006,88.97436,100,49.900002,100,67.199997,72.300003,69.300003
20170126214500,409.5,409.5,364.350006,88.97436,100,49.900002,100,67.099998,72.300003,69.300003
20170126220000,409.5,409.5,382.200012,93.333336,100,49.900002,100,67.0,72.300003,69.300003
20170126221500,409.5,409.5,364.350006,88.97436,100,49.900002,100,66.900002,72.300003,69.300003
20170126223000,409.5,409.5,364.350006,88.97436,100,49.900002,100,66.900002,72.300003,69.300003
20170126224500,409.5,409.5,364.350006,88.97436,100,49.900002,100,66.800003,72.300003,69.300003
20170126230000,409.5,409.5,364.350006,88.97436,100,49.900002,100,66.800003,72.300003,69.300003
20170126231500,409.5,409.5,364.350006,88.97436,100,49.900002,100,66.699997,72.300003,69.300003
20170126233000,409.5,409.5,364.350006,88.97436,100,49.900002,100,66.699997,72.300003,69.300003
20170126234500,409.5,409.5,381.149994,93.076922,100,49.900002,100,66.699997,72.300003,69.300003
20170127000000,409.5,409.5,372.75,91.025641,100,49.900002,100,66.599998,72.300003,69.300003
20170127001500,409.5,409.5,364.350006,88.97436,100,49.900002,100,66.599998,72.300003,69.300003
20170127003000,409.5,409.5,364.350006,88.97436,100,49.900002,100,66.599998,72.300003,69.300003
20170127004500,409.5,409.5,364.350006,88.97436,100,49.900002,100,66.599998,72.300003,69.300003
20170127010000,409.5,409.5,372.75,91.025641,100,49.900002,100,66.599998,72.300003,69.300003
20170127011500,409.5,409.5,364.350006,88.97436,100,49.900002,100,66.400002,72.300003,69.300003
20170127013000,409.5,409.5,372.75,91.025641,100,49.099998,100,66.400002,72.300003,69.300003
20170127014500,409.5,409.5,364.350006,88.97436,100,49.099998,100,66.400002,72.300003,69.300003
20170127020000,409.5,409.5,364.350006,88.97436,100,49.099998,100,66.300003,72.300003,69.300003
20170127021500,409.5,409.5,364.350006,88.97436,100,49.099998,100,66.300003,72.300003,69.300003
20170127023000,409.5,409.5,364.350006,88.97436,100,49.099998,100,66.199997,72.300003,69.300003
20170127024500,409.5,409.5,364.350006,88.97436,100,49.599998,100,66.199997,72.300003,69.300003
20170127030000,409.5,409.5,364.350006,88.97436,100,49.599998,100,66.199997,72.300003,69.300003
20170127031500,409.5,409.5,364.350006,88.97436,100,49.599998,100,66.199997,72.300003,69.300003
20170127033000,409.5,409.5,364.350006,88.97436,100,49.599998,100,66.099998,72.300003,69.300003
20170127034500,409.5,409.5,364.350006,88.97436,100,49.599998,100,66.099998,72.300003,69.300003
20170127040000,409.5,409.5,372.75,91.025641,100,49.599998,100,66.0,72.300003,69.300003
20170127041500,409.5,409.5,383.25,93.589744,100,49.599998,100,66.0,72.300003,69.300003
20170127043000,409.5,409.5,364.350006,88.97436,100,49.599998,100,66.0,72.300003,69.300003
20170127044500,409.5,409.5,372.75,91.025641,100,49.599998,100,65.800003,72.300003,69.300003
20170127050000,409.5,409.5,372.75,91.025641,100,49.599998,100,65.800003,72.300003,69.300003
20170127051500,409.5,409.5,372.75,91.025641,100,49.599998,100,65.699997,72.300003,69.300003
20170127053000,409.5,409.5,364.350006,88.97436,100,49.599998,100,65.699997,72.300003,69.300003
20170127054500,409.5,409.5,364.350006,88.97436,100,49.099998,100,65.599998,72.300003,69.300003
20170127060000,409.5,409.5,355.950012,86.92308,100,49.099998,100,65.5,72.300003,69.300003
20170127061500,409.5,409.5,364.350006,88.97436,100,49.099998,100,65.5,72.300003,69.300003
20170127063000,409.5,409.5,364.350006,88.97436,100,48.299999,100,65.5,72.300003,69.300003
20170127064500,409.5,409.5,364.350006,88.97436,100,48.299999,100,65.5,72.300003,69.300003
20170127070000,409.5,409.5,364.350006,88.97436,100,48.299999,100,65.5,72.300003,69.300003
